Filename,STFMK-20201105-LW19-1935_20201202_123938_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009998,
0.0039144754,
0.0045123720,
-0.0065014865,
0.0130829113,
0.0088306786,
-0.0063087936,
0.0040934370,
-0.0017748012,
-0.0086076083,
-0.0034609744,
-0.0080024619,
-0.0159857683,
0.0010042340,
0.0065305778,
-0.0024755276,
-0.0016143423,
0.0026932848,
0.0017709283,
0.0061762417,
0.0013686018,
-0.0061479714,
0.0052800560,
0.0101071950,
-0.0022186823,
0.0095464457,
0.0121813715,
-0.0002069127,
0.0037418753,
0.0053614280,
-0.0030015390,
-0.0035635123,
0.0105750086,
-0.0015310475,
0.0008719536,
0.0186098777,
0.0084119448,
0.0033921781,
0.0146048805,
-0.0023749894,
-0.0029658407,
0.0078060422,
-0.0037421482,
-0.0077015343,
0.0092463586,
0.0022469347,
0.0014315342,
0.0080128452,
0.0051158010,
0.0030385270,
0.0093459347,
0.0023162172,
-0.0024800915,
0.0049158507,
-0.0003502841,
0.0004190925,
0.0045671291,
0.0008865055,
0.0001202418,
0.0119846445,
0.0081566060,
-0.0022129198,
0.0058749761,
0.0023283097,
-0.0083784610,
-0.0008741970,
-0.0016909603,
-0.0180025268,
-0.0008729601,
0.0095733162,
-0.0115567716,
-0.0038966651,
0.0051747444,
-0.0111990944,
-0.0093894154,
-0.0085089440,
-0.0184089355,
-0.0115569886,
-0.0067512672,
-0.0117187770,
-0.0090663331,
0.0000005646,
-0.0055699171,
-0.0108344769,
-0.0054830322,
-0.0129830483,
-0.0152992047,
-0.0044337227,
-0.0179892853,
-0.0173943955,
-0.0003016332,
-0.0064385473,
-0.0067550181,
0.0024067606,
-0.0064309197,
-0.0082432497,
0.0030932426,
-0.0125815356,
-0.0213011242,
-0.0001369858,
-0.0023974911,
-0.0127627403,
0.0062701227,
0.0083401045,
-0.0077007716,
0.0130376741,
0.0058977143,
-0.0129298484,
0.0000727310,
-0.0000932325,
-0.0138417454,
0.0053398069,
0.0030298387,
-0.0038345754,
0.0163570065,
0.0175770782,
0.0022916333,
0.0127364788,
0.0172715615,
0.0065990891,
0.0149871958,
0.0112928962,
0.0055129309,
0.0195194855,
0.0163458679,
0.0037355809,
0.0160518773,
0.0243580453,
0.0084011247,
0.0176903512,
0.0209999159,
0.0029258057,
0.0135915074,
0.0228319298,
-0.0011568939,
0.0061145513,
0.0291668288,
0.0119851585,
0.0130457906,
0.0208409037,
0.0078308592,
0.0101420861,
0.0157322530,
-0.0021948768,
-0.0023001754,
0.0089490656,
0.0023315151,
0.0072801253,
0.0149670877,
0.0072374456,
0.0049023288,
0.0113107581,
0.0027594259,
-0.0029695968,
0.0019395596,
-0.0018151420,
-0.0007381074,
0.0046745939,
-0.0008890362,
-0.0012587731,
0.0096136378,
-0.0009395205,
-0.0160254724,
-0.0045592180,
0.0002564685,
-0.0196037460,
-0.0111644566,
-0.0074086292,
-0.0179513507,
0.0013527670,
0.0052551441,
-0.0163554978,
0.0000375802,
0.0019192519,
-0.0112259025,
-0.0102764545,
-0.0078476416,
-0.0174897276,
-0.0082812794,
-0.0092197284,
-0.0149178980,
-0.0028390125,
0.0052764351,
-0.0041824402,
-0.0053777541,
-0.0001563104,
-0.0103280516,
-0.0082279975,
-0.0059782807,
-0.0122295711,
-0.0028977562,
0.0078981835,
0.0008887517,
0.0077900798,
0.0137754921,
-0.0008085639,
0.0026567609,
0.0040444168,
-0.0091031492,
-0.0176960584,
0.0025284805,
0.0014369037,
-0.0073660775,
0.0130937826,
0.0067022080,
0.0006667316,
0.0198776908,
0.0061102118,
-0.0053054690,
0.0074589136,
0.0036982740,
0.0000066895,
0.0011420199,
0.0023670287,
0.0016660244,
0.0081155617,
0.0079951799,
-0.0033037183,
0.0066198260,
0.0111539513,
-0.0046204291,
0.0005684198,
0.0078276619,
0.0009695734,
0.0100464327,
0.0091941655,
0.0002978751,
0.0123612061,
0.0141747352,
-0.0065032430,
0.0010831393,
0.0079994174,
-0.0071653263,
-0.0008880070,
0.0148021718,
-0.0089917434,
-0.0009277212,
0.0179409161,
-0.0007805914,
-0.0021960516,
0.0128763905,
-0.0042993734,
0.0011191844,
0.0119031202,
-0.0048752311,
-0.0057358891,
0.0093170740,
0.0010131772,
-0.0054531898,
0.0091305086,
-0.0021240818,
-0.0018082403,
0.0127312364,
-0.0029039967,
-0.0064777308,
0.0075902939,
-0.0037595876,
-0.0035154037,
0.0032916083,
-0.0055376994,
-0.0028785057,
0.0109846778,
-0.0006432101,
-0.0124245733,
0.0033692222,
-0.0076339538,
-0.0268629920,
0.0000506439,
-0.0041399305,
-0.0129742557,
0.0077076578,
-0.0005094496,
-0.0076804450,
0.0000231978,
-0.0046535064,
-0.0200532824,
-0.0082475161,
-0.0103647616,
-0.0166763961,
-0.0073861033,
-0.0048207911,
-0.0104941698,
-0.0005509434,
-0.0017958081,
-0.0142535325,
-0.0085913241,
-0.0096390350,
-0.0140523482,
-0.0117976069,
-0.0130556431,
-0.0144114029,
-0.0029710026,
0.0021254392,
-0.0102816783,
-0.0070022722,
-0.0007897278,
-0.0137850912,
-0.0101188151,
-0.0013655138,
-0.0168221053,
-0.0134454425,
0.0086534554,
-0.0076206727,
-0.0029227042,
0.0099842073,
-0.0002057969,
0.0038318939,
0.0068608117,
-0.0070535969,
-0.0056772754,
0.0087851835,
0.0022229461,
-0.0007151437,
0.0062208720,
0.0094190110,
0.0075001270,
0.0121812765,
0.0020094570,
0.0009933903,
0.0117336139,
0.0041025872,
0.0003286946,
0.0089056138,
0.0088697998,
0.0088566681,
0.0138398930,
0.0055900826,
0.0083606234,
0.0164935347,
0.0093407966,
-0.0014003970,
0.0084029436,
0.0074008955,
-0.0068556229,
0.0059724180,
0.0117920702,
-0.0070204129,
0.0084741423,
0.0111605562,
-0.0048068138,
0.0023918338,
0.0092123104,
-0.0093537876,
0.0035319224,
-0.0019386468,
-0.0097025214,
0.0000587815,
0.0026399784,
-0.0032116640,
-0.0053443545,
-0.0026171284,
-0.0071650469,
-0.0099442815,
-0.0076862397,
-0.0204489492,
-0.0155665642,
-0.0015278923,
-0.0141990520,
-0.0137964785,
-0.0059817922,
-0.0130919069,
-0.0126502803,
-0.0028991650,
-0.0184542127,
-0.0176964961,
-0.0007800462,
-0.0104275458,
-0.0202305801,
-0.0013255333,
-0.0092980843,
-0.0162240397,
0.0009936111,
-0.0088693481,
-0.0182221197,
0.0008613930,
-0.0085073588,
-0.0205454454,
-0.0013153827,
0.0014233738,
-0.0094413282,
0.0028587368,
0.0014959357,
-0.0049742549,
0.0107938852,
0.0043256651,
-0.0077239759,
0.0047109784,
0.0040510711,
-0.0032581724,
0.0096130110,
0.0040780976,
-0.0026980389,
0.0173779130,
0.0144924978,
0.0039571254,
0.0140616307,
0.0123103876,
0.0032132268,
0.0180716272,
0.0156103456,
-0.0060843541,
0.0164059438,
0.0293222852,
0.0096409116,
0.0176771712,
0.0250636935,
0.0105903987,
0.0201556832,
0.0177703165,
0.0062983464,
0.0158852190,
0.0174613465,
0.0095332693,
0.0161405280,
0.0266932677,
0.0158926900,
0.0155150257,
0.0164266508,
0.0093234042,
0.0117984675,
0.0149298050,
0.0019444355,
0.0073970370,
0.0160664041,
0.0084449211,
0.0143306097,
0.0140191950,
0.0056696041,
0.0044646594,
0.0154295890,
0.0002255249,
-0.0019271848,
0.0092560211,
0.0091734091,
-0.0021748529,
0.0136279203,
0.0051451018,
-0.0030719740,
0.0132114701,
0.0026456921,
-0.0075896261,
0.0008614886,
-0.0034153704,
-0.0043818168,
0.0035922644,
-0.0007380516,
-0.0060650250,
0.0042412635,
0.0037739265,
-0.0069438238,
-0.0045979125,
-0.0022825527,
-0.0088830460,
-0.0090346988,
-0.0136370128,
-0.0197417624,
-0.0059324405,
-0.0094275158,
-0.0151504036,
-0.0046690740,
0.0002580787,
-0.0064819022,
0.0000151672,
-0.0048185703,
-0.0171950907,
-0.0072765816,
-0.0004073372,
-0.0223661959,
-0.0134118078,
0.0043086717,
-0.0081198066,
-0.0057758121,
0.0010621555,
-0.0128744114,
-0.0102385497,
-0.0060674199,
-0.0191969182,
-0.0168380588,
-0.0104397992,
-0.0130910426,
-0.0116574103,
-0.0018241883,
-0.0050429213,
-0.0094220731,
0.0005443789,
-0.0084305750,
-0.0140135959,
-0.0096116299,
-0.0140156392,
-0.0164719746,
-0.0067737289,
-0.0138639323,
-0.0097157890,
0.0041394732,
-0.0012536193,
-0.0116546713,
0.0044469722,
0.0007544491,
-0.0069258036,
0.0033166581,
-0.0011412448,
-0.0108812097,
0.0072653522,
0.0062218811,
-0.0130983461,
0.0056726020,
0.0061412291,
-0.0083874464,
0.0007582086,
0.0017102356,
-0.0067838719,
0.0088566085,
0.0065452568,
-0.0078016589,
0.0080541708,
0.0130283553,
-0.0016825122,
0.0064504007,
0.0072851805,
0.0000970262,
0.0112465620,
0.0091169300,
-0.0097175865,
0.0031366944,
0.0100321285,
0.0006205699,
0.0126486272,
0.0108023658,
-0.0009854343,
0.0119826747,
0.0158687513,
-0.0043996628,
-0.0013817254,
0.0053222203,
-0.0055963947,
0.0034757392,
0.0090710307,
-0.0074035744,
-0.0008637765,
0.0111954017,
-0.0025190392,
-0.0067077833,
0.0043193866,
-0.0049150689,
-0.0049344865,
-0.0064650662,
-0.0108596031,
-0.0071939537,
0.0046715415,
-0.0068372628,
-0.0107815349,
-0.0037548919,
-0.0056932564,
-0.0109125860,
-0.0055001052,
-0.0160877705,
-0.0130178761,
-0.0047214977,
-0.0120218517,
-0.0130380969,
-0.0014445472,
-0.0042853965,
-0.0120555852,
-0.0032956414,
-0.0097124418,
-0.0155490749,
-0.0031359748,
-0.0041098292,
-0.0197650678,
0.0003088303,
0.0068880031,
-0.0082751149,
0.0024696747,
-0.0012464020,
-0.0101843765,
0.0002271010,
-0.0067850221,
-0.0110717947,
-0.0021894551,
0.0027844359,
0.0016301073,
0.0079476144,
0.0064071659,
0.0044763777,
0.0069920057,
0.0130186956,
-0.0011427411,
-0.0012487245,
0.0078363009,
0.0020706945,
0.0086456053,
0.0088868579,
0.0047377544,
0.0176338684,
0.0246605240,
0.0128888804,
0.0119339218,
0.0250401255,
0.0124107506,
0.0116830748,
0.0223121326,
0.0120124388,
0.0102591002,
0.0282092728,
0.0158061571,
0.0096937697,
0.0277381018,
0.0192669705,
0.0122648338,
0.0164029840,
0.0078795152,
0.0103608519,
0.0162335373,
0.0102412617,
0.0072583724,
0.0181418974,
0.0210766047,
0.0080077965,
0.0105826370,
0.0120391604,
0.0051545417,
0.0086923232,
0.0057838708,
-0.0020295479,
0.0098577142,
0.0124025019,
0.0032094163,
0.0123493131,
0.0106255803,
-0.0020035650,
0.0105679482,
0.0087907454,
-0.0078050285,
-0.0039565824,
0.0123755597,
-0.0112537583,
-0.0033133759,
0.0056346068,
-0.0104403635,
-0.0022741542,
0.0070924200,
-0.0182962827,
-0.0142697161,
-0.0005659083,
-0.0117664132,
-0.0140480287,
-0.0068217656,
-0.0165579077,
-0.0062412862,
0.0025876677,
-0.0110262707,
-0.0143045392,
0.0007205859,
-0.0126211122,
-0.0121830069,
-0.0072598355,
-0.0186893120,
-0.0076919044,
0.0047931052,
-0.0089571727,
-0.0009407486,
0.0095743649,
-0.0022868023,
-0.0090944218,
-0.0000694361,
-0.0125105921,
-0.0187510047,
-0.0016964099,
-0.0114086475,
-0.0119228801,
0.0084384913,
0.0022333823,
-0.0065906728,
0.0054712845,
-0.0052042250,
-0.0096679591,
-0.0018224259,
-0.0086637326,
-0.0151626850,
-0.0073191505,
-0.0008216407,
-0.0027486556,
0.0051054987,
-0.0009442994,
-0.0024634332,
0.0048951618,
0.0010728631,
-0.0099772867,
-0.0036371860,
-0.0021111125,
-0.0061481744,
0.0000296683,
0.0025708559,
-0.0007710438,
0.0129684014,
0.0085732760,
-0.0062298877,
0.0020411515,
0.0060564782,
-0.0093462402,
-0.0045437743,
0.0048658876,
-0.0055447356,
0.0051973248,
0.0098937266,
-0.0049217455,
-0.0002184496,
0.0082556074,
-0.0057173497,
-0.0043745590,
-0.0024634521,
-0.0056247218,
0.0001525685,
0.0037307616,
-0.0033377788,
0.0024337482,
0.0073539214,
0.0050622919,
0.0001349297,
0.0065074917,
-0.0031705215,
-0.0048873434,
0.0022056112,
-0.0060512396,
-0.0083254660,
0.0027535423,
-0.0017652295,
0.0006980196,
0.0092671467,
-0.0035979843,
-0.0049390346,
0.0049856985,
-0.0034047570,
-0.0222883951,
-0.0043296120,
0.0011240114,
-0.0155890649,
-0.0052037439,
-0.0010142797,
-0.0128260069,
-0.0018673647,
-0.0094153397,
-0.0223792884,
-0.0133040864,
-0.0100767389,
-0.0209195875,
-0.0124719776,
-0.0060542836,
-0.0127743110,
-0.0069434531,
-0.0076441653,
-0.0147404158,
-0.0151051302,
-0.0085561033,
-0.0185786113,
-0.0175017789,
-0.0096522057,
-0.0145700304,
-0.0077772764,
-0.0019419304,
-0.0148069505,
-0.0083936853,
0.0032583775,
-0.0122313909,
-0.0157413837,
-0.0019066029,
-0.0087398775,
-0.0129701886,
0.0035553672,
-0.0030959372,
-0.0086126570,
0.0126638822,
0.0042428025,
-0.0064604455,
0.0078763319,
-0.0023965954,
-0.0084224818,
0.0072895507,
0.0008616145,
-0.0087934257,
0.0094037522,
0.0154715031,
0.0022224910,
0.0165847670,
0.0137488311,
0.0079002613,
0.0197297446,
0.0103989132,
0.0014008014,
0.0236537773,
0.0178199653,
0.0092972051,
0.0239164606,
0.0250337832,
0.0154150296,
0.0267874710,
0.0207355879,
0.0045188479,
0.0177401379,
0.0199351758,
-0.0029433970,
0.0107275546,
0.0221306738,
0.0086553404,
0.0198204797,
0.0259314869,
0.0083982777,
0.0181648601,
0.0197683759,
0.0038915714,
0.0039090980,
0.0122844037,
0.0034905972,
0.0076306141,
0.0122538572,
0.0072680032,
0.0068815472,
0.0165088270,
0.0041742548,
0.0024880362,
0.0073597450,
-0.0019585625,
0.0024100272,
0.0126962047,
0.0014341309,
0.0043654665,
0.0170664135,
0.0041172300,
-0.0009839579,
0.0024294469,
-0.0058759451,
-0.0144356433,
-0.0045470358,
-0.0114172325,
-0.0188550595,
0.0022918286,
0.0046897391,
-0.0133177591,
0.0040736538,
-0.0015284284,
-0.0110817226,
-0.0042869924,
-0.0123734539,
-0.0191856064,
-0.0027216191,
-0.0079186372,
-0.0115262736,
-0.0027742814,
0.0022552586,
0.0010977350,
-0.0007622566,
-0.0013342998,
-0.0100239720,
-0.0067332429,
-0.0047263387,
-0.0151018966,
-0.0105818622,
0.0009595973,
-0.0012502262,
0.0060702339,
0.0075839339,
-0.0019016555,
0.0023547506,
0.0068836696,
-0.0096415365,
-0.0111054489,
0.0069499277,
-0.0087988600,
-0.0075388332,
0.0149989352,
0.0016082972,
-0.0006930027,
0.0175810028,
0.0017514981,
-0.0040367940,
0.0052206777,
-0.0007691570,
-0.0015695918,
0.0047443626,
-0.0034295553,
0.0013502763,
0.0150108561,
0.0094422959,
-0.0019581683,
0.0055946363,
0.0079739364,
0.0009487855,
0.0020641666,
-0.0007508087,
-0.0038021875,
0.0102043655,
0.0053704507,
-0.0016688403,
0.0133764632,
0.0098975804,
-0.0011827024,
0.0056575406,
0.0056002731,
-0.0071280133,
-0.0009105339,
0.0063152057,
-0.0114404643,
-0.0076462934,
0.0146898497,
-0.0049068443,
-0.0030517667,
0.0132273175,
-0.0067855343,
0.0000935790,
0.0083958972,
-0.0125724133,
-0.0064952681,
0.0077557089,
-0.0095530618,
-0.0083763050,
0.0013802656,
-0.0096146008,
-0.0065820063,
0.0076825307,
-0.0093589798,
-0.0079679405,
0.0025344198,
-0.0044880733,
-0.0057602981,
0.0033128811,
-0.0134752775,
0.0004962200,
0.0110566793,
-0.0122853201,
-0.0139178159,
-0.0006861103,
-0.0083407555,
-0.0292655174,
-0.0050214129,
-0.0176742598,
-0.0153310234,
0.0009393736,
-0.0025645304,
-0.0160304904,
0.0032259279,
-0.0038009095,
-0.0129117835,
-0.0111586964,
-0.0204858519,
-0.0208365247,
-0.0140053891,
-0.0065844599,
-0.0208858754,
-0.0054764114,
-0.0049580629,
-0.0092867408,
-0.0100106699,
-0.0081861466,
-0.0216272753,
-0.0057584802,
-0.0147937555,
-0.0191498771,
-0.0046871924,
-0.0034304745,
-0.0069423337,
-0.0017706433,
-0.0021876902,
-0.0132842725,
-0.0092345914,
0.0000911074,
-0.0209135823,
-0.0181359630,
0.0031115164,
-0.0103037804,
-0.0029237829,
0.0102728959,
-0.0026326475,
0.0035708142,
0.0115574747,
-0.0068937670,
-0.0074760984,
0.0081991581,
-0.0074008177,
0.0022526553,
0.0036552171,
0.0041167941,
0.0126926592,
0.0184105039,
0.0106107779,
0.0092279948,
0.0178318359,
0.0112351533,
0.0035625165,
0.0120540783,
0.0036504597,
0.0100219399,
0.0195762608,
0.0116096362,
0.0064077466,
0.0252330191,
0.0148876030,
0.0100028794,
0.0113071054,
0.0120652271,
-0.0014937096,
0.0145531176,
0.0142486636,
-0.0019274829,
0.0156320967,
0.0208598040,
0.0058258721,
0.0132113053,
0.0180960782,
-0.0029623304,
0.0074468316,
0.0029515356,
-0.0039822217,
-0.0030848256,
0.0054686614,
-0.0043064835,
0.0016559416,
0.0040107588,
-0.0048754718,
-0.0009779278,
0.0021826113,
-0.0090880385,
-0.0151739996,
-0.0014026638,
-0.0096029695,
-0.0102562038,
-0.0036960719,
-0.0135272788,
-0.0048700646,
-0.0017113505,
-0.0173405968,
-0.0223285723,
-0.0059589399,
-0.0141850207,
-0.0234092306,
-0.0048167300,
-0.0090604192,
-0.0172012318,
0.0037095870,
-0.0027757334,
-0.0177243482,
0.0011592592,
-0.0044320016,
-0.0219216198,
-0.0078677675,
-0.0060386467,
-0.0167290568,
-0.0033643397,
-0.0028317799,
-0.0113896690,
0.0055499412,
0.0056851795,
-0.0120774135,
-0.0014341634,
-0.0002966738,
-0.0103354445,
0.0045663915,
-0.0014919767,
-0.0067205187,
0.0097845206,
0.0122658303,
0.0005771281,
0.0135411453,
0.0121019231,
-0.0023611374,
0.0106314989,
0.0102626868,
-0.0092509501,
-0.0002474785,
0.0246983133,
0.0041475482,
0.0132597201,
0.0242359210,
0.0096250102,
0.0169039220,
0.0203470923,
0.0046326495,
0.0086347796,
0.0143598262,
0.0021210376,
0.0005029037,
0.0161598269,
0.0082381768,
0.0125342691,
0.0147583103,
0.0083019324,
0.0117406445,
0.0148011185,
0.0033897958,
-0.0023450218,
0.0063245613,
0.0002337252,
0.0048708739,
0.0142673887,
0.0027237702,
0.0023540275,
0.0151119269,
0.0061410805,
-0.0082968399,
0.0061247870,
-0.0011416817,
-0.0099663399,
0.0024581491,
0.0029674068,
-0.0086069964,
0.0072214548,
0.0068091922,
-0.0076286243,
0.0054726652,
-0.0003065338,
-0.0108175864,
0.0000064138,
-0.0021411616,
-0.0155915096,
0.0001325232,
0.0015396131,
-0.0007352587,
-0.0024885044,
-0.0025624780,
-0.0048334775,
-0.0023264899,
-0.0053603174,
-0.0174314473,
-0.0096400920,
-0.0027193748,
-0.0100269280,
-0.0038633754,
0.0045228498,
-0.0011899325,
0.0039832275,
0.0055889217,
-0.0133409984,
-0.0132216364,
-0.0030761701,
-0.0204593875,
-0.0248711165,
0.0036335113,
-0.0067567984,
-0.0063392962,
0.0078111254,
-0.0052076583,
-0.0052251625,
0.0057277167,
-0.0114225177,
-0.0165635534,
-0.0090193413,
-0.0099747144,
-0.0138849374,
-0.0045876424,
-0.0094709415,
-0.0100980755,
-0.0023483296,
-0.0062500760,
-0.0158808194,
-0.0089122849,
-0.0117228143,
-0.0146141201,
-0.0039286311,
-0.0089821918,
-0.0111637404,
0.0034289034,
0.0013785884,
-0.0093363402,
-0.0015455163,
0.0004501314,
-0.0093851369,
0.0012284251,
0.0000488249,
-0.0132964663,
-0.0011065057,
0.0140996706,
-0.0036827191,
-0.0032686223,
0.0168990474,
-0.0012360285,
0.0021791216,
0.0075172731,
-0.0085857473,
0.0017844348,
0.0149473315,
-0.0042358655,
0.0004502703,
0.0161387846,
0.0064471872,
0.0024930702,
0.0133120371,
0.0003993640,
0.0038281772,
0.0164665990,
-0.0006023882,
0.0009418862,
0.0177525654,
0.0032482394,
0.0085356319,
0.0206784979,
0.0047045415,
0.0074517187,
0.0239007920,
0.0048084944,
-0.0029482276,
0.0133823473,
0.0023432295,
-0.0066136080,
0.0216608029,
0.0022168646,
-0.0001098522,
0.0184186567,
0.0104616666,
-0.0033585753,
0.0062468825,
-0.0021333192,
-0.0058572558,
-0.0006135588,
-0.0096937679,
-0.0114645725,
0.0041435915,
0.0019047884,
-0.0111502949,
-0.0063068988,
-0.0069754459,
-0.0153967543,
-0.0117155155,
-0.0169849321,
-0.0215797108,
-0.0050686323,
-0.0055203224,
-0.0126119833,
-0.0008417800,
-0.0019711782,
-0.0148883611,
-0.0086691529,
-0.0106026400,
-0.0227938686,
-0.0148096951,
-0.0043414594,
-0.0216776952,
-0.0158326980,
0.0039920351,
-0.0084681613,
-0.0070936186,
0.0014431019,
-0.0165108480,
-0.0069048344,
-0.0070328009,
-0.0207236689,
-0.0164642315,
-0.0067390241,
-0.0091047660,
-0.0015960922,
0.0050423741,
0.0002041996,
0.0016187400,
0.0080224629,
-0.0012759317,
-0.0072430791,
-0.0034378204,
-0.0059553585,
-0.0000713425,
0.0054338458,
0.0033330559,
0.0097336071,
0.0251079015,
0.0170486812,
0.0063222488,
0.0153365675,
0.0114379311,
-0.0009091807,
0.0136572924,
0.0092419777,
0.0000754035,
0.0225338358,
0.0193010103,
0.0056436975,
0.0191765670,
0.0205563102,
0.0065413937,
0.0134339444,
0.0078323446,
0.0032888565,
0.0101944264,
0.0074150581,
0.0006966037,
0.0094345659,
0.0151479654,
0.0054350495,
0.0071879425,
0.0112232668,
0.0000088749,
0.0038457024,
0.0074027544,
-0.0036500429,
0.0030072243,
0.0052853832,
-0.0007946282,
0.0041307970,
0.0097997077,
-0.0042651547,
0.0032820106,
0.0089632561,
-0.0049166870,
-0.0093385438,
0.0097822286,
-0.0019474461,
-0.0085388208,
0.0073472029,
-0.0060709431,
-0.0086850999,
0.0100226570,
-0.0060309255,
-0.0167951528,
-0.0028633096,
-0.0049234326,
-0.0115561774,
-0.0021460208,
-0.0107838130,
-0.0154593475,
0.0078569250,
-0.0045212237,
-0.0106036710,
0.0025106934,
-0.0037857629,
-0.0110477451,
-0.0033998119,
-0.0110081667,
-0.0130029116,
0.0022570433,
-0.0000936174,
-0.0085991742,
0.0139810666,
0.0071522957,
-0.0064228605,
0.0124028316,
0.0005933641,
-0.0174959116,
0.0023045819,
-0.0015235051,
-0.0084328298,
0.0117169777,
0.0084380507,
0.0006380567,
0.0087622944,
0.0086079147,
-0.0099692531,
-0.0001810589,
-0.0035150745,
-0.0118311774,
-0.0032185200,
0.0054787360,
0.0019626229,
0.0093136579,
0.0105969096,
0.0003154141,
0.0065410375,
0.0059500476,
-0.0037404394,
-0.0024367627,
0.0035866457,
0.0000426688,
0.0077629052,
0.0124406721,
0.0054900902,
0.0127235139,
0.0215738844,
0.0011378614,
0.0056188861,
0.0160145443,
0.0010371454,
-0.0008554866,
0.0145791154,
0.0012056854,
0.0098194508,
0.0209073536,
0.0077504162,
0.0055080331,
0.0194452368,
0.0035601961,
-0.0030534687,
0.0019889281,
-0.0034254328,
0.0004488693,
0.0063234773,
-0.0000098076,
0.0047691884,
0.0138638541,
0.0127146766,
0.0063487324,
0.0088288942,
0.0033616808,
0.0027592946,
0.0070842174,
0.0036957092,
-0.0052704504,
0.0061820634,
0.0043544378,
0.0023889998,
0.0101217171,
0.0032447872,
-0.0068084951,
0.0067192838,
0.0046538226,
-0.0150010781,
-0.0049623670,
0.0065106479,
-0.0120158782,
0.0039610141,
-0.0011136446,
-0.0130793834,
-0.0024530110,
-0.0014948106,
-0.0198788550,
-0.0152168889,
-0.0120790564,
-0.0201620515,
-0.0131806489,
-0.0100338161,
-0.0128966672,
-0.0127936667,
-0.0039578457,
-0.0128483437,
-0.0158117879,
-0.0060918783,
-0.0204916187,
-0.0227811411,
-0.0123513406,
-0.0142199118,
-0.0135022635,
-0.0076091578,
-0.0191060994,
-0.0124586923,
-0.0005285250,
-0.0116556268,
-0.0196879469,
-0.0076227468,
-0.0101800989,
-0.0160031486,
-0.0002652187,
-0.0112360790,
-0.0203184318,
0.0032716165,
-0.0033134539,
-0.0153821763,
-0.0047312719,
-0.0093997968,
-0.0163407847,
0.0001199621,
-0.0039890604,
-0.0136010628,
-0.0017400418,
0.0069516762,
-0.0045786072,
0.0048473245,
0.0041964944,
-0.0025312961,
0.0091693439,
0.0063784486,
-0.0120213246,
0.0069829086,
0.0072127772,
-0.0024613859,
0.0123513266,
0.0125089278,
0.0035412807,
0.0179466456,
0.0147368899,
-0.0040890924,
0.0109251291,
0.0169486664,
-0.0057827616,
0.0053853174,
0.0178040825,
0.0042266580,
0.0169087276,
0.0194461122,
-0.0013477447,
0.0082354657,
0.0170656499,
-0.0010841326,
-0.0023267034,
0.0005671183,
-0.0037193869,
0.0023652948,
0.0096807387,
0.0024736614,
0.0071967728,
0.0141337439,
0.0030575434,
0.0037968161,
0.0042303219,
-0.0016446952,
-0.0046057571,
0.0037647400,
-0.0037936126,
-0.0014366722,
0.0109348400,
0.0049866708,
-0.0010556952,
0.0094948821,
-0.0040483661,
-0.0082619898,
0.0011954532,
-0.0130072422,
-0.0204524565,
0.0032530304,
0.0016177578,
-0.0041773347,
0.0063882717,
0.0028721932,
-0.0055442220,
0.0018101439,
-0.0115474258,
-0.0223061610,
-0.0109606534,
-0.0087866336,
-0.0135647357,
-0.0033128853,
-0.0010291043,
0.0022997290,
0.0069262497,
0.0048217298,
-0.0069536325,
0.0002227443,
-0.0016836959,
-0.0100772120,
-0.0051378016,
-0.0011503112,
0.0000805174,
0.0109921014,
0.0095369602,
0.0024408735,
0.0080837794,
0.0123039959,
-0.0042945426,
-0.0060710269,
0.0059633330,
-0.0063205361,
-0.0008194631,
0.0193319507,
0.0009017868,
0.0046643359,
0.0174191948,
0.0041004084,
0.0020389275,
0.0065945527,
-0.0021028374,
0.0030937276,
0.0093323188,
-0.0008797725,
0.0056714667,
0.0168154445,
0.0195982102,
0.0068214443,
0.0091285435,
0.0096412199,
0.0058822660,
0.0097215502,
0.0012972676,
-0.0031135811,
0.0141962860,
0.0062413551,
0.0032903133,
0.0127618182,
0.0066558504,
0.0091964882,
0.0171762984,
0.0052307784,
0.0017043343,
0.0100708120,
0.0127087049,
-0.0044426047,
0.0026215471,
0.0103613585,
-0.0001833032,
0.0021020696,
0.0094552767,
-0.0087533928,
0.0081596375,
0.0100782188,
-0.0024085292,
0.0038818256,
0.0150251472,
-0.0011822809,
0.0059066708,
0.0115097072,
-0.0022589746,
0.0019848901,
0.0109746577,
-0.0031142521,
-0.0011626838,
0.0047104801,
-0.0085834218,
0.0018141696,
0.0062212306,
-0.0099586919,
0.0002180270,
0.0147002693,
-0.0010244262,
-0.0010484051,
0.0005974512,
-0.0100705940,
-0.0088116117,
0.0040740287,
-0.0192768518,
-0.0190449283,
0.0077704010,
-0.0065154787,
-0.0121302921,
0.0047876844,
-0.0107312035,
-0.0126821250,
-0.0010474551,
-0.0217826888,
-0.0217816886,
-0.0090577584,
-0.0160962585,
-0.0162374955,
-0.0074016135,
-0.0044235191,
-0.0082768155,
-0.0042189197,
-0.0175812710,
-0.0173036754,
-0.0126504321,
-0.0151265450,
-0.0258747861,
-0.0116078630,
-0.0127953310,
-0.0105571570,
-0.0004227979,
-0.0043923645,
-0.0144539690,
-0.0043952740,
-0.0062810620,
-0.0196561757,
-0.0112291891,
-0.0080071017,
-0.0167903211,
-0.0024291987,
0.0096901869,
-0.0090726549,
0.0014144822,
0.0078522991,
-0.0071349004,
-0.0037385691,
-0.0037221585,
-0.0072641834,
0.0033413211,
0.0026734776,
-0.0024711634,
0.0097062979,
0.0181384943,
0.0080370884,
0.0030117664,
0.0125902519,
0.0057472577,
0.0039210650,
0.0059344317,
0.0004127119,
0.0094976937,
0.0164708234,
0.0099225119,
0.0133116255,
0.0208612829,
0.0133253364,
0.0102695432,
0.0170544330,
0.0062130024,
-0.0032830404,
0.0181433745,
0.0071758647,
-0.0018722574,
0.0149818994,
0.0144037474,
0.0022237536,
0.0173553042,
0.0096576838,
0.0011755155,
0.0085031511,
0.0060266913,
-0.0055487584,
0.0021093662,
0.0005066238,
-0.0008977999,
0.0062169838,
0.0059155459,
-0.0049314066,
0.0009010289,
0.0080427472,
-0.0061575281,
-0.0079729119,
-0.0067397337,
-0.0086139450,
-0.0028785216,
-0.0044186320,
-0.0161902197,
-0.0010038209,
0.0045570172,
-0.0123167858,
-0.0095302593,
-0.0015222230,
-0.0129763866,
-0.0159474500,
-0.0041926103,
-0.0142209958,
-0.0186886545,
0.0048003141,
-0.0116031999,
-0.0142404661,
0.0013572763,
-0.0089850556,
-0.0128916800,
-0.0047876015,
-0.0108654536,
-0.0130772218,
0.0017650065,
-0.0073949471,
-0.0123687079,
0.0030924631,
0.0040523526,
-0.0052526896,
0.0006188857,
-0.0048092031,
-0.0151032200,
0.0026641870,
-0.0094006946,
-0.0117186457,
0.0050073573,
0.0043866681,
-0.0003050261,
0.0194968674,
0.0094393874,
-0.0026048443,
0.0112973060,
0.0087668104,
-0.0126761142,
0.0043799463,
0.0062073804,
-0.0014104716,
0.0139480457,
0.0191406608,
0.0030855094,
0.0198140703,
0.0245263129,
0.0041216272,
0.0132555794,
0.0177877191,
0.0063196849,
0.0070479577,
0.0108354539,
0.0056964150,
0.0137347030,
0.0173519719,
0.0047181626,
0.0130275721,
0.0185395014,
0.0079645719,
0.0064716395,
0.0087789129,
-0.0003222035,
0.0055340854,
0.0152718369,
0.0013108253,
0.0071191392,
0.0188376345,
0.0084511526,
0.0053364015,
0.0111379791,
0.0013707143,
-0.0046398714,
0.0161677618,
-0.0013088144,
-0.0058565903,
0.0163797922,
0.0033830362,
-0.0009798221,
0.0085611204,
-0.0038025128,
-0.0049639419,
0.0029495580,
0.0005105585,
-0.0038094954,
-0.0023565101,
0.0043015461,
0.0010800946,
0.0071203853,
0.0005351022,
-0.0054510878,
0.0029479661,
0.0004021594,
-0.0146102477,
-0.0076783272,
-0.0059280982,
-0.0069041532,
-0.0017791586,
-0.0012275302,
-0.0047396738,
0.0050423965,
0.0096031334,
-0.0098917270,
-0.0008331531,
0.0048269695,
-0.0138612930,
-0.0158951245,
0.0086955419,
-0.0081377318,
-0.0022393514,
0.0115316967,
-0.0075030583,
-0.0044649998,
0.0078369472,
-0.0092293005,
-0.0097670760,
-0.0031953466,
-0.0110299410,
-0.0033385977,
0.0038651945,
-0.0057762670,
-0.0052759219,
0.0024223276,
-0.0036401819,
-0.0129939718,
-0.0083321696,
-0.0108624827,
-0.0135125294,
-0.0043234145,
-0.0103361774,
-0.0139100533,
0.0041373796,
-0.0042876923,
-0.0062930938,
0.0010468432,
-0.0054235253,
-0.0087656286,
0.0052013053,
0.0016179814,
-0.0159819722,
-0.0023295204,
0.0068359692,
-0.0076842024,
0.0001295401,
0.0059742364,
-0.0067206081,
0.0040195785,
0.0063697710,
-0.0129244290,
0.0004732742,
0.0092764888,
-0.0031947480,
0.0006664239,
0.0097273439,
0.0008979613,
0.0046224669,
0.0080284281,
-0.0055034589,
-0.0006686882,
0.0082785748,
-0.0031091576,
-0.0002936813,
0.0111735892,
-0.0036190820,
0.0095653515,
0.0164118949,
-0.0015591598,
0.0034966478,
0.0166572984,
-0.0024892250,
-0.0035805088,
0.0097890161,
-0.0069623995,
-0.0114004500,
0.0136206588,
-0.0044884454,
-0.0089133959,
0.0144255497,
0.0010911891,
-0.0068353778,
0.0092564076,
-0.0070369761,
-0.0085620051,
0.0019043640,
-0.0129291769,
-0.0166715346,
-0.0016443558,
-0.0019904550,
-0.0110211922,
-0.0061180368,
-0.0115105892,
-0.0128474049,
-0.0039438945,
-0.0197645947,
-0.0264198408,
-0.0119543802,
-0.0091328509,
-0.0215688534,
-0.0074803592,
-0.0118927741,
-0.0148841040,
-0.0061219255,
-0.0111741051,
-0.0277996175,
-0.0150580751,
-0.0090255095,
-0.0249836072,
-0.0144610377,
-0.0034736106,
-0.0154585987,
-0.0032603287,
-0.0041471967,
-0.0161805190,
-0.0116619663,
-0.0051216013,
-0.0190033820,
-0.0118133724,
-0.0081266984,
-0.0093044685,
-0.0064755837,
0.0010401102,
-0.0059229997,
-0.0067775939,
0.0045927535,
-0.0030046548,
-0.0051505966,
-0.0011198210,
-0.0059398515,
0.0001264172,
0.0051051653,
-0.0012504514,
0.0011084423,
0.0161029808,
0.0112028653,
0.0057112430,
0.0172787793,
0.0095784459,
0.0047922689,
0.0186129920,
0.0090500638,
-0.0035605775,
0.0190558489,
0.0163289439,
0.0015959620,
0.0194174647,
0.0148177696,
0.0060999589,
0.0166617166,
0.0097792828,
0.0056340098,
0.0132863894,
0.0122456774,
0.0022591364,
0.0076751960,
0.0111699458,
0.0076838392,
0.0063066003,
0.0094513949,
-0.0031783220,
0.0065098172,
0.0111439917,
0.0001111736,
0.0021118727,
0.0091603315,
-0.0010686792,
0.0100581395,
0.0043471269,
-0.0066916654,
-0.0002328254,
0.0129368519,
0.0004083404,
-0.0015621185,
0.0106364498,
0.0003472481,
-0.0038328089,
0.0082054809,
-0.0033493945,
-0.0136401867,
0.0137028666,
-0.0043686880,
-0.0124052214,
0.0005035206,
-0.0067359391,
-0.0072074379,
-0.0001538199,
-0.0123593668,
-0.0160494260,
0.0025306405,
-0.0005517616,
-0.0161309280,
-0.0003505122,
-0.0038619435,
-0.0055602989,
-0.0010764836,
-0.0039906106,
-0.0143088028,
0.0050590881,
0.0005999614,
-0.0093626054,
0.0105099808,
0.0050490461,
-0.0065016937,
0.0085358787,
0.0017180978,
-0.0110780727,
-0.0008609810,
0.0032198092,
-0.0155735947,
0.0015945587,
0.0146414107,
-0.0039274115,
0.0052621206,
0.0146560110,
-0.0077276533,
0.0015844753,
0.0020835276,
-0.0144058000,
-0.0062766839,
0.0032536453,
-0.0057324441,
0.0070015453,
0.0080797272,
-0.0013202915,
0.0036064244,
0.0096023278,
-0.0033900628,
-0.0054598339,
0.0014311816,
-0.0050437171,
0.0074195508,
0.0093675265,
-0.0008149570,
0.0083491309,
0.0207705777,
0.0073685749,
0.0054376475,
0.0155321248,
0.0045598489,
-0.0036745477,
0.0128802024,
0.0039899112,
-0.0028976114,
0.0196152963,
0.0095551349,
0.0002481020,
0.0194355678,
0.0099102389,
0.0055125118,
0.0139761772,
0.0007144565,
0.0018956960,
0.0126343891,
0.0090405354,
0.0052350252,
0.0148122860,
0.0166856106,
0.0114632156,
0.0128804417,
0.0086618848,
0.0011238763,
0.0042629410,
0.0026333053,
-0.0067196875,
0.0090708118,
0.0073264604,
0.0044462672,
0.0128389597,
0.0186683778,
0.0026069954,
0.0102983620,
0.0125239464,
-0.0093347766,
-0.0070411870,
0.0083146170,
-0.0096296770,
-0.0031784833,
0.0058195814,
-0.0093781585,
-0.0043261056,
0.0111839399,
-0.0135209505,
-0.0136447866,
-0.0063690082,
-0.0124266744,
-0.0160017721,
-0.0099521950,
-0.0169702340,
-0.0127956374,
-0.0028083741,
-0.0122392140,
-0.0177594088,
-0.0070214495,
-0.0120029952,
-0.0221032500,
-0.0136675946,
-0.0199718475,
-0.0193137582,
-0.0075774216,
-0.0177368578,
-0.0181299374,
-0.0053648129,
-0.0095722340,
-0.0197287295,
-0.0076243132,
-0.0113303876,
-0.0206491016,
-0.0058991686,
-0.0082748597,
-0.0262648147,
-0.0034992232,
0.0012593477,
-0.0151755512,
-0.0032862034,
-0.0039910031,
-0.0149300490,
-0.0080882497,
-0.0044360706,
-0.0148999328,
-0.0108193150,
-0.0002425399,
-0.0084973015,
-0.0007132607,
0.0066635655,
-0.0032482611,
0.0081709996,
0.0163397752,
-0.0012925167,
0.0020302047,
0.0131940572,
0.0012519466,
0.0085538458,
0.0139949955,
0.0033871131,
0.0166993998,
0.0247309525,
0.0021520110,
0.0098053506,
0.0228041392,
0.0034872640,
0.0038351892,
0.0202386547,
0.0048407670,
0.0065175658,
0.0229936559,
0.0063604908,
0.0015707982,
0.0207661372,
0.0106265107,
0.0019242027,
0.0113526816,
-0.0015388505,
-0.0026112422,
0.0112686269,
-0.0000056197,
-0.0030797902,
0.0087100845,
0.0055097472,
-0.0021880716,
0.0104718888,
-0.0006433896,
-0.0037842162,
0.0022048510,
-0.0020326599,
-0.0097709466,
0.0059479265,
-0.0007337303,
-0.0081904531,
0.0048591080,
-0.0059398613,
-0.0112154987,
0.0047377292,
-0.0021751802,
-0.0232366826,
-0.0075967521,
-0.0024160054,
-0.0102921585,
-0.0060637183,
-0.0051335050,
-0.0168749262,
-0.0012325209,
-0.0078106392,
-0.0218792167,
-0.0153136393,
-0.0095288623,
-0.0151001113,
-0.0105397822,
-0.0027571982,
-0.0038158740,
-0.0000224450,
0.0003044707,
-0.0069427672,
-0.0065229097,
-0.0004880232,
-0.0134714432,
-0.0094785932,
-0.0054202951,
-0.0068543460,
0.0023513781,
0.0056433538,
-0.0020159320,
0.0003496952,
0.0097121932,
-0.0020375890,
-0.0105944853,
0.0054508774,
-0.0060547777,
-0.0085080760,
0.0138407256,
0.0038765236,
-0.0015719878,
0.0165493879,
0.0086324280,
-0.0008583125,
0.0088086296,
-0.0021741861,
-0.0065913042,
0.0072555384,
-0.0024062234,
-0.0062754145,
0.0061151683,
0.0117752198,
0.0056305053,
0.0086429399,
0.0084261950,
0.0040557692,
0.0108788153,
0.0073851924,
-0.0037197361,
0.0088321576,
0.0110943560,
0.0005450659,
0.0077622822,
0.0064684721,
0.0009166988,
0.0135436608,
0.0050239568,
-0.0015574297,
0.0062960009,
0.0156936236,
-0.0018418769,
0.0026579946,
0.0131116994,
0.0010376364,
0.0066718599,
0.0141242221,
-0.0026398888,
0.0021453146,
0.0107213007,
-0.0008636520,
-0.0034854370,
0.0109639196,
-0.0010617784,
-0.0017763942,
0.0116980243,
0.0017221738,
0.0027047079,
0.0125178779,
0.0056174980,
0.0034726176,
0.0132220332,
0.0006228809,
0.0035776366,
0.0129544605,
0.0007746614,
0.0008515442,
0.0096419379,
0.0051898300,
-0.0035297051,
0.0102652907,
-0.0037109226,
-0.0053669955,
0.0155347418,
-0.0046851132,
-0.0161965843,
0.0088348631,
0.0052151787,
-0.0145715280,
0.0072068581,
-0.0031188454,
-0.0044391016,
0.0065999660,
-0.0047151507,
-0.0155499475,
-0.0026275776,
-0.0042836447,
-0.0168098155,
-0.0082548456,
0.0000466820,
-0.0095183570,
-0.0000941505,
-0.0057661450,
-0.0143534830,
0.0026695277,
-0.0034963726,
-0.0152491042,
-0.0058182371,
-0.0049782554,
-0.0116476715,
0.0034852743,
-0.0095547391,
-0.0167538375,
-0.0056675752,
-0.0035794775,
-0.0155977830,
-0.0148376655,
-0.0048597925,
-0.0187210329,
-0.0055902367,
0.0047754319,
-0.0071524289,
-0.0037543639,
0.0078015625,
-0.0065215356,
-0.0023518086,
-0.0000136903,
-0.0093130227,
-0.0019855066,
0.0043533081,
-0.0096098734,
-0.0012143268,
0.0051647341,
0.0063782134,
0.0035020262,
0.0097178649,
0.0071973931,
0.0060352692,
0.0123101557,
-0.0001622860,
0.0055870768,
0.0110642882,
0.0072188959,
0.0025075786,
0.0185305625,
0.0080311103,
0.0064259320,
0.0155684249,
-0.0001925491,
-0.0043278397,
0.0142721198,
0.0062629525,
-0.0057180556,
0.0118985875,
0.0116283912,
0.0025620302,
0.0150846699,
0.0072453935,
-0.0031988272,
0.0056350203,
0.0034619668,
-0.0066830628,
-0.0018034901,
-0.0039108009,
-0.0090985084,
0.0021670400,
0.0002117774,
-0.0077528530,
-0.0024897377,
0.0024357878,
-0.0037814281,
-0.0058572395,
-0.0043759993,
-0.0136222970,
-0.0032867058,
-0.0083956029,
-0.0204937011,
-0.0142156975,
-0.0064534657,
-0.0168834422,
-0.0149551574,
-0.0132249072,
-0.0207790937,
-0.0173416156,
-0.0057880771,
-0.0228255689,
-0.0208900906,
-0.0023815508,
-0.0142405722,
-0.0219577998,
-0.0054227831,
-0.0154219083,
-0.0181983728,
-0.0136006400,
-0.0228434969,
-0.0186961815,
-0.0034745592,
-0.0166478530,
-0.0223800335,
-0.0061959471,
-0.0056795022,
-0.0110427197,
-0.0019601339,
-0.0083402600,
-0.0120738288,
0.0004484336,
-0.0061438926,
-0.0131881600,
0.0012145538,
-0.0012815323,
-0.0042811679,
0.0133142620,
0.0026605788,
-0.0075688097,
0.0111444490,
0.0034301858,
-0.0115499217,
0.0047966740,
0.0018751533,
-0.0065813698,
0.0143549042,
0.0162720755,
0.0024075725,
0.0190620422,
0.0250212103,
0.0074342275,
0.0139604136,
0.0145064928,
0.0032870662,
0.0141902184,
0.0119715836,
0.0033642005,
0.0125431037,
0.0188411847,
0.0088112019,
0.0114046223,
0.0176104922,
0.0135112870,
0.0162824076,
0.0175366588,
0.0050924486,
0.0169258825,
0.0242221616,
0.0056279749,
0.0138334176,
0.0191751812,
0.0097410325,
0.0148452092,
0.0153406765,
0.0016367787,
0.0040922780,
0.0163093004,
0.0036228099,
0.0022045521,
0.0209606141,
0.0103202928,
0.0119943544,
0.0217973720,
0.0059198663,
0.0055487454,
0.0119315563,
0.0051392843,
0.0017225114,
0.0058716442,
0.0012147868,
0.0063617881,
0.0106935725,
0.0078784125,
0.0038418465,
0.0131513467,
0.0064513180,
-0.0027301423,
-0.0017856347,
-0.0037735007,
-0.0061817802,
0.0021614977,
-0.0043614218,
-0.0088090086,
0.0086636404,
0.0054772235,
-0.0083824955,
0.0014454639,
0.0014181721,
-0.0114914477,
-0.0047680615,
-0.0022093081,
-0.0150681743,
-0.0004140746,
0.0089630838,
-0.0104415510,
-0.0045134597,
0.0045230659,
-0.0094707059,
-0.0075492733,
-0.0110940877,
-0.0171923935,
-0.0089394152,
-0.0038601463,
-0.0099321213,
-0.0072595524,
0.0023146693,
-0.0024402076,
-0.0075940695,
-0.0009351530,
-0.0135847796,
-0.0153088281,
-0.0071266661,
-0.0135054626,
-0.0087618837,
-0.0023507487,
-0.0081510255,
-0.0002965313,
0.0052458886,
-0.0073372009,
-0.0056712604,
0.0032712149,
-0.0026677784,
-0.0128076095,
0.0067090439,
0.0021684815,
-0.0025282626,
0.0113705816,
0.0051547331,
-0.0030826370,
0.0137146097,
0.0095735239,
-0.0012443850,
0.0057385406,
0.0085694250,
0.0021758135,
0.0070618298,
0.0064501669,
-0.0018238241,
0.0120155960,
0.0151462536,
0.0012606335,
0.0114043467,
0.0150611671,
0.0034160819,
0.0092122694,
0.0059054536,
-0.0021686617,
0.0145414928,
0.0115354937,
-0.0023464628,
0.0110883685,
0.0162663292,
0.0019466877,
0.0065251435,
0.0113119381,
-0.0102424473,
0.0018830884,
0.0117962528,
-0.0085596200,
-0.0017196573,
0.0103137344,
-0.0046206843,
0.0030539744,
0.0080181528,
-0.0074992757,
-0.0051405136,
0.0046997806,
-0.0092901029,
-0.0154910348,
-0.0054163956,
-0.0069106626,
-0.0120558459,
-0.0021075774,
-0.0184512306,
-0.0124064032,
-0.0016824321,
-0.0146552548,
-0.0219518524,
-0.0113833304,
-0.0194722246,
-0.0184562709,
-0.0068165846,
-0.0150576290,
-0.0108664753,
0.0027648709,
-0.0159711055,
-0.0203922912,
-0.0098242043,
-0.0125618167,
-0.0272228420,
-0.0111029614,
-0.0122461878,
-0.0148376357,
0.0042195264,
0.0000870667,
-0.0174631756,
-0.0028141611,
-0.0030532561,
-0.0118981805,
-0.0094401110,
-0.0115068816,
-0.0149774291,
-0.0004155051,
-0.0001943533,
-0.0018054224,
0.0025047138,
0.0052940827,
0.0028655580,
0.0065322975,
0.0037001190,
-0.0095037818,
-0.0008793132,
0.0025063036,
-0.0003984073,
0.0052327476,
0.0116787329,
0.0088404473,
0.0166093595,
0.0196164660,
0.0074094515,
0.0069162408,
0.0245371461,
0.0012467603,
-0.0015738868,
0.0200436246,
0.0164538976,
0.0114560397,
0.0255981553,
0.0135730775,
0.0163139049,
0.0245690271,
0.0107353888,
0.0058121704,
0.0121753272,
0.0108654350,
0.0076135425,
0.0119559700,
0.0115755033,
0.0077026128,
0.0204514619,
0.0149858836,
0.0040866812,
0.0105818724,
0.0128939189,
-0.0010262897,
0.0037771566,
-0.0013577186,
-0.0026746562,
0.0139433378,
0.0042007077,
-0.0008838254,
0.0143568479,
0.0142098982,
0.0013218721,
0.0008260738,
0.0052395537,
-0.0131218340,
-0.0017618823,
0.0025540325,
-0.0122270258,
-0.0067039644,
0.0081171002,
-0.0051138382,
-0.0013168593,
-0.0010974194,
-0.0143687464,
-0.0027027559,
0.0015567457,
-0.0166483894,
-0.0171545614,
-0.0047523649,
-0.0024498068,
-0.0106290169,
-0.0028229845,
-0.0101041067,
-0.0115341777,
-0.0002237129,
-0.0146769406,
-0.0183640160,
-0.0046127532,
-0.0119190346,
-0.0082511837,
0.0088404287,
-0.0059268367,
-0.0011017093,
0.0106845908,
-0.0051657525,
-0.0113761574,
0.0026886885,
-0.0044165864,
-0.0200664774,
0.0025402147,
0.0016185034,
-0.0107042901,
0.0101886876,
0.0011368481,
-0.0114905629,
-0.0005829443,
0.0034711577,
-0.0139190992,
-0.0003352623,
0.0005140959,
-0.0119317323,
0.0040017646,
0.0021659243,
-0.0098777618,
0.0023438772,
0.0009457915,
-0.0037219378,
-0.0007522577,
-0.0015388867,
-0.0084093288,
0.0035433988,
0.0052984869,
-0.0100231189,
0.0031952725,
0.0131918686,
0.0020367661,
0.0057786335,
0.0107992683,
-0.0030404886,
0.0104905432,
0.0154470094,
-0.0046996730,
0.0017853432,
0.0183297340,
0.0061455080,
0.0031327452,
0.0120993312,
0.0040098322,
0.0083272448,
0.0156055987,
-0.0016402731,
0.0032394482,
0.0138293654,
0.0055948244,
0.0051298477,
0.0133191105,
0.0100527722,
0.0117801689,
0.0165610872,
0.0117785800,
0.0056517553,
0.0133725051,
0.0044934698,
0.0037501412,
0.0085233161,
0.0050428687,
0.0044655213,
0.0180477649,
0.0116877770,
0.0036895378,
0.0137661360,
0.0155126788,
-0.0016749350,
0.0060879528,
0.0069739860,
-0.0107553052,
0.0070863804,
0.0119676022,
-0.0125701763,
-0.0003083170,
0.0081754066,
-0.0102145085,
-0.0062170420,
-0.0095603690,
-0.0172153469,
-0.0085457982,
-0.0075906944,
-0.0174609181,
-0.0087105194,
0.0009479714,
-0.0103757577,
-0.0117359105,
-0.0068466174,
-0.0164473671,
-0.0171098262,
-0.0150157707,
-0.0259752236,
-0.0193707570,
-0.0074776309,
-0.0161724649,
-0.0116918441,
-0.0044832407,
-0.0128627252,
-0.0104380632,
-0.0033981777,
-0.0182801336,
-0.0205950532,
-0.0046293759,
-0.0087838545,
-0.0267167725,
-0.0072708582,
-0.0087434929,
-0.0182106756,
-0.0040020617,
-0.0091219340,
-0.0200968590,
-0.0025633827,
-0.0053884238,
-0.0142197823,
-0.0043034041,
-0.0060978667,
-0.0096720560,
0.0019451058,
0.0014485709,
-0.0126397442,
-0.0048792702,
0.0033419754,
-0.0063978438,
-0.0002737274,
0.0004381797,
-0.0038227690,
0.0110402778,
0.0095976396,
-0.0018862742,
0.0155020272,
0.0202997383,
0.0034251027,
0.0125165693,
0.0164794587,
-0.0016949393,
0.0039566783,
0.0164237488,
-0.0053332113,
0.0049651577,
0.0227761827,
-0.0001133868,
0.0064338367,
0.0222985409,
0.0053293020,
0.0044388003,
0.0103713069,
-0.0030729871,
0.0003992519,
0.0103289839,
-0.0011174533,
-0.0024848985,
0.0089819767,
0.0030365847,
0.0014761515,
0.0082716104,
-0.0014448136,
-0.0037958438,
0.0096275508,
-0.0035065725,
-0.0041153100,
0.0046217591,
-0.0014085277,
-0.0021653613,
0.0149918171,
-0.0015786908,
-0.0102534592,
0.0085481694,
0.0000106017,
-0.0163637586,
-0.0017969072,
-0.0044355304,
-0.0107667837,
0.0067648808,
-0.0034818265,
-0.0166704245,
0.0036678538,
0.0008367614,
-0.0189684071,
-0.0089505566,
-0.0146147814,
-0.0107938536,
0.0007795633,
-0.0041402872,
-0.0049308306,
0.0041287476,
0.0045047402,
-0.0068640290,
-0.0077537079,
-0.0040891552,
-0.0108785098,
-0.0069047725,
-0.0083369194,
-0.0119680297,
0.0016302210,
0.0067756465,
-0.0019897511,
0.0014322523,
0.0096291127,
-0.0002012520,
-0.0043310234,
0.0039022756,
-0.0075742379,
-0.0141243376,
0.0119695105,
-0.0054772594,
-0.0059306817,
0.0130144702,
0.0012121929,
-0.0041668392,
0.0113868974,
-0.0051600039,
-0.0080948770,
0.0029077060,
-0.0029987576,
-0.0063388092,
0.0047572111,
0.0049847872,
0.0049170852,
0.0115543045,
0.0041015716,
-0.0031614897,
0.0069637569,
0.0053329482,
-0.0066919490,
0.0041230237,
0.0067923120,
0.0034438258,
0.0131334886,
0.0097932108,
0.0034270834,
0.0168033056,
0.0090683196,
-0.0019634867,
0.0096530663,
0.0124787670,
0.0004223213,
0.0073575042,
0.0118352184,
-0.0024368579,
0.0074186390,
0.0157395042,
-0.0005161222,
0.0010187702,
0.0134813646,
0.0046667685,
0.0050027105,
0.0138695072,
0.0036974126,
0.0061166151,
0.0184392631,
0.0050313775,
0.0038633551,
0.0139677655,
0.0058770743,
0.0054549188,
0.0093086716,
0.0002855641,
-0.0032968768,
0.0136639094,
0.0020246003,
0.0032727998,
0.0157513805,
0.0083932485,
0.0066121160,
0.0156065188,
-0.0017475821,
-0.0033781007,
0.0061059319,
0.0026282477,
-0.0250732526,
0.0063141668,
0.0071892659,
-0.0108532133,
0.0084829843,
0.0039537232,
-0.0151265301,
0.0051900083,
-0.0058449274,
-0.0267685000,
-0.0074963504,
-0.0119110197,
-0.0141781885,
-0.0046028206,
0.0024052414,
-0.0059982021,
0.0023902662,
0.0022652219,
-0.0183974598,
-0.0071949661,
-0.0078942636,
-0.0208974835,
-0.0113111353,
-0.0078415424,
-0.0135915549,
0.0027117573,
0.0022910282,
-0.0125829820,
-0.0010961924,
0.0030478789,
-0.0154362982,
-0.0094277663,
-0.0006137707,
-0.0136815645,
-0.0080922376,
0.0124148913,
-0.0031762654,
-0.0003720935,
0.0070469882,
-0.0061819358,
-0.0046869377,
0.0003182488,
-0.0156227034,
-0.0090005249,
0.0089285132,
0.0012436510,
-0.0002047720,
0.0136957932,
0.0158425905,
0.0133643132,
0.0105382632,
0.0055298251,
0.0076624667,
0.0107493754,
0.0016845203,
0.0033803298,
0.0133977365,
0.0093805734,
0.0106020216,
0.0138634872,
0.0157798491,
0.0110554555,
0.0213315934,
0.0182511248,
-0.0029284346,
0.0129655758,
0.0174225438,
-0.0027537092,
0.0142293517,
0.0186195448,
-0.0020633074,
0.0205725394,
0.0148181133,
-0.0040357416,
0.0081810653,
0.0057258741,
-0.0038949775,
0.0045239916,
0.0001736808,
-0.0027855742,
0.0035258674,
0.0054525589,
-0.0042389394,
-0.0005290266,
0.0009673847,
-0.0061040502,
-0.0036924484,
-0.0045199953,
-0.0087050907,
-0.0070593711,
0.0004388418,
-0.0128819421,
-0.0102258185,
-0.0030403582,
-0.0126698427,
-0.0122462008,
-0.0107982941,
-0.0197135732,
-0.0173920654,
-0.0052281041,
-0.0185558870,
-0.0259381980,
-0.0037520011,
-0.0102659333,
-0.0217905566,
-0.0048975316,
-0.0128377788,
-0.0185225811,
-0.0091742696,
-0.0190615766,
-0.0225095525,
-0.0060499622,
-0.0128057767,
-0.0171103906,
-0.0078462437,
-0.0037347877,
-0.0088494876,
-0.0041864854,
-0.0054515763,
-0.0193242189,
-0.0068450794,
-0.0067334389,
-0.0181902796,
-0.0111078424,
-0.0081735319,
-0.0145583143,
0.0042031282,
-0.0005692345,
-0.0124734538,
0.0025783074,
0.0028852066,
-0.0135639207,
-0.0025067953,
0.0025974619,
-0.0168225281,
-0.0008875211,
0.0133414986,
-0.0084824096,
-0.0012261245,
0.0149497408,
-0.0036927753,
0.0002882601,
0.0035788233,
-0.0083283791,
-0.0011072140,
0.0070615169,
-0.0066242758,
0.0021508769,
0.0151860612,
0.0049703405,
0.0022259846,
0.0111178868,
-0.0005802562,
0.0019795508,
0.0061548557,
-0.0045405137,
0.0001834981,
0.0109493593,
-0.0007675494,
0.0003509801,
0.0097824736,
-0.0044432674,
-0.0008271954,
0.0120099187,
-0.0028548853,
-0.0078353928,
0.0125302412,
0.0048354245,
-0.0100039151,
0.0134054329,
0.0017798221,
0.0000224692,
0.0103286821,
-0.0037051854,
-0.0019653512,
0.0062452592,
0.0010796502,
-0.0034992015,
0.0039250338,
0.0015497814,
-0.0006755930,
0.0135938777,
0.0086692888,
-0.0007040374,
0.0074057211,
0.0068468004,
0.0037597287,
0.0017760326,
-0.0057148053,
-0.0052441536,
0.0107022393,
0.0060375780,
-0.0020025102,
0.0054965070,
0.0111035109,
-0.0067588808,
-0.0005767376,
0.0012826244,
-0.0118455067,
-0.0088668577,
0.0055357004,
-0.0124760671,
0.0036932251,
0.0157284439,
0.0011711554,
-0.0032265091,
0.0118523547,
-0.0059102033,
-0.0022050766,
-0.0019076538,
-0.0136350915,
-0.0102279056,
0.0024924227,
-0.0045384411,
-0.0043618819,
0.0019271220,
0.0000562125,
-0.0024073916,
0.0035827416,
-0.0066994107,
-0.0081611266,
0.0001403243,
-0.0025488432,
-0.0063435961,
0.0043655257,
-0.0022033786,
-0.0017127213,
0.0076370351,
-0.0016769073,
-0.0043573175,
0.0039901631,
0.0009753890,
-0.0062096049,
0.0066656359,
0.0104224160,
-0.0025870744,
0.0149470437,
0.0138950087,
-0.0000898307,
0.0127656367,
0.0158283971,
0.0007440510,
0.0049289428,
0.0093794782,
0.0069610253,
0.0130602866,
0.0094110938,
0.0025393604,
0.0120465010,
0.0228464156,
0.0103652300,
0.0103023266,
0.0220655836,
0.0096688215,
0.0171946660,
0.0154625345,
0.0039839158,
0.0085602188,
0.0204763934,
0.0021396931,
0.0133232297,
0.0223187450,
0.0056471704,
0.0174764618,
0.0187924150,
0.0058071637,
0.0066447472,
0.0233205426,
0.0045028063,
0.0016323103,
0.0199548993,
0.0040488890,
0.0046246708,
0.0184031408,
0.0009553712,
0.0003080864,
0.0120559903,
-0.0004475098,
-0.0070298142,
0.0004091376,
-0.0036039683,
-0.0047815386,
0.0046669361,
-0.0056527373,
-0.0134277716,
0.0018920912,
-0.0039576925,
-0.0184693933,
-0.0061700940,
-0.0178545713,
-0.0156441983,
-0.0032881927,
-0.0132240169,
-0.0174616370,
-0.0005203934,
-0.0088254735,
-0.0185863264,
-0.0083632385,
-0.0136417113,
-0.0307139289,
-0.0103528891,
-0.0180217456,
-0.0263820142,
-0.0024269409,
-0.0046487371,
-0.0157776866,
-0.0047633997,
-0.0087214597,
-0.0151123004,
-0.0098239481,
-0.0167583581,
-0.0200906377,
-0.0112946052,
-0.0095238890,
-0.0136362473,
-0.0089314133,
-0.0040615574,
-0.0110115875,
-0.0032041310,
-0.0056890948,
-0.0133688981,
-0.0054505649,
-0.0056752656,
-0.0116575006,
-0.0036887710,
0.0000407251,
-0.0042373133,
0.0022239569,
0.0057802731,
-0.0072263279,
-0.0022151812,
0.0056273136,
-0.0028997276,
-0.0110641737,
0.0098866187,
-0.0016678451,
0.0042177141,
0.0176019147,
0.0058410480,
0.0027962902,
0.0190108865,
0.0040277932,
-0.0032248243,
0.0021303140,
-0.0049270918,
-0.0048407391,
0.0049612322,
-0.0015809429,
0.0029078217,
0.0079938686,
0.0124274949,
-0.0033810288,
0.0059925616,
0.0046873833,
-0.0050620181,
0.0057673976,
-0.0029634580,
-0.0018080254,
0.0071170512,
0.0029910062,
-0.0034665947,
0.0076849242,
-0.0030636005,
-0.0058903331,
0.0011008305,
0.0007531379,
-0.0080022020,
0.0046470561,
0.0092505086,
-0.0066086017,
0.0011189644,
0.0053716023,
-0.0068931258,
