Filename,STFMK-20201105-LW19-1935_20201202_123938_004.dat
0.0001674894,
0.0000336910,
-0.0092551922,
-0.0052383319,
0.0033325274,
-0.0045306627,
-0.0081145912,
0.0002217134,
-0.0050412561,
-0.0051789591,
0.0007334886,
-0.0112913093,
-0.0100542940,
0.0001051884,
-0.0116602797,
-0.0106735248,
0.0002834390,
-0.0054414826,
-0.0024136649,
0.0069435602,
-0.0047617750,
-0.0023009991,
0.0110463435,
-0.0089735137,
-0.0125645660,
0.0073542562,
-0.0023834878,
-0.0108028287,
0.0075458805,
0.0000031153,
-0.0031904583,
0.0152008655,
0.0013768042,
-0.0090598371,
0.0079654064,
0.0067037148,
-0.0094650704,
0.0041900482,
0.0008500061,
-0.0040027844,
0.0083584292,
0.0071927505,
-0.0059664091,
0.0069000078,
0.0054055355,
-0.0070095663,
0.0057825674,
0.0027426251,
-0.0060523530,
0.0117157632,
0.0114721330,
0.0023407228,
0.0150898434,
0.0156366900,
0.0090531595,
0.0178676490,
0.0137326205,
0.0003685468,
0.0129462741,
0.0207541063,
0.0015311877,
0.0126899909,
0.0228339061,
0.0133512961,
0.0196270440,
0.0191731099,
0.0063634254,
0.0166483298,
0.0210920516,
0.0079990672,
0.0102162119,
0.0203303583,
0.0137577597,
0.0139108635,
0.0171658434,
0.0129636610,
0.0186370220,
0.0204418954,
0.0117513491,
0.0099785589,
0.0178334936,
0.0108021908,
0.0134448502,
0.0142872976,
0.0072973077,
0.0126691740,
0.0219970681,
0.0096423933,
0.0066260500,
0.0130425785,
0.0062818727,
0.0001457513,
0.0093568936,
0.0020417995,
-0.0067638974,
0.0124963010,
0.0133314896,
-0.0068157031,
0.0081432620,
0.0052159787,
-0.0049238699,
-0.0030854673,
-0.0127241062,
-0.0185619611,
-0.0067723873,
-0.0087087126,
-0.0181262717,
-0.0077955425,
-0.0052134180,
-0.0083028413,
-0.0085650003,
-0.0088940393,
-0.0171876363,
-0.0129101239,
-0.0108799599,
-0.0217358302,
-0.0164876487,
-0.0097470088,
-0.0175000969,
-0.0111240055,
-0.0104281977,
-0.0173433963,
-0.0056082504,
-0.0069061685,
-0.0228951983,
-0.0174308512,
-0.0021139863,
-0.0123980129,
-0.0132945813,
-0.0007924153,
-0.0090745222,
-0.0099216960,
-0.0002472512,
-0.0143960575,
-0.0134549644,
-0.0065046465,
-0.0135948062,
-0.0128245950,
-0.0035450931,
-0.0112050129,
-0.0119568864,
0.0009943969,
-0.0002937047,
-0.0111846169,
-0.0031422705,
0.0024026502,
-0.0061377534,
0.0010947762,
-0.0059429575,
-0.0072472738,
0.0093427058,
0.0046701264,
-0.0076211458,
0.0085682459,
0.0080795744,
0.0030890401,
0.0143819991,
0.0071395957,
-0.0048359763,
0.0075476849,
0.0106339939,
-0.0121309934,
0.0052204756,
0.0151674803,
-0.0027046059,
0.0079886168,
0.0099236658,
-0.0044971332,
0.0061126496,
0.0070615881,
-0.0164318141,
-0.0046131052,
0.0029742031,
-0.0051354896,
-0.0044243685,
0.0022763156,
-0.0072094742,
0.0028896942,
0.0030404876,
-0.0087712109,
-0.0059775212,
0.0018568940,
-0.0093180994,
-0.0029626852,
-0.0014740305,
-0.0094256168,
-0.0052363118,
0.0078030857,
-0.0090733441,
-0.0093386108,
0.0032423241,
-0.0106320046,
-0.0095661879,
0.0000509181,
-0.0159675591,
-0.0148238577,
0.0068231961,
-0.0058383113,
-0.0169519763,
-0.0001025988,
-0.0086842068,
-0.0117353797,
-0.0054882444,
-0.0185611583,
-0.0156506151,
-0.0050826594,
-0.0102051683,
-0.0092701884,
-0.0004230124,
-0.0003705953,
-0.0036971830,
-0.0009518031,
-0.0054356339,
-0.0107904756,
-0.0054695406,
-0.0087084956,
-0.0130067952,
0.0024573868,
0.0034297002,
0.0002659105,
0.0084960759,
0.0065866713,
-0.0005048076,
0.0061087795,
0.0068516610,
-0.0125939026,
-0.0060886834,
0.0082067754,
-0.0075609870,
0.0016302750,
0.0119453669,
0.0007178235,
0.0044510853,
0.0148125356,
-0.0009974916,
-0.0041780844,
0.0027703170,
-0.0043974482,
-0.0018837961,
0.0040527228,
-0.0028760303,
0.0044778883,
0.0127639947,
0.0077193063,
0.0031716023,
0.0130654220,
0.0099703483,
0.0016447119,
0.0057597263,
0.0014355789,
0.0024597514,
0.0119921118,
0.0046746861,
0.0052145673,
0.0154473549,
0.0102818487,
0.0012334096,
0.0153567214,
0.0067718136,
0.0011138995,
0.0152953770,
0.0156678092,
-0.0034269537,
0.0158490445,
0.0175280310,
0.0014564248,
0.0095125306,
0.0087699145,
0.0025214243,
0.0104891416,
0.0057578441,
0.0016404197,
0.0085125621,
0.0150824897,
0.0049486486,
0.0089560524,
0.0186568610,
0.0127240308,
0.0116106402,
0.0168000981,
0.0039106547,
0.0060333181,
0.0099473447,
-0.0010696907,
0.0046503223,
0.0118403621,
0.0010283382,
0.0118273040,
0.0222944655,
0.0030937241,
-0.0011468416,
0.0149533115,
-0.0001619666,
-0.0081908284,
0.0046027685,
-0.0026087286,
-0.0040434566,
0.0170714855,
-0.0006329486,
-0.0103631262,
0.0077625075,
-0.0024309603,
-0.0216602311,
-0.0027887186,
-0.0108562168,
-0.0176737849,
-0.0047009951,
-0.0064839977,
-0.0123760765,
0.0041787848,
-0.0035766277,
-0.0159647297,
-0.0061619566,
-0.0055710324,
-0.0157167576,
-0.0056400197,
-0.0130162612,
-0.0194082055,
0.0026864335,
0.0020793034,
-0.0121613164,
-0.0010223533,
-0.0004771228,
-0.0143436892,
-0.0016341918,
-0.0047442685,
-0.0220878143,
-0.0087466817,
0.0046349987,
-0.0121808015,
0.0021769567,
0.0088900309,
-0.0082106022,
0.0017772465,
0.0085405735,
-0.0105431480,
-0.0050474610,
0.0000092732,
-0.0059834002,
0.0002067197,
0.0071355877,
0.0084532127,
0.0151854148,
0.0168623514,
0.0091136806,
0.0119282575,
0.0171769895,
0.0055663139,
0.0010415817,
0.0042979978,
0.0042588226,
0.0069844355,
0.0165656973,
0.0066450890,
0.0133012710,
0.0263443664,
0.0168559160,
0.0035633077,
0.0163836703,
0.0089117177,
-0.0039649927,
0.0121082440,
0.0094911279,
-0.0028461728,
0.0159333218,
0.0114088114,
-0.0046960763,
0.0048673707,
0.0050945943,
-0.0078847986,
0.0007156013,
-0.0023011793,
-0.0061676609,
0.0058668954,
0.0048812474,
-0.0045396602,
0.0025554886,
0.0041006505,
-0.0062609464,
-0.0033959306,
-0.0053764815,
-0.0159442071,
-0.0094130272,
-0.0057417098,
-0.0160799436,
-0.0115345521,
-0.0082220314,
-0.0143112475,
-0.0038284308,
-0.0044497191,
-0.0242855679,
-0.0160805788,
-0.0024811700,
-0.0193550214,
-0.0258921608,
-0.0078226775,
-0.0195365604,
-0.0191529989,
-0.0085590761,
-0.0228738319,
-0.0188116152,
-0.0092938365,
-0.0224548951,
-0.0238102637,
-0.0117290076,
-0.0133348899,
-0.0196901038,
-0.0116721764,
-0.0123070003,
-0.0133174267,
-0.0039276797,
-0.0077952454,
-0.0175299756,
-0.0073063290,
-0.0074530793,
-0.0151520129,
-0.0068090577,
-0.0125699043,
-0.0150707103,
0.0035594916,
-0.0002127458,
-0.0104018105,
0.0038949980,
0.0046446719,
-0.0096540349,
0.0021626223,
0.0032039324,
-0.0186381694,
-0.0023587330,
0.0125339897,
-0.0105293449,
-0.0013951632,
0.0138722863,
-0.0056461780,
0.0065304055,
0.0102526499,
-0.0076378514,
0.0054592602,
0.0141973160,
-0.0024239605,
-0.0012751808,
0.0163910314,
0.0052711163,
0.0076924223,
0.0130306538,
0.0006328724,
0.0079968842,
0.0179103445,
0.0000639593,
0.0018337592,
0.0164916627,
0.0058569224,
0.0093294997,
0.0185798444,
0.0050409855,
0.0097525958,
0.0216131005,
0.0031477725,
0.0013615552,
0.0158243813,
0.0094392765,
-0.0015922256,
0.0144571587,
0.0064943219,
-0.0009404920,
0.0159472749,
0.0027829381,
-0.0040770834,
0.0092770094,
0.0052924636,
0.0001228472,
0.0142882485,
0.0056486535,
-0.0007024307,
0.0127036553,
0.0101017803,
0.0042269514,
0.0073121046,
0.0052723666,
0.0021327769,
0.0038553942,
-0.0033979202,
-0.0065572890,
0.0047829924,
0.0021805472,
-0.0068805465,
0.0003983559,
0.0077905161,
-0.0027371650,
0.0033809305,
0.0033271462,
-0.0137358261,
-0.0070926170,
0.0066745412,
-0.0168300942,
-0.0070711244,
0.0088161640,
-0.0042302208,
-0.0057477904,
0.0040770117,
-0.0081840549,
-0.0091700330,
0.0002928642,
-0.0157937910,
-0.0132266302,
0.0014846261,
-0.0037687416,
-0.0041049402,
0.0036857822,
-0.0024946991,
-0.0042909058,
0.0039729215,
-0.0070334575,
-0.0093972106,
-0.0073329941,
-0.0066713113,
-0.0133293103,
0.0043315273,
-0.0030481289,
-0.0023784237,
0.0087020285,
0.0038411559,
-0.0071971053,
0.0056844112,
0.0030932082,
-0.0070894333,
0.0019627279,
0.0081847124,
-0.0080773644,
0.0109234303,
0.0189364087,
-0.0066882726,
0.0096007939,
0.0169608518,
0.0032797374,
0.0073078666,
0.0052150702,
0.0041355346,
0.0133819282,
0.0126288077,
0.0020899528,
0.0069597182,
0.0164777562,
0.0103204092,
0.0067839492,
0.0142256906,
0.0077326647,
0.0088270884,
0.0148335090,
0.0026925365,
0.0044842996,
0.0132756941,
0.0069239065,
0.0052840235,
0.0151359383,
0.0026822488,
0.0044698017,
0.0170777962,
0.0014919275,
-0.0056934515,
0.0175946467,
0.0050129513,
-0.0067602694,
0.0129495552,
0.0086526582,
-0.0079426151,
0.0129107498,
0.0024893894,
-0.0128043294,
0.0035837325,
-0.0015956936,
-0.0126999523,
-0.0008281021,
-0.0026592563,
-0.0134010101,
0.0042730821,
0.0000141538,
-0.0155128278,
-0.0002813660,
-0.0012639364,
-0.0136790052,
-0.0080350451,
-0.0090076663,
-0.0176606588,
-0.0016640663,
-0.0091028390,
-0.0207951125,
-0.0053925882,
-0.0034680972,
-0.0202132650,
-0.0091861449,
-0.0034380297,
-0.0228881743,
-0.0094516398,
0.0007303607,
-0.0231367629,
-0.0064252103,
0.0053377706,
-0.0149941538,
-0.0099959122,
-0.0043973816,
-0.0166328438,
-0.0079734446,
-0.0079436218,
-0.0195532180,
-0.0099863652,
0.0010045510,
-0.0047107702,
-0.0019689745,
0.0039926115,
-0.0018870883,
0.0004437656,
0.0039837556,
-0.0056196358,
-0.0085105617,
-0.0015363910,
-0.0086576706,
-0.0000141493,
0.0061386907,
0.0002538567,
0.0061038798,
0.0161703676,
0.0040460802,
-0.0044988454,
0.0085477903,
0.0010319808,
-0.0101949144,
0.0020855605,
0.0068473732,
-0.0008744154,
0.0194127578,
0.0122024296,
-0.0013088214,
0.0142122861,
0.0099628530,
-0.0031528687,
0.0035740668,
0.0018990787,
-0.0019953232,
0.0059458399,
0.0068577109,
0.0018915758,
0.0097307991,
0.0107557466,
-0.0002670323,
-0.0008769084,
0.0058615203,
-0.0051355078,
0.0006498068,
0.0020883742,
-0.0063159131,
0.0053358986,
0.0094002550,
-0.0032960798,
0.0011091460,
0.0067202067,
-0.0054676696,
-0.0032423586,
0.0064510917,
-0.0103928465,
-0.0029546397,
0.0109346788,
-0.0055869585,
-0.0056190426,
0.0117120249,
-0.0051683923,
-0.0023715706,
0.0039082747,
-0.0095660361,
-0.0100137424,
0.0018545520,
-0.0065357322,
-0.0072216764,
-0.0045627039,
-0.0037351572,
-0.0026355076,
0.0015984529,
-0.0096804295,
-0.0144631229,
-0.0054575712,
-0.0049055982,
-0.0180688910,
-0.0102256881,
-0.0112933712,
-0.0102756629,
0.0005295626,
-0.0046347901,
-0.0122403158,
0.0050842324,
-0.0044853226,
-0.0168681722,
-0.0062751491,
-0.0022422213,
-0.0190902278,
-0.0056614960,
0.0031049815,
-0.0152437389,
0.0012069632,
0.0113397967,
-0.0162852034,
-0.0034988625,
0.0028951191,
-0.0152053861,
-0.0110320663,
-0.0052225422,
-0.0194348041,
-0.0073725497,
0.0057380130,
-0.0103171244,
-0.0038025551,
0.0071277525,
-0.0085666813,
-0.0060334234,
0.0018380350,
-0.0149426246,
-0.0100873774,
0.0055152881,
-0.0088874977,
0.0004963970,
0.0113945128,
-0.0018254190,
0.0094329529,
0.0167753715,
-0.0046245609,
-0.0016935660,
0.0167738125,
-0.0006660595,
-0.0019288100,
0.0154701760,
0.0093655000,
0.0107745584,
0.0224177819,
0.0072626527,
0.0046832012,
0.0186604746,
0.0063530910,
0.0022715426,
0.0118665416,
0.0117417136,
0.0104522016,
0.0196027216,
0.0162720382,
0.0140075563,
0.0211296324,
0.0144769819,
0.0085559106,
0.0130777583,
0.0120898895,
0.0094595430,
0.0163997598,
0.0067323954,
0.0138799045,
0.0234466121,
0.0181949679,
0.0095810276,
0.0169531722,
0.0179964695,
0.0054025049,
0.0076625287,
0.0125280917,
-0.0070810597,
0.0052805985,
0.0191450901,
-0.0009989722,
0.0099304002,
0.0137977358,
-0.0002194983,
0.0065725348,
0.0062081181,
-0.0123471189,
-0.0076265745,
-0.0023323924,
-0.0092992717,
-0.0092606880,
-0.0006909731,
-0.0016486092,
-0.0021409325,
-0.0015469755,
-0.0100474581,
-0.0107045332,
-0.0018388357,
-0.0168137643,
-0.0128645878,
-0.0042382632,
-0.0104334475,
-0.0062974934,
-0.0046807900,
-0.0085600382,
-0.0055252528,
0.0003253652,
-0.0110719949,
-0.0191156045,
-0.0045035472,
-0.0075663445,
-0.0179382022,
-0.0033736869,
-0.0022143743,
-0.0087655680,
0.0109805549,
0.0031347917,
-0.0100578349,
-0.0019762802,
-0.0044661197,
-0.0121698352,
-0.0020504151,
-0.0072175283,
-0.0097761881,
0.0026394315,
0.0073975422,
0.0016186140,
0.0047297422,
0.0044255727,
-0.0017552926,
0.0012522649,
0.0000123119,
-0.0062268577,
0.0033996862,
0.0093018189,
0.0044143545,
0.0115913562,
0.0167717338,
0.0108365705,
0.0153409354,
0.0160376355,
-0.0019703982,
0.0090009542,
0.0182321221,
-0.0051212693,
-0.0024159388,
0.0209858194,
0.0059347916,
0.0055861240,
0.0163383223,
0.0033895297,
0.0048717181,
0.0186580010,
0.0004859641,
-0.0022153612,
0.0111412201,
0.0066457735,
0.0021523037,
0.0106211985,
-0.0014624030,
-0.0030249092,
0.0104689542,
-0.0058124028,
-0.0083457073,
0.0036608407,
-0.0045662639,
-0.0054435665,
0.0094841095,
-0.0032326640,
-0.0013015907,
0.0139288930,
-0.0039382330,
-0.0035834732,
0.0077610281,
-0.0034768637,
-0.0090765329,
0.0018541170,
-0.0082723778,
-0.0148123056,
0.0014085334,
-0.0002944031,
-0.0178662799,
-0.0027199299,
-0.0098621929,
-0.0092440136,
-0.0041519208,
-0.0153547358,
-0.0213503111,
-0.0035635130,
-0.0086734584,
-0.0198194385,
-0.0114710648,
-0.0061606048,
-0.0096298261,
-0.0089615360,
-0.0094419736,
-0.0161899049,
-0.0056310142,
-0.0129971877,
-0.0215308946,
-0.0089111989,
-0.0065168790,
-0.0056363638,
-0.0018401899,
0.0032970933,
-0.0119879739,
0.0004207158,
0.0021958598,
-0.0171658713,
-0.0158768669,
-0.0014681008,
-0.0162128750,
-0.0068748472,
0.0047949441,
-0.0070345844,
-0.0031914981,
0.0088482732,
-0.0083866194,
-0.0074471263,
-0.0051219617,
-0.0109563759,
-0.0118033998,
-0.0046321424,
-0.0083666164,
-0.0060073184,
0.0041459762,
0.0021520571,
-0.0029326566,
0.0046274690,
0.0018864141,
-0.0012309263,
0.0046477043,
-0.0039598420,
-0.0053426879,
0.0137017667,
0.0038203981,
0.0022849345,
0.0129410867,
0.0118023604,
0.0080486108,
0.0090586524,
0.0041570216,
-0.0017308932,
0.0105724623,
0.0104293693,
-0.0077755712,
0.0077089476,
0.0181997400,
-0.0005163434,
0.0105047086,
0.0120132584,
0.0005118281,
0.0092228306,
0.0071043568,
-0.0032318595,
0.0082456144,
0.0081838677,
0.0021354053,
0.0047335979,
0.0111860912,
0.0045426744,
0.0070968196,
0.0122710178,
-0.0002695783,
0.0014908075,
0.0058010900,
-0.0011693090,
0.0003117177,
0.0051959157,
-0.0026634964,
0.0063834297,
0.0168354772,
0.0032603347,
0.0046686693,
0.0124097317,
0.0039087888,
-0.0049647475,
0.0007181027,
-0.0093046520,
-0.0156096518,
0.0087233996,
-0.0022937960,
-0.0167992953,
0.0067266221,
0.0038876217,
-0.0094633419,
-0.0010792497,
-0.0092939734,
-0.0174775571,
0.0009189511,
-0.0044963481,
-0.0141713386,
0.0009937045,
0.0002794727,
-0.0106505444,
0.0001762549,
-0.0047936961,
-0.0160697233,
-0.0013380572,
-0.0078932513,
-0.0145654213,
0.0024217071,
0.0007776259,
-0.0074202782,
0.0071166065,
0.0031752114,
-0.0071104066,
0.0030536079,
0.0006716016,
-0.0171725415,
-0.0016960003,
0.0039610742,
-0.0091505479,
0.0050725392,
0.0137176448,
-0.0015280757,
0.0092788003,
0.0100753270,
-0.0040867841,
-0.0002126300,
0.0033534470,
-0.0019122120,
-0.0000954673,
0.0017526445,
0.0018122002,
0.0111443996,
0.0186283495,
0.0065079094,
0.0069328649,
0.0168920755,
0.0114725111,
0.0097708125,
0.0094849635,
0.0038118963,
0.0115578566,
0.0209380016,
0.0081789289,
0.0125670284,
0.0192851536,
0.0106131835,
0.0054741837,
0.0174064524,
0.0079692537,
0.0036524716,
0.0169961378,
0.0085326973,
0.0029616037,
0.0222038999,
0.0145337908,
0.0017982813,
0.0136901252,
0.0046899286,
0.0001620051,
0.0035398491,
-0.0053378311,
-0.0049215872,
-0.0006381162,
0.0049872412,
0.0019203180,
0.0046434272,
0.0079956176,
-0.0010018602,
0.0036848660,
0.0044538029,
-0.0096577797,
-0.0038720351,
-0.0022143682,
-0.0055955444,
-0.0007396641,
-0.0008431371,
-0.0098354816,
0.0032658437,
-0.0023399552,
-0.0189831350,
-0.0163614545,
-0.0033513699,
-0.0201999191,
-0.0142891882,
-0.0086712539,
-0.0201151408,
-0.0102335876,
-0.0017259782,
-0.0202141237,
-0.0167266354,
-0.0067774556,
-0.0172313042,
-0.0215687864,
-0.0147189805,
-0.0198327396,
-0.0142560322,
-0.0082264859,
-0.0152785797,
-0.0123609118,
0.0006728175,
-0.0074271886,
-0.0139547065,
-0.0115301665,
-0.0153018394,
-0.0168042779,
-0.0089243520,
-0.0149611896,
-0.0127666071,
-0.0022364794,
-0.0058731739,
-0.0102709616,
0.0020820738,
-0.0089755887,
-0.0153011540,
-0.0023977840,
-0.0030919896,
-0.0176207740,
-0.0046720291,
0.0063899141,
-0.0125369970,
0.0031308746,
0.0060649286,
-0.0094776871,
0.0019919560,
0.0013088906,
-0.0176985618,
-0.0051128715,
0.0072102984,
-0.0049234782,
-0.0010217285,
0.0109812440,
0.0005708525,
0.0084787784,
0.0121158399,
-0.0043679974,
0.0011292060,
0.0126609588,
-0.0034247944,
0.0018626556,
0.0096265543,
-0.0003435268,
0.0089092301,
0.0174854100,
-0.0009476430,
0.0050450764,
0.0165702906,
-0.0024266148,
-0.0019145615,
0.0125713311,
-0.0012604041,
0.0061517390,
0.0178731866,
0.0025731130,
0.0043428792,
0.0177955087,
0.0021305624,
-0.0037658156,
0.0090851579,
-0.0004019826,
0.0000597334,
0.0074504158,
0.0058428487,
0.0012269825,
0.0095257526,
0.0123745585,
0.0056852829,
0.0146737620,
0.0042854510,
0.0046474808,
0.0116036367,
0.0019091803,
-0.0033498872,
0.0028927962,
0.0020629731,
-0.0008466727,
0.0070726504,
0.0015834267,
0.0023898634,
0.0055509191,
0.0020133364,
-0.0154306926,
-0.0052020811,
0.0032872602,
-0.0163679738,
-0.0074971789,
0.0122923590,
-0.0023958900,
0.0043030344,
0.0087717688,
-0.0097593321,
-0.0071512116,
-0.0019134586,
-0.0219486915,
-0.0172926709,
-0.0110035222,
-0.0148328627,
-0.0034004371,
-0.0013316539,
-0.0045887856,
-0.0011517785,
0.0052021425,
-0.0027327051,
-0.0099637769,
-0.0025221449,
-0.0094543537,
-0.0096928952,
-0.0012266763,
-0.0090317186,
-0.0034667216,
0.0085316030,
0.0010567483,
-0.0027869025,
0.0034198258,
-0.0043016905,
-0.0080586681,
0.0052942559,
0.0023357181,
-0.0092451498,
0.0100450125,
0.0166490003,
-0.0008419881,
0.0110479463,
0.0103772236,
0.0005746075,
0.0129792113,
0.0037825475,
-0.0027435371,
0.0145900333,
0.0149179297,
0.0049316208,
0.0126628429,
0.0174414217,
0.0139936982,
0.0147188641,
0.0168506056,
0.0105152829,
0.0149880629,
0.0178473145,
0.0119049763,
0.0128424680,
0.0189998671,
0.0098237395,
0.0151395975,
0.0153891649,
0.0070650647,
0.0143577252,
0.0216471553,
0.0027586459,
-0.0001712303,
0.0177420806,
0.0094338013,
-0.0019983880,
0.0166890323,
0.0064947126,
0.0014137155,
0.0202989019,
0.0067611476,
-0.0042498750,
0.0106410179,
0.0021896095,
-0.0077958968,
0.0046717380,
-0.0021676014,
-0.0124105755,
0.0058005429,
0.0006964824,
-0.0084895864,
0.0001360429,
-0.0011989155,
-0.0079453057,
0.0023336438,
-0.0114827091,
-0.0204427131,
0.0020633978,
-0.0040097516,
-0.0202503428,
-0.0059997775,
-0.0077827983,
-0.0181399267,
-0.0054517947,
-0.0099493954,
-0.0259839855,
-0.0081314771,
-0.0064941598,
-0.0224162247,
-0.0044315918,
0.0065407273,
-0.0108671114,
-0.0048164809,
0.0007353383,
-0.0163107775,
-0.0059468015,
-0.0086428570,
-0.0230809208,
-0.0129554337,
-0.0034060976,
-0.0129839303,
-0.0040762890,
0.0007275264,
-0.0053384132,
-0.0016648637,
0.0034374367,
-0.0073202932,
-0.0062050549,
-0.0003931586,
-0.0072376872,
-0.0040779873,
0.0038376169,
-0.0075553423,
0.0029938065,
0.0122312736,
-0.0010139040,
-0.0062042512,
0.0070172292,
-0.0002138098,
-0.0074442700,
0.0045778472,
-0.0002079916,
-0.0021808085,
0.0250747520,
0.0162193570,
0.0000753476,
0.0164058860,
0.0130208768,
0.0010645342,
0.0057110498,
-0.0058734361,
-0.0070106885,
0.0034975426,
0.0037811357,
-0.0011253918,
0.0083083017,
0.0113985678,
0.0074100872,
0.0090352064,
0.0072112326,
-0.0000771624,
0.0045623933,
0.0024512997,
-0.0079837563,
-0.0021462766,
0.0062912959,
-0.0004866600,
0.0062379949,
0.0071274908,
-0.0052401880,
0.0041083056,
0.0091800913,
-0.0125703271,
-0.0090441443,
0.0071634436,
-0.0069616451,
-0.0079211332,
0.0098559503,
-0.0065994384,
-0.0083525097,
0.0115459021,
-0.0091013201,
-0.0093121277,
-0.0037239068,
-0.0108771594,
-0.0054652765,
-0.0005389869,
-0.0108269751,
-0.0047913841,
0.0027350069,
-0.0021527107,
-0.0125478394,
-0.0055525941,
-0.0071045980,
-0.0162281990,
-0.0069161081,
-0.0186927989,
-0.0155706415,
-0.0052076164,
-0.0135967676,
-0.0075471546,
0.0032012914,
-0.0027573355,
-0.0141787427,
-0.0057414956,
-0.0063547171,
-0.0196474530,
-0.0102223996,
-0.0071107205,
-0.0192265362,
-0.0054938649,
0.0127602648,
-0.0126085598,
-0.0068928855,
0.0048833964,
-0.0114301872,
-0.0076101059,
-0.0010054506,
-0.0237094779,
-0.0129974401,
0.0065114591,
-0.0118261781,
-0.0029837000,
0.0058066868,
-0.0070845657,
0.0002643859,
0.0072850203,
-0.0108080404,
-0.0108891875,
0.0035877025,
-0.0112248138,
-0.0036378417,
0.0074938629,
-0.0058132913,
0.0042069745,
0.0180934146,
-0.0046068798,
-0.0001070309,
0.0163931716,
0.0007780836,
-0.0035374323,
0.0127792526,
0.0027834252,
0.0082212435,
0.0257652644,
0.0108053144,
0.0051111411,
0.0212720931,
0.0065313540,
0.0058854017,
0.0062576411,
0.0080266520,
0.0043022484,
0.0141198887,
0.0104408953,
0.0101674870,
0.0207838882,
0.0185598116,
0.0095173428,
0.0130954590,
0.0150024034,
0.0086988993,
0.0150384866,
0.0039471379,
0.0035896408,
0.0167261641,
0.0165311079,
0.0066954447,
0.0161259733,
0.0179530624,
0.0022021716,
0.0111585204,
0.0153392311,
-0.0067187990,
0.0032241063,
0.0150279012,
0.0037404625,
0.0084596695,
0.0182375312,
-0.0002796682,
0.0085786134,
0.0138492873,
-0.0067045582,
-0.0059912447,
0.0013454421,
-0.0081992717,
-0.0070105721,
-0.0048888084,
-0.0047956067,
-0.0018642121,
0.0025334600,
-0.0104892123,
-0.0134874368,
-0.0027713168,
-0.0106294267,
-0.0166673157,
-0.0079209693,
-0.0081226556,
-0.0090802005,
-0.0003346650,
-0.0109152552,
-0.0113611035,
0.0015737872,
-0.0086942213,
-0.0201893710,
-0.0093102762,
-0.0025443481,
-0.0194116905,
0.0005081675,
-0.0068638362,
-0.0156794880,
0.0044425018,
0.0050406023,
-0.0143580381,
-0.0022481463,
-0.0014243216,
-0.0113492552,
-0.0045262668,
-0.0039711124,
-0.0149305090,
-0.0005432148,
0.0063853711,
0.0013029804,
0.0005644214,
0.0060867895,
-0.0001767734,
0.0044278391,
0.0085694091,
-0.0058132526,
0.0039768941,
0.0119439410,
0.0050698151,
0.0085335681,
0.0158465542,
0.0066935522,
0.0179707166,
0.0197156444,
-0.0007665228,
0.0050511472,
0.0186386835,
0.0072799241,
-0.0005115293,
0.0202829167,
0.0200239960,
0.0060163960,
0.0266172439,
0.0152543085,
0.0034090152,
0.0200132169,
0.0086108297,
-0.0036347299,
0.0110912984,
0.0073377211,
-0.0030803669,
0.0133190108,
0.0060253246,
-0.0021058805,
0.0124436328,
0.0072595160,
-0.0083076945,
0.0051406394,
0.0068075066,
-0.0062392326,
0.0100400904,
0.0013911959,
-0.0077348347,
0.0115397442,
0.0030252901,
-0.0122975633,
0.0018790894,
-0.0004967715,
-0.0193695277,
-0.0008431377,
-0.0012036063,
-0.0196960364,
-0.0013060120,
0.0064874836,
-0.0081144124,
0.0004589243,
-0.0004049746,
-0.0122075099,
-0.0031774710,
-0.0086800866,
-0.0240864716,
-0.0109404838,
-0.0014494970,
-0.0141319335,
-0.0134675726,
-0.0010104605,
-0.0061692875,
-0.0037075314,
-0.0070044128,
-0.0145564433,
-0.0136839170,
-0.0049768463,
-0.0196450558,
-0.0130220987,
-0.0048030615,
-0.0055195233,
-0.0028121497,
0.0092474408,
-0.0089553921,
-0.0020632970,
0.0066041863,
-0.0107393088,
-0.0210169777,
-0.0021083800,
-0.0106753604,
-0.0156272221,
0.0037131170,
0.0002800919,
-0.0073415390,
0.0115703428,
0.0007478808,
-0.0089399060,
0.0009611295,
-0.0085176863,
-0.0128696412,
-0.0023100178,
-0.0077164816,
-0.0081828106,
0.0028102610,
0.0044359658,
-0.0033833324,
-0.0036187242,
0.0004878273,
-0.0043528220,
-0.0020155329,
-0.0026733410,
-0.0121724885,
0.0054940907,
0.0072109066,
-0.0023932897,
0.0058773281,
0.0123872533,
0.0033616300,
0.0087773725,
0.0094306916,
-0.0075154430,
-0.0017841219,
0.0132101718,
-0.0114862053,
-0.0057384144,
0.0086825099,
-0.0021100286,
0.0041513019,
0.0122554433,
-0.0009435234,
0.0036508662,
0.0115975505,
-0.0014469968,
-0.0030236205,
0.0035216818,
-0.0018508122,
-0.0012698479,
0.0055005867,
0.0018109162,
0.0025432000,
0.0089698322,
0.0036544634,
-0.0024353212,
0.0080375560,
0.0004450010,
-0.0031037934,
0.0025319341,
-0.0031560198,
-0.0011818514,
0.0112786740,
0.0047203731,
0.0004037035,
0.0086129252,
-0.0001470769,
-0.0072373566,
0.0017289416,
-0.0032541819,
-0.0184919890,
-0.0004414476,
0.0075606834,
-0.0147022046,
-0.0018689574,
0.0034529574,
-0.0109372661,
-0.0065059932,
-0.0077928752,
-0.0209515002,
-0.0119508291,
-0.0037522290,
-0.0177861005,
-0.0088660410,
0.0038640057,
-0.0123296715,
-0.0043395986,
-0.0044965264,
-0.0171028879,
-0.0106863733,
-0.0039687790,
-0.0214057192,
-0.0083227381,
0.0031927247,
-0.0095837340,
-0.0021205768,
0.0035597133,
-0.0119786616,
-0.0027521860,
0.0055425391,
-0.0196226537,
-0.0145647991,
0.0049000052,
-0.0138542904,
-0.0073721530,
0.0117328372,
-0.0047580358,
-0.0029122052,
0.0111284899,
-0.0038840321,
-0.0044532907,
0.0037585464,
-0.0033513166,
0.0018080915,
0.0098602455,
-0.0018341669,
0.0065428317,
0.0180430301,
0.0133774690,
0.0078075929,
0.0100636780,
0.0105563160,
0.0086871907,
0.0087661892,
0.0020725168,
0.0065439614,
0.0262229517,
0.0188179221,
0.0129216705,
0.0298149902,
0.0187701248,
0.0142114619,
0.0215327274,
0.0127447899,
0.0026723046,
0.0150357662,
0.0168438852,
0.0047310377,
0.0188163035,
0.0262140762,
0.0090703694,
0.0155203883,
0.0173520278,
0.0057788570,
0.0159944259,
0.0112246582,
-0.0005941992,
0.0091049643,
0.0153128430,
0.0081535010,
0.0093543427,
0.0092375642,
0.0035936979,
0.0062576500,
0.0080627380,
-0.0072611086,
-0.0024613433,
0.0036616311,
-0.0012268627,
0.0044939942,
0.0095965965,
0.0016646793,
0.0060835877,
0.0123707429,
-0.0007194608,
-0.0092829140,
0.0010428883,
-0.0111806057,
-0.0140973218,
-0.0007053732,
-0.0121153006,
-0.0151404329,
0.0113403220,
-0.0076142093,
-0.0161461141,
-0.0038072688,
-0.0125202900,
-0.0202383641,
-0.0101970788,
-0.0183905456,
-0.0125361681,
-0.0040348535,
-0.0086435881,
-0.0094044777,
0.0007953343,
-0.0027631118,
-0.0123071596,
-0.0131056011,
-0.0107557233,
-0.0230872799,
-0.0101958718,
-0.0148969097,
-0.0175437983,
-0.0017470894,
-0.0028791432,
-0.0057517253,
0.0026753908,
-0.0039780815,
-0.0130374404,
-0.0067525725,
-0.0027788978,
-0.0208893120,
-0.0094157290,
0.0025748743,
-0.0123767359,
-0.0038550948,
0.0052202772,
-0.0124083785,
-0.0074693928,
0.0044932403,
-0.0150211491,
-0.0140604293,
0.0002059326,
-0.0052867532,
-0.0068625198,
0.0096302927,
-0.0022474700,
0.0022830088,
0.0189244431,
-0.0081961090,
-0.0047615012,
0.0056845457,
-0.0032995199,
-0.0068944967,
0.0039852415,
-0.0044767354,
0.0010491237,
0.0152803790,
-0.0032109304,
0.0047529978,
0.0179858170,
0.0009653625,
-0.0025220574,
0.0079555837,
-0.0030767452,
-0.0069900192,
0.0116901174,
-0.0034922007,
-0.0089379270,
0.0147256441,
-0.0003476270,
-0.0061137951,
0.0042606331,
-0.0014543904,
-0.0028038279,
0.0076962141,
-0.0017441908,
-0.0005228170,
0.0040909643,
0.0068659224,
0.0056468733,
0.0026851501,
0.0045245062,
-0.0056077535,
0.0013253123,
0.0005151971,
-0.0123365307,
-0.0016888416,
-0.0044334233,
-0.0044247196,
0.0070638368,
0.0015696704,
-0.0062484522,
0.0079872888,
0.0021032409,
-0.0157873053,
-0.0093767149,
-0.0059260344,
-0.0223118346,
-0.0168451965,
-0.0075378772,
-0.0108820572,
-0.0046721105,
0.0063655484,
-0.0143229691,
-0.0059460080,
-0.0022818425,
-0.0159052089,
-0.0154968398,
-0.0133855026,
-0.0160200130,
-0.0096550714,
-0.0008748643,
-0.0095657222,
-0.0054930733,
-0.0023219078,
-0.0084453709,
-0.0132525153,
-0.0134282950,
-0.0140471570,
-0.0176320244,
-0.0044710636,
-0.0134754051,
-0.0084557468,
0.0045807054,
-0.0011280524,
-0.0047272756,
0.0052303704,
-0.0026790011,
-0.0097759645,
0.0064041410,
-0.0015109701,
-0.0087490762,
0.0094166407,
0.0058868895,
-0.0000702197,
0.0095534595,
0.0047060936,
-0.0011985271,
0.0113256034,
0.0057038013,
-0.0046357843,
0.0080264015,
0.0138799893,
0.0088058487,
0.0101021789,
0.0161292553,
0.0162177589,
0.0239570457,
0.0230120420,
0.0080623263,
0.0148743959,
0.0169398226,
0.0086232619,
0.0108948816,
0.0123399477,
0.0100268684,
0.0188194159,
0.0182774458,
0.0136581287,
0.0218995363,
0.0262029991,
0.0116602322,
0.0111112725,
0.0222951192,
0.0099324910,
0.0053817430,
0.0232681986,
0.0086895628,
0.0078167655,
0.0246479642,
0.0126191033,
0.0033877920,
0.0149869639,
0.0067199059,
0.0035300357,
0.0134496242,
0.0042349957,
-0.0013819743,
0.0153647214,
0.0111476555,
0.0000616442,
0.0080675008,
0.0032157798,
-0.0024060099,
0.0112566222,
-0.0069284351,
-0.0115232486,
0.0033356594,
0.0023140151,
-0.0063166926,
0.0063662366,
-0.0027766437,
-0.0048826714,
0.0055786171,
-0.0032106971,
-0.0244345497,
-0.0037025565,
-0.0074339211,
-0.0190060791,
-0.0068859700,
-0.0010294180,
-0.0139230061,
0.0041983780,
-0.0060403468,
-0.0163516104,
-0.0027001984,
-0.0048716837,
-0.0178906359,
-0.0080921929,
-0.0029492194,
-0.0096592465,
-0.0010197533,
0.0023484458,
-0.0033575636,
0.0018703598,
0.0026541864,
-0.0063660531,
-0.0051434687,
-0.0017280758,
-0.0137699619,
-0.0011373167,
0.0017783350,
-0.0048255627,
0.0059039416,
0.0151313785,
0.0026304051,
0.0037994278,
0.0083690621,
-0.0050421534,
-0.0058535971,
0.0037219760,
-0.0132027064,
-0.0073125265,
0.0173946731,
0.0114239659,
0.0047589042,
0.0181333832,
0.0071011768,
0.0067076292,
0.0099868402,
-0.0018036736,
-0.0045208568,
0.0071089012,
0.0049222936,
0.0025389525,
0.0115358736,
0.0099952472,
0.0050117890,
0.0098823281,
0.0023110860,
-0.0004488246,
0.0033012454,
0.0027578478,
-0.0090485560,
0.0008208898,
0.0056356196,
-0.0003272454,
0.0099165542,
0.0032246360,
-0.0027985987,
0.0065485993,
0.0084038973,
-0.0077573792,
-0.0012874426,
0.0046253288,
-0.0098344786,
0.0015788816,
0.0080129234,
-0.0096360510,
0.0000650221,
0.0074802330,
-0.0062215258,
-0.0034092758,
-0.0047075893,
-0.0118811317,
-0.0024536056,
-0.0023846717,
-0.0136564067,
-0.0063338578,
0.0027177052,
-0.0004266828,
-0.0078951307,
0.0001239494,
-0.0080912318,
-0.0092236437,
-0.0060083107,
-0.0173472408,
-0.0125750843,
-0.0046207500,
-0.0130517837,
-0.0122523233,
0.0001383276,
-0.0094505660,
-0.0077734329,
-0.0020346674,
-0.0133389998,
-0.0182754155,
-0.0015546596,
-0.0073429151,
-0.0207585469,
-0.0024524962,
0.0028769914,
-0.0098765176,
0.0010969531,
-0.0040679080,
-0.0187227353,
-0.0065754661,
-0.0080938004,
-0.0214994792,
-0.0126644187,
-0.0021423576,
-0.0135234073,
-0.0020158011,
0.0007481925,
-0.0095793149,
-0.0057797604,
0.0019067036,
-0.0157714523,
-0.0080182105,
-0.0050801043,
-0.0146026220,
0.0005765712,
0.0058739549,
-0.0107927667,
0.0025889257,
0.0113851167,
-0.0063290847,
-0.0003612773,
0.0100440141,
-0.0039423448,
0.0051463931,
0.0162171852,
-0.0000319874,
0.0069409693,
0.0285730232,
0.0077524493,
0.0046115173,
0.0215288047,
0.0071553150,
0.0084365178,
0.0124687478,
0.0026005497,
0.0066002570,
0.0211458635,
0.0082741361,
0.0141977053,
0.0261348635,
0.0178233888,
0.0176569615,
0.0205288827,
0.0135559672,
0.0079290904,
0.0173328929,
0.0092341676,
0.0096943751,
0.0211337991,
0.0151407914,
0.0168066919,
0.0261164345,
0.0141578261,
0.0038287789,
0.0151552279,
0.0093085933,
-0.0019629255,
0.0076489267,
0.0149514480,
0.0012036202,
0.0168098249,
0.0185469911,
0.0052197655,
0.0093095507,
0.0104480935,
-0.0053634178,
-0.0015892967,
0.0025951688,
-0.0041517257,
-0.0018134457,
-0.0001543732,
-0.0057737394,
0.0017011083,
0.0074835685,
-0.0056293490,
-0.0081434753,
-0.0028204871,
-0.0106331296,
-0.0112325270,
-0.0044868300,
-0.0168200433,
-0.0064870925,
0.0006386366,
-0.0072057960,
-0.0087283477,
0.0018965437,
-0.0135407457,
-0.0145804677,
-0.0077479547,
-0.0127996644,
-0.0192095488,
0.0052959849,
-0.0064079505,
-0.0149346897,
0.0076625152,
0.0020547654,
-0.0125485286,
0.0028691473,
-0.0112876240,
-0.0129211778,
-0.0015799059,
-0.0080210427,
-0.0155697446,
-0.0015478046,
-0.0041238721,
-0.0027509253,
0.0036298789,
0.0024530545,
-0.0050618076,
0.0027350732,
0.0021268018,
-0.0057691480,
-0.0039310749,
0.0036206762,
-0.0021800674,
0.0072195046,
0.0047058249,
-0.0001469283,
0.0161582548,
0.0150947906,
-0.0006645283,
0.0036120357,
0.0152640510,
0.0027325002,
0.0020051326,
0.0178832263,
0.0048460555,
0.0100665018,
0.0170000531,
0.0089687761,
-0.0014403533,
0.0197550561,
0.0032240162,
-0.0041742399,
0.0107487747,
0.0018490457,
-0.0007554429,
0.0129239401,
0.0041051093,
-0.0091326805,
0.0149673177,
0.0047353730,
-0.0048676431,
0.0074346717,
-0.0025798811,
-0.0039504864,
0.0108385133,
-0.0013415865,
-0.0056021614,
0.0090354364,
0.0016736565,
-0.0108419266,
0.0046188342,
-0.0049308310,
-0.0147381760,
0.0015469373,
-0.0016701978,
-0.0175111182,
-0.0003942240,
0.0054326467,
-0.0137281874,
0.0068343915,
-0.0019355292,
-0.0202091224,
0.0006062104,
-0.0091807283,
-0.0211143587,
-0.0176706742,
-0.0074341106,
-0.0160013400,
-0.0107304556,
-0.0104420818,
-0.0126550579,
-0.0069677057,
-0.0019478695,
-0.0169583987,
-0.0097162155,
-0.0014680986,
-0.0126958247,
-0.0071083205,
-0.0100813946,
-0.0164986737,
0.0002150051,
-0.0029572244,
-0.0124757439,
-0.0076719141,
0.0017856526,
-0.0126725202,
-0.0187067632,
-0.0041402602,
-0.0176040456,
-0.0110900421,
0.0070062261,
-0.0040745842,
-0.0074132234,
0.0111667486,
-0.0023190947,
-0.0123024778,
-0.0029851990,
-0.0174377095,
-0.0173237249,
-0.0075450516,
-0.0106466925,
-0.0121001825,
0.0003487892,
-0.0015085173,
-0.0048857387,
0.0019574943,
-0.0052422355,
-0.0077590691,
-0.0054850248,
-0.0055832718,
-0.0139146596,
0.0011361580,
0.0050343135,
-0.0022859310,
0.0081281988,
0.0045460220,
-0.0000211919,
0.0107146204,
0.0055915094,
-0.0097752130,
0.0024929664,
0.0127059817,
-0.0063875872,
0.0027889702,
0.0162665974,
0.0019353994,
0.0096890274,
0.0194366854,
-0.0031177909,
0.0072577437,
0.0082750050,
-0.0074569592,
0.0007125711,
0.0086798435,
0.0009421972,
0.0106678242,
0.0133980513,
0.0074826228,
0.0069639594,
0.0134685254,
0.0078400755,
0.0027677205,
0.0055836537,
0.0044786236,
0.0059091942,
0.0105305212,
0.0048364643,
0.0064457692,
0.0183971357,
0.0058553806,
0.0041494840,
0.0115942769,
0.0005068677,
-0.0026046736,
0.0109254895,
0.0045140255,
-0.0100668808,
0.0116524007,
0.0158449095,
-0.0036365839,
0.0045516193,
0.0024004511,
-0.0109599344,
-0.0003752079,
-0.0056375605,
-0.0241574720,
-0.0056668958,
-0.0062690610,
-0.0144710122,
-0.0073165768,
-0.0008690411,
-0.0099435952,
-0.0060872799,
-0.0049002776,
-0.0171451718,
-0.0095095942,
-0.0022978920,
-0.0248637199,
-0.0082777506,
-0.0048075346,
-0.0136031471,
-0.0027146584,
-0.0007279641,
-0.0200314783,
-0.0117733758,
0.0010081627,
-0.0178872831,
-0.0173081532,
-0.0006710555,
-0.0139781404,
-0.0109786335,
0.0106305266,
-0.0075269728,
-0.0081127919,
0.0100540454,
-0.0095432717,
-0.0109871365,
-0.0004132773,
-0.0119252298,
-0.0104641179,
0.0063397055,
-0.0052857003,
-0.0036254597,
0.0142688481,
0.0093875881,
0.0050294055,
0.0126556046,
0.0072802692,
0.0095370673,
0.0158167724,
0.0039727245,
0.0030289718,
0.0201779585,
0.0168617181,
0.0102811297,
0.0248344522,
0.0185974520,
0.0118289962,
0.0228807591,
0.0144556724,
0.0010233783,
0.0174448621,
0.0191031396,
0.0033507235,
0.0207169652,
0.0281394869,
0.0125201680,
0.0181260239,
0.0211935025,
0.0054302900,
0.0144021325,
0.0118758231,
-0.0018415047,
0.0050652348,
0.0111198258,
0.0083829127,
0.0089848638,
0.0120630097,
0.0043195039,
0.0070961849,
0.0118954945,
-0.0007441674,
-0.0014404719,
0.0038698032,
-0.0015957400,
0.0030978981,
0.0098446347,
-0.0005436446,
0.0010798734,
0.0111446865,
-0.0009083290,
-0.0106985476,
-0.0014618428,
-0.0102212150,
-0.0173582789,
-0.0003847467,
-0.0128362058,
-0.0211337022,
0.0076807220,
-0.0005901502,
-0.0181964729,
-0.0001609306,
-0.0065905247,
-0.0130460151,
-0.0065970011,
-0.0155249182,
-0.0170746576,
-0.0043971073,
-0.0108647682,
-0.0168540962,
-0.0064412020,
-0.0028649534,
-0.0111117316,
-0.0076993690,
-0.0078316750,
-0.0150208008,
-0.0005423281,
-0.0045098080,
-0.0120200701,
0.0002690337,
0.0020159371,
0.0009015910,
0.0086960774,
0.0018059327,
-0.0085644796,
-0.0014862178,
0.0025077348,
-0.0151427360,
-0.0134889726,
0.0069323638,
-0.0055980114,
-0.0019997507,
0.0155824032,
-0.0004786240,
-0.0018122991,
0.0147572514,
-0.0043408405,
-0.0071856482,
0.0024601705,
-0.0048501613,
-0.0082272682,
0.0042520165,
-0.0036363271,
-0.0037481738,
0.0136613650,
0.0040128371,
-0.0054078661,
0.0097575542,
0.0060712751,
-0.0009262762,
0.0101396888,
0.0002636854,
-0.0027151592,
0.0135028176,
0.0036815777,
-0.0036853286,
0.0139380768,
0.0077745435,
-0.0034548251,
0.0136322901,
0.0055080424,
-0.0043004234,
0.0157815143,
0.0079432987,
-0.0101874620,
0.0096863192,
0.0123461355,
-0.0044838404,
0.0055224504,
0.0010872677,
-0.0095911007,
0.0043270411,
0.0060454719,
-0.0071610175,
0.0028314809,
0.0106788101,
0.0019604480,
0.0118462443,
0.0083024735,
-0.0015522041,
0.0051650619,
0.0100417826,
-0.0038963160,
0.0009286182,
0.0015603134,
-0.0021202553,
0.0073592267,
0.0075854836,
-0.0066414177,
0.0087933503,
0.0127589591,
-0.0054230359,
-0.0078145098,
0.0024089515,
-0.0132713942,
-0.0113846194,
-0.0017127758,
-0.0118562598,
-0.0085583730,
0.0091853263,
-0.0088873422,
-0.0071876920,
0.0006535362,
-0.0100840526,
-0.0179165266,
-0.0116923591,
-0.0195167381,
-0.0157177243,
-0.0063877651,
-0.0098665534,
-0.0127267512,
-0.0037893471,
-0.0030439142,
-0.0137945339,
-0.0112255430,
-0.0174857359,
-0.0178146847,
-0.0121139139,
-0.0154163446,
-0.0182469767,
-0.0022445437,
-0.0010739448,
-0.0126222037,
0.0004384184,
-0.0063378685,
-0.0176706556,
-0.0075105978,
-0.0058288691,
-0.0269474816,
-0.0090668341,
-0.0017405454,
-0.0167286023,
0.0034532505,
0.0031737003,
-0.0114005534,
0.0027883695,
0.0057783891,
-0.0115544237,
-0.0062303059,
0.0010080958,
-0.0039624427,
0.0030857194,
0.0010752443,
0.0016356871,
0.0099149859,
0.0164153632,
0.0053410353,
0.0053905351,
0.0120965214,
0.0035961971,
0.0063065616,
0.0048834281,
0.0022981942,
0.0100296959,
0.0161848404,
0.0088289203,
0.0141528193,
0.0223329011,
0.0094651431,
0.0053977417,
0.0148912836,
0.0063725710,
-0.0012323393,
0.0156013947,
0.0084184166,
-0.0022017218,
0.0211559087,
0.0144796260,
-0.0000640481,
0.0136015704,
0.0074485941,
0.0001601960,
0.0075056283,
0.0019301884,
-0.0074486458,
0.0044444143,
0.0066379178,
-0.0037918109,
0.0074174525,
0.0066879136,
-0.0049238373,
0.0058854143,
0.0037427242,
-0.0154138226,
-0.0043719802,
-0.0018711964,
-0.0146120954,
-0.0009062160,
-0.0048950496,
-0.0137509294,
0.0079119075,
0.0027195469,
-0.0189950485,
-0.0084030870,
-0.0001042339,
-0.0169727281,
-0.0103314109,
-0.0005271088,
-0.0139927138,
-0.0023157476,
0.0042996937,
-0.0150663042,
-0.0114813894,
0.0016369079,
-0.0195491053,
-0.0132684167,
-0.0042786570,
-0.0114617953,
-0.0048364541,
0.0063170660,
-0.0040251096,
-0.0002494210,
0.0090908650,
0.0004418845,
-0.0052574412,
-0.0002016118,
-0.0121798050,
-0.0061024395,
0.0030977950,
-0.0070107132,
0.0031800363,
0.0164945200,
0.0078182966,
0.0110720471,
0.0186802763,
0.0031864624,
-0.0032426673,
0.0104268342,
-0.0005893523,
-0.0107242679,
0.0128287096,
0.0131366868,
0.0049341377,
0.0208361167,
0.0116187185,
0.0081106294,
0.0192185640,
0.0081928950,
-0.0038340467,
0.0096584726,
0.0105551369,
0.0087639075,
0.0124598797,
0.0177250095,
0.0111456169,
0.0151189193,
0.0105378199,
0.0043989671,
0.0095787356,
0.0120113501,
0.0002233858,
0.0084327683,
0.0138739394,
0.0075388309,
0.0144326789,
0.0139397299,
0.0022537010,
0.0127772139,
0.0143404752,
-0.0031240515,
-0.0016962923,
0.0047166157,
-0.0028204860,
-0.0017437566,
0.0147035085,
-0.0035123785,
0.0026621437,
0.0120358355,
-0.0030510128,
-0.0028522108,
0.0006255365,
-0.0121135637,
-0.0024989413,
0.0036378435,
-0.0073832767,
-0.0042851176,
0.0049098767,
0.0067407447,
0.0004594447,
0.0008015075,
-0.0055370349,
-0.0039058991,
0.0018355286,
-0.0146251936,
-0.0165131763,
-0.0056145769,
-0.0050651324,
-0.0078370227,
-0.0032683054,
-0.0106379595,
-0.0058106543,
-0.0015534636,
-0.0113514904,
-0.0209160373,
-0.0036367918,
-0.0057315868,
-0.0205015056,
-0.0053704106,
-0.0014181598,
-0.0126027782,
-0.0013438246,
-0.0059636398,
-0.0202259645,
-0.0103424992,
-0.0097735282,
-0.0213027578,
-0.0145001374,
-0.0098615624,
-0.0140914507,
-0.0059751426,
-0.0030004727,
-0.0142983608,
-0.0101903873,
-0.0032465337,
-0.0196285285,
-0.0149296373,
-0.0107555082,
-0.0208187513,
-0.0112851821,
-0.0029413032,
-0.0181089863,
-0.0067907996,
0.0027485483,
-0.0119381407,
-0.0059561566,
-0.0007757029,
-0.0161770135,
-0.0059911511,
0.0064937347,
-0.0144339930,
-0.0101005482,
0.0126614384,
-0.0009537361,
-0.0027169478,
0.0078802658,
-0.0046617133,
-0.0006632417,
0.0113975620,
-0.0060941321,
-0.0018240567,
0.0106564062,
0.0019633558,
-0.0002937892,
0.0125428056,
0.0053158677,
0.0062332279,
0.0136846229,
0.0052303718,
0.0020986393,
0.0127221812,
0.0014024605,
-0.0022270882,
0.0095883626,
0.0034990283,
0.0073629469,
0.0223210640,
0.0084360680,
0.0095078005,
0.0200249292,
0.0103859901,
-0.0016649150,
0.0057817623,
0.0068102782,
-0.0023915533,
0.0134393703,
0.0160743371,
0.0008879509,
0.0108769424,
0.0141475908,
-0.0019222992,
0.0038441825,
-0.0020118656,
-0.0114961667,
0.0011284717,
-0.0009865965,
-0.0063617807,
0.0018970836,
0.0069055124,
0.0010799268,
-0.0022427659,
-0.0032772126,
-0.0070253364,
-0.0063437666,
-0.0071347295,
-0.0189674813,
-0.0061457353,
0.0020820287,
-0.0066320375,
-0.0045914189,
0.0016946596,
-0.0063535506,
-0.0069093052,
-0.0005253512,
-0.0153642325,
-0.0125055341,
0.0035355734,
-0.0056374301,
-0.0114624156,
0.0112674432,
0.0004747040,
-0.0044653462,
0.0045337859,
-0.0079331594,
-0.0100865103,
0.0003481051,
-0.0068193683,
-0.0069592511,
0.0030631328,
0.0021265463,
0.0027470044,
0.0117833717,
0.0099571683,
0.0024207765,
0.0136024375,
0.0091213258,
0.0022262577,
0.0080120508,
0.0051028896,
0.0010675554,
0.0120227709,
0.0100907031,
0.0066045308,
0.0206337031,
0.0194861777,
0.0130277174,
0.0150505267,
0.0179624446,
0.0065297727,
0.0168793481,
0.0224868394,
0.0032509698,
0.0176613387,
0.0309138708,
0.0148284175,
0.0126916636,
0.0236619227,
0.0099742003,
0.0098950304,
0.0156409591,
0.0054846150,
0.0090989759,
0.0212770868,
0.0092910156,
0.0075743552,
0.0202925950,
0.0107218660,
0.0029659399,
0.0108826170,
0.0014348783,
-0.0017465928,
0.0121466117,
-0.0004273812,
-0.0033258204,
0.0126822330,
0.0031324648,
0.0026864160,
0.0146609675,
0.0000233053,
-0.0049193813,
0.0120383017,
-0.0023316529,
-0.0125468113,
0.0063103181,
-0.0029746534,
-0.0103286654,
0.0109301088,
0.0006927637,
-0.0090683820,
0.0077336179,
-0.0013138911,
-0.0146659445,
-0.0052386713,
-0.0080859801,
-0.0084790820,
-0.0036253338,
-0.0061267246,
-0.0116996849,
0.0036432317,
0.0004841652,
-0.0157466121,
-0.0048534544,
-0.0042525940,
-0.0201509129,
-0.0081946403,
-0.0145456977,
-0.0107811252,
0.0031764482,
-0.0023454803,
-0.0072125047,
0.0065897787,
0.0058015650,
-0.0080689117,
-0.0058569722,
-0.0036974852,
-0.0174579043,
-0.0127726719,
0.0029826632,
-0.0146658830,
-0.0015391938,
0.0102442745,
-0.0010538623,
-0.0038867798,
-0.0000539608,
-0.0158804022,
-0.0127736554,
-0.0107670939,
-0.0196249709,
-0.0159022100,
-0.0014169903,
-0.0019953565,
-0.0031758959,
0.0019010325,
-0.0077939546,
-0.0089562414,
-0.0040159551,
-0.0108925980,
-0.0178946033,
-0.0081770997,
-0.0096133715,
-0.0015510081,
0.0085765049,
0.0001479437,
-0.0038054702,
0.0094235791,
0.0012855594,
-0.0093115326,
-0.0007468564,
0.0017155289,
-0.0102587128,
0.0067294477,
0.0016207731,
-0.0072733629,
0.0084276209,
0.0084643885,
-0.0091822511,
0.0055508194,
0.0042934781,
-0.0049023544,
-0.0008258128,
-0.0026020631,
-0.0028698216,
0.0048123272,
0.0053894287,
-0.0013271644,
0.0046266112,
0.0144097954,
0.0025454012,
-0.0006812839,
-0.0010022392,
-0.0023925460,
0.0019799490,
0.0043736128,
-0.0075849444,
0.0047795866,
0.0069654807,
0.0025733556,
0.0073377229,
0.0102071427,
-0.0087396391,
-0.0031762708,
0.0058591557,
-0.0045874137,
-0.0147164939,
0.0052391663,
0.0001887786,
-0.0050154706,
0.0047464473,
-0.0020016511,
-0.0093316203,
0.0051534018,
-0.0099625103,
-0.0218255110,
-0.0101695349,
-0.0108502321,
-0.0171312466,
-0.0097169597,
-0.0075327922,
-0.0111104120,
0.0016950828,
-0.0042983699,
-0.0174844861,
-0.0089807743,
-0.0068609701,
-0.0216563977,
-0.0087394267,
-0.0105616627,
-0.0149878114,
0.0071264021,
-0.0012622748,
-0.0117583722,
-0.0003902060,
0.0027618462,
-0.0192802660,
-0.0073464140,
-0.0059497054,
-0.0165334474,
-0.0062888809,
0.0072407033,
-0.0118005350,
0.0029626943,
0.0124161122,
-0.0058099679,
0.0014556198,
0.0055388897,
-0.0114645660,
-0.0026282673,
0.0083185034,
-0.0054027303,
-0.0024591174,
0.0115817674,
0.0063535688,
0.0085922256,
0.0109937824,
-0.0005313595,
0.0064797746,
0.0163043160,
0.0001853892,
0.0002559153,
0.0150923049,
0.0119930422,
0.0183284450,
0.0282326061,
0.0172575731,
0.0191556234,
0.0342279933,
0.0134757049,
0.0000045999,
0.0166203193,
0.0079699848,
0.0018435854,
0.0225788169,
0.0217735302,
0.0155042876,
0.0313593373,
0.0221355464,
0.0082832426,
0.0201251097,
0.0126790293,
0.0005480598,
0.0059119961,
0.0042674695,
0.0021020779,
0.0161870625,
0.0109361392,
0.0043751136,
0.0064954916,
0.0085058641,
0.0027817988,
0.0017986819,
0.0010601600,
-0.0081261257,
0.0043899510,
0.0073624775,
0.0010927651,
0.0061111450,
0.0131833684,
0.0017697614,
0.0024929289,
0.0065507554,
-0.0081500895,
-0.0106367450,
0.0053779902,
-0.0145337218,
-0.0169390291,
0.0076631592,
-0.0052557555,
-0.0101745501,
0.0021659641,
-0.0135250799,
-0.0105663538,
-0.0040343693,
-0.0195887014,
-0.0182227865,
-0.0025462667,
-0.0086057223,
-0.0069994470,
-0.0004759814,
-0.0003713122,
-0.0029126364,
0.0030075232,
-0.0060271807,
-0.0150730135,
-0.0035360144,
-0.0069558248,
-0.0122358454,
-0.0062744804,
-0.0034222789,
-0.0016482547,
0.0124813719,
0.0039867307,
-0.0031439061,
0.0103795845,
0.0051789526,
-0.0111719044,
-0.0045985971,
0.0018028164,
-0.0134627596,
-0.0038355677,
0.0134939440,
-0.0033559459,
0.0036035506,
0.0142357508,
-0.0000466304,
0.0009818230,
0.0052385544,
-0.0104802465,
-0.0026476658,
0.0059410725,
-0.0056576245,
-0.0055869617,
0.0101242978,
0.0038890238,
-0.0044217990,
0.0048719984,
-0.0022732199,
-0.0036067287,
0.0096571529,
-0.0063921721,
-0.0045844363,
0.0119295008,
0.0004556154,
-0.0012215938,
0.0128959073,
0.0006186994,
-0.0038791676,
0.0101022497,
-0.0021596816,
-0.0144188562,
0.0065338928,
-0.0014821072,
-0.0165555738,
0.0029488965,
0.0038166824,
-0.0088094426,
0.0093394071,
0.0020369627,
-0.0115713347,
0.0061630416,
0.0027884401,
-0.0110909380,
0.0008553974,
-0.0012089701,
-0.0104474286,
0.0017272269,
-0.0003664831,
-0.0092523927,
0.0007396357,
0.0040272721,
-0.0079912599,
-0.0001542892,
-0.0024086165,
-0.0101889335,
0.0047645634,
0.0041522011,
-0.0090604359,
0.0084220413,
0.0100406278,
-0.0048158155,
0.0005450160,
-0.0019938957,
-0.0155867217,
-0.0115931220,
-0.0029925548,
-0.0209148582,
-0.0064626532,
0.0093667712,
-0.0062779426,
-0.0074291881,
0.0057425192,
-0.0067081833,
-0.0080512855,
-0.0072430363,
-0.0225624237,
-0.0166623946,
-0.0092453891,
-0.0128280055,
-0.0127950674,
-0.0038720842,
-0.0069884835,
-0.0075198035,
-0.0076095620,
-0.0145877805,
-0.0179591235,
-0.0103415772,
-0.0164848790,
-0.0172924399,
-0.0045461664,
-0.0045196754,
-0.0091842944,
0.0002421261,
-0.0073019117,
-0.0152190579,
-0.0047858842,
-0.0051202578,
-0.0232698973,
-0.0023205332,
-0.0021252965,
-0.0173800290,
0.0043080300,
0.0038919623,
-0.0138504039,
0.0029430287,
0.0028487842,
-0.0091879591,
-0.0034425254,
-0.0008004367,
-0.0028344707,
0.0086699985,
0.0016989355,
-0.0010818111,
0.0107405130,
0.0191705525,
0.0084553808,
0.0093699321,
0.0160328578,
0.0117632831,
0.0133440439,
0.0122827850,
0.0031960020,
0.0155883888,
0.0189587660,
0.0110650416,
0.0178998411,
0.0248363875,
0.0134405112,
0.0134813124,
0.0182337351,
0.0068644360,
0.0016377856,
0.0217746645,
0.0132070668,
0.0012790551,
0.0204497594,
0.0178589299,
0.0067771133,
0.0207576267,
0.0118117537,
0.0017051160,
0.0135591291,
0.0063429628,
-0.0035731639,
0.0026571746,
0.0056628534,
-0.0034931561,
0.0056850635,
0.0071873311,
-0.0047656465,
0.0066581834,
0.0091147562,
-0.0084702931,
-0.0007401991,
0.0035655871,
-0.0095952004,
0.0039211311,
-0.0023943223,
-0.0169676263,
0.0013858918,
0.0024145120,
-0.0186428018,
-0.0147354435,
-0.0033855876,
-0.0209148452,
-0.0119513124,
-0.0031041023,
-0.0182500966,
-0.0073068077,
0.0115235131,
-0.0162492618,
-0.0135212429,
0.0030422655,
-0.0188392941,
-0.0155746695,
-0.0063741864,
-0.0142633310,
-0.0075763604,
0.0055635069,
-0.0065821810,
-0.0058766496,
0.0048264344,
-0.0039013289,
-0.0031405911,
0.0001815030,
-0.0061488859,
-0.0087408386,
0.0065294346,
-0.0026937176,
-0.0021995767,
0.0151917301,
0.0048306314,
0.0088930335,
0.0207999907,
0.0053964825,
-0.0045983968,
0.0125060435,
0.0042514028,
-0.0097227581,
0.0128532648,
0.0147749782,
0.0039261659,
0.0211970787,
0.0162508264,
0.0042177159,
0.0224443804,
0.0145762544,
0.0019049681,
0.0096407663,
0.0110877026,
0.0094153844,
0.0156647190,
0.0158672687,
0.0087583857,
