Filename,STFMK-20201105-LW19-1935_20201202_123938_004.dat
0.0136040160,
0.0165794101,
-0.0005000573,
0.0042525940,
0.0069071562,
0.0004166908,
0.0095792087,
0.0095019015,
0.0055286516,
0.0164517462,
0.0176903568,
0.0036419716,
0.0062348228,
0.0174017791,
0.0086578866,
-0.0022444674,
0.0076018469,
-0.0033007048,
-0.0046925941,
0.0150966570,
-0.0050481549,
-0.0036913836,
0.0163633581,
0.0003931071,
-0.0026130122,
0.0054504471,
-0.0074211871,
-0.0053555616,
0.0064229709,
-0.0029339613,
-0.0050463686,
0.0014215179,
0.0008960521,
-0.0018247293,
0.0010852090,
-0.0047625108,
-0.0122032724,
-0.0024026118,
-0.0085628675,
-0.0156678669,
-0.0094894161,
-0.0080636274,
-0.0062947301,
0.0029181316,
-0.0071614208,
-0.0102894232,
0.0020607030,
-0.0071626510,
-0.0231787562,
-0.0105992593,
-0.0095767891,
-0.0254051015,
-0.0140879340,
-0.0019889183,
-0.0132253356,
-0.0051967935,
0.0026554558,
-0.0183267444,
-0.0117144436,
-0.0046215365,
-0.0214452595,
-0.0157455113,
-0.0149933975,
-0.0167035386,
-0.0125295520,
0.0006824897,
-0.0118857818,
-0.0130694266,
-0.0028620078,
-0.0113586355,
-0.0142455883,
-0.0057480014,
-0.0196111016,
-0.0156041179,
-0.0014662265,
-0.0116867516,
-0.0095391124,
0.0028595193,
-0.0081376862,
-0.0092294300,
0.0027509814,
-0.0055889878,
-0.0167315807,
0.0066255545,
-0.0041296813,
-0.0159264989,
0.0125095677,
0.0075267912,
-0.0061362004,
0.0114546139,
0.0041390122,
-0.0048220847,
0.0160601959,
0.0023315537,
-0.0075501855,
0.0107674152,
0.0098468922,
-0.0007319284,
0.0126654450,
0.0140920645,
0.0089534428,
0.0211091451,
0.0153927561,
0.0059160376,
0.0156777371,
0.0148392264,
-0.0009170605,
0.0067618974,
0.0075897300,
0.0028077774,
0.0197399501,
0.0164851844,
0.0029162494,
0.0200524218,
0.0232814923,
-0.0015332743,
0.0046642739,
0.0097420774,
-0.0070761289,
0.0049277106,
0.0164633710,
-0.0010732644,
0.0081517724,
0.0153414533,
0.0018457159,
0.0031167003,
0.0035875689,
-0.0097959666,
-0.0055095488,
0.0003103201,
-0.0065087071,
-0.0039237416,
0.0048185922,
-0.0000819213,
-0.0076814806,
-0.0075964094,
-0.0144283427,
-0.0127583267,
-0.0117479321,
-0.0233129822,
-0.0219832100,
-0.0079513500,
-0.0112917507,
-0.0128957983,
-0.0046921978,
-0.0076412437,
-0.0133230714,
-0.0032692542,
-0.0146949114,
-0.0245343987,
-0.0113790752,
-0.0102453884,
-0.0279331058,
-0.0042434540,
-0.0022972268,
-0.0153659647,
0.0028534580,
-0.0051830113,
-0.0192881189,
-0.0045561427,
-0.0113334684,
-0.0172558986,
-0.0072000036,
-0.0074821645,
-0.0069624214,
0.0078226086,
-0.0016601423,
-0.0023347056,
-0.0011546237,
0.0051112538,
-0.0039408300,
-0.0033542933,
0.0015017306,
-0.0029577503,
0.0068975221,
0.0093834531,
-0.0018044391,
0.0072915335,
0.0156160090,
0.0043864837,
0.0080602793,
0.0119407093,
0.0002611998,
0.0105924550,
0.0232294872,
0.0062303529,
0.0038278173,
0.0253988206,
0.0165466592,
0.0082521942,
0.0198527873,
0.0114356875,
0.0055905567,
0.0123313945,
0.0052163126,
0.0000160465,
0.0121706361,
0.0084639750,
0.0010660184,
0.0137943067,
0.0143739432,
0.0047153197,
0.0104745151,
0.0047145640,
-0.0026485175,
0.0122785699,
0.0086764973,
-0.0059395474,
0.0055431570,
0.0060053472,
-0.0010771676,
0.0117709963,
0.0031917463,
-0.0091783972,
0.0088361241,
0.0060442039,
-0.0071804998,
0.0038019975,
0.0102196690,
-0.0127051827,
0.0061187842,
0.0115042226,
-0.0109815337,
-0.0017353869,
0.0060279719,
-0.0126658250,
-0.0030187063,
-0.0007237217,
-0.0096297367,
0.0009811217,
0.0036900309,
-0.0113147106,
0.0018695781,
0.0121997762,
-0.0003234100,
-0.0037799384,
0.0015237506,
-0.0092056748,
-0.0045154644,
-0.0026021036,
-0.0143001210,
-0.0016659441,
0.0055480497,
-0.0070281699,
0.0020158428,
0.0106016966,
-0.0026683849,
-0.0007129833,
0.0099641094,
-0.0097733121,
-0.0076179551,
0.0082853576,
-0.0012360481,
-0.0060225325,
0.0152093833,
0.0038063372,
0.0029529817,
0.0109743522,
-0.0045452155,
-0.0034852840,
0.0008860493,
-0.0069794990,
-0.0119426101,
-0.0021362635,
0.0008607203,
0.0018233112,
0.0079130307,
0.0029878330,
-0.0050843246,
0.0039815814,
0.0021836287,
-0.0109900804,
-0.0060895998,
-0.0109344264,
-0.0076746177,
0.0081620570,
-0.0002425849,
-0.0058548572,
0.0098750917,
0.0098531600,
0.0004405019,
0.0018299815,
0.0055418741,
-0.0059911711,
0.0047776261,
0.0131164631,
-0.0049824729,
0.0144421263,
0.0171432197,
-0.0002736772,
0.0068915514,
0.0131014995,
-0.0021348596,
0.0049603479,
0.0034034138,
-0.0029587047,
0.0077641713,
0.0065745478,
-0.0009528160,
0.0046886867,
0.0123472586,
0.0101495208,
0.0110838572,
0.0131160840,
0.0022696895,
0.0058299163,
0.0118204663,
0.0036437486,
0.0013355421,
0.0093379151,
-0.0006269626,
0.0061331801,
0.0139649222,
-0.0018718013,
-0.0007532625,
0.0090470165,
0.0008372657,
-0.0044540456,
0.0074909115,
0.0021171086,
-0.0059265555,
0.0100177359,
0.0022284768,
-0.0104703484,
0.0031774908,
-0.0036378410,
-0.0167602059,
-0.0152309407,
-0.0143826837,
-0.0173388552,
-0.0114720510,
-0.0145164132,
-0.0234703086,
-0.0105401790,
-0.0055826125,
-0.0226471405,
-0.0148344729,
-0.0092569366,
-0.0215221979,
-0.0169498138,
-0.0168262739,
-0.0280486252,
-0.0100249713,
-0.0126200086,
-0.0245599374,
-0.0131184477,
-0.0068402966,
-0.0215756968,
-0.0123979440,
-0.0103050303,
-0.0241820980,
-0.0131426249,
-0.0018258276,
-0.0230029188,
-0.0149408625,
-0.0022274696,
-0.0180581231,
-0.0144603392,
-0.0040897257,
-0.0230451673,
-0.0134873651,
-0.0010742105,
-0.0115096755,
-0.0133705232,
0.0025758648,
-0.0050019352,
0.0004920575,
0.0102263782,
-0.0009338608,
-0.0012118146,
0.0116353948,
-0.0008303315,
0.0003565826,
0.0088168150,
0.0027585265,
0.0069922982,
0.0175767280,
0.0047964295,
0.0086372588,
0.0266490579,
0.0124682114,
0.0042635673,
0.0196280517,
0.0132326260,
0.0002598527,
0.0187069401,
0.0130366068,
0.0078409063,
0.0273374766,
0.0189758893,
0.0068187690,
0.0198948495,
0.0153330863,
0.0053588068,
0.0108393459,
0.0039422689,
0.0004853137,
0.0123500032,
0.0109670972,
0.0046852306,
0.0074612261,
0.0125521878,
0.0077923704,
0.0095536932,
0.0067341649,
-0.0032503859,
0.0078785708,
0.0068594515,
-0.0033908628,
0.0038992292,
0.0059138397,
-0.0013046410,
0.0056070620,
0.0050833141,
-0.0065008635,
-0.0021536374,
0.0029234893,
-0.0050203279,
-0.0100108497,
0.0082424674,
-0.0014700599,
0.0026600454,
0.0094876634,
-0.0076007992,
-0.0053266548,
0.0050271419,
-0.0101250689,
-0.0147810029,
-0.0063453671,
-0.0087084463,
-0.0076579507,
-0.0016407593,
-0.0034901919,
0.0009255524,
0.0046694893,
-0.0022147796,
-0.0091235749,
0.0003960647,
-0.0038326157,
-0.0102148261,
-0.0039964868,
-0.0043399213,
0.0016540225,
0.0121019110,
0.0024015708,
-0.0008734476,
0.0095817102,
0.0044230828,
-0.0061123981,
0.0027441247,
-0.0013412546,
-0.0131490352,
0.0042539341,
0.0099063218,
-0.0052208770,
0.0046226587,
0.0103152087,
-0.0019656313,
0.0019370015,
0.0007579930,
-0.0101314224,
-0.0037608275,
-0.0017757216,
-0.0084733833,
-0.0038825043,
0.0082874727,
0.0021379588,
0.0003843694,
0.0064581260,
-0.0039076428,
0.0020737874,
0.0096847843,
-0.0051904833,
-0.0052244035,
0.0079852073,
0.0014059875,
0.0056212349,
0.0124900155,
0.0012440549,
0.0060629193,
0.0198054686,
0.0008555002,
-0.0019272305,
0.0157427788,
0.0058113988,
-0.0060946164,
0.0123677384,
0.0012834753,
-0.0002490668,
0.0139504196,
0.0036943275,
-0.0057187388,
0.0147405807,
0.0052104704,
-0.0047024158,
0.0088868653,
0.0015206044,
-0.0007137397,
0.0130000720,
0.0093200430,
0.0019581032,
0.0151910894,
0.0118401255,
0.0030553271,
0.0084168660,
0.0015927845,
-0.0060767867,
0.0088525265,
0.0038611146,
-0.0062233144,
0.0079619689,
0.0066563678,
0.0007335466,
0.0104887411,
0.0030446926,
-0.0135330027,
-0.0006902489,
0.0025514052,
-0.0219717659,
-0.0066136699,
0.0045271539,
-0.0077725896,
-0.0011284309,
-0.0010934025,
-0.0151863033,
-0.0038051568,
-0.0090000918,
-0.0235484987,
-0.0176261552,
-0.0120223723,
-0.0113134235,
-0.0124309100,
-0.0090856487,
-0.0113557372,
-0.0102150198,
-0.0061164605,
-0.0206702780,
-0.0184773542,
-0.0136295091,
-0.0187661648,
-0.0195419807,
-0.0103742722,
-0.0152275674,
-0.0075269341,
-0.0016468361,
-0.0130511783,
-0.0173651669,
-0.0063175848,
-0.0142991720,
-0.0233258139,
-0.0084391320,
-0.0137429684,
-0.0186126046,
0.0011735251,
0.0011535910,
-0.0125050060,
0.0005424032,
-0.0021607764,
-0.0092919068,
-0.0038246016,
-0.0087350449,
-0.0122024938,
0.0055352403,
-0.0011027426,
-0.0058454992,
0.0065081241,
0.0135256629,
0.0062791114,
0.0042679287,
0.0048412345,
0.0015701120,
0.0113418866,
0.0119557055,
0.0014092242,
0.0112380404,
0.0172121618,
0.0112299798,
0.0176460799,
0.0174854249,
0.0136987306,
0.0134200156,
0.0179437567,
-0.0012262696,
0.0048113377,
0.0248730015,
0.0023110136,
0.0086938860,
0.0193252824,
0.0173283983,
0.0119571276,
0.0217387117,
0.0027982590,
0.0058152415,
0.0124860536,
0.0094864145,
0.0010171831,
0.0066481903,
0.0066699572,
0.0022269348,
0.0135645680,
0.0068284860,
-0.0071179532,
0.0009931414,
0.0032583487,
-0.0045729503,
-0.0035795593,
-0.0015307658,
-0.0102794059,
0.0093123820,
0.0024833437,
-0.0113737471,
0.0048684799,
0.0021221307,
-0.0133090783,
-0.0062897904,
-0.0088955285,
-0.0222971085,
-0.0086794412,
-0.0062209740,
-0.0252387933,
-0.0100114271,
0.0017282441,
-0.0199927054,
-0.0140325772,
-0.0034156290,
-0.0222338885,
-0.0114820618,
-0.0089905057,
-0.0224465895,
-0.0127892932,
-0.0001819273,
-0.0115908589,
-0.0052111754,
0.0009953263,
-0.0052041286,
-0.0033409426,
0.0019617472,
-0.0145838046,
-0.0100372313,
-0.0003869814,
-0.0102698226,
-0.0006065095,
0.0102313003,
0.0013432109,
0.0062426096,
0.0185812656,
0.0002081331,
0.0007363955,
0.0119986627,
-0.0013571570,
-0.0100312931,
0.0084891319,
0.0006558386,
0.0011625850,
0.0214180555,
0.0088608311,
0.0004853675,
0.0187893268,
0.0132237673,
0.0018892498,
0.0073471996,
0.0032708291,
0.0071760407,
0.0160773490,
0.0138781704,
0.0091931280,
0.0206366405,
0.0157908183,
0.0102956761,
0.0098992335,
0.0112967640,
0.0029140320,
0.0064282021,
0.0066970726,
0.0018049997,
0.0155071802,
0.0162303038,
0.0035523672,
0.0131482445,
0.0145199290,
0.0049504181,
0.0089894943,
0.0110160243,
-0.0053345603,
0.0015909440,
0.0169741809,
-0.0003167019,
-0.0012459670,
0.0175871663,
0.0015859420,
0.0054046046,
0.0113899000,
-0.0001240819,
-0.0006439349,
0.0111209592,
0.0004267006,
0.0017880580,
0.0053155851,
-0.0002526499,
0.0080935098,
0.0149084339,
0.0053599793,
-0.0003492063,
0.0062401909,
0.0012116948,
-0.0045376290,
-0.0039118533,
-0.0064765103,
0.0016346867,
0.0090139927,
0.0019958941,
-0.0007142868,
0.0185392462,
0.0052892626,
-0.0097476942,
-0.0022389244,
-0.0019077994,
-0.0173522849,
-0.0035765299,
-0.0019265531,
-0.0152981635,
0.0009332018,
0.0083200373,
-0.0103224711,
-0.0031576152,
-0.0003837830,
-0.0097538736,
-0.0039814664,
-0.0087800622,
-0.0157626607,
-0.0069586039,
0.0006171805,
-0.0096861869,
-0.0110110752,
-0.0015237040,
-0.0094897421,
-0.0170073006,
-0.0093839895,
-0.0207483955,
-0.0169892069,
-0.0040834821,
-0.0170891564,
-0.0077052205,
0.0037646180,
-0.0089780232,
-0.0043016430,
0.0065059238,
-0.0073585589,
-0.0205227714,
0.0014246661,
-0.0134519693,
-0.0212789178,
-0.0033009264,
-0.0054983906,
-0.0084648067,
0.0108804377,
-0.0024384148,
-0.0101236701,
0.0135390814,
0.0031458177,
-0.0120029422,
0.0054639815,
0.0072101173,
-0.0071505643,
0.0069433022,
0.0043160077,
-0.0029490343,
0.0132094398,
0.0093903961,
-0.0011954574,
0.0125283357,
0.0104859555,
-0.0000677020,
0.0091147348,
0.0036715702,
-0.0019501352,
0.0149086388,
0.0154831707,
-0.0019322711,
0.0141505152,
0.0160897784,
-0.0007940264,
0.0091298567,
0.0082894340,
-0.0079778824,
0.0051385355,
0.0159247816,
-0.0016941596,
0.0006010171,
0.0151905613,
-0.0038382856,
0.0038557868,
0.0078156097,
-0.0101435874,
-0.0048619155,
0.0025693560,
-0.0110210702,
-0.0084871119,
0.0000798260,
-0.0034963842,
-0.0010200808,
-0.0028544108,
-0.0138315726,
-0.0111087915,
-0.0013468064,
-0.0170042831,
-0.0207888857,
-0.0114193335,
-0.0138153499,
-0.0090926271,
-0.0052272249,
-0.0157780275,
-0.0162109099,
-0.0015926994,
-0.0103230169,
-0.0245484821,
-0.0120671615,
-0.0125327967,
-0.0258472189,
-0.0100044068,
-0.0073693506,
-0.0195985883,
-0.0011929402,
-0.0064727906,
-0.0179663878,
-0.0053630266,
-0.0092523023,
-0.0163812954,
-0.0077792718,
-0.0044450792,
-0.0111201797,
-0.0003099556,
0.0002104692,
-0.0077261101,
-0.0009771003,
0.0007896742,
-0.0077684531,
-0.0038755680,
-0.0019551718,
-0.0096407179,
0.0019389756,
0.0055087027,
0.0013707979,
0.0084161730,
0.0141936410,
0.0060945288,
0.0120191574,
0.0145404041,
-0.0029090075,
0.0021168785,
0.0198383052,
0.0029499237,
-0.0043494403,
0.0202624984,
0.0124161728,
0.0066412757,
0.0210091621,
0.0101287421,
0.0087659359,
0.0206107534,
0.0058276234,
0.0033828202,
0.0126602305,
0.0112661803,
0.0042690681,
0.0111030051,
0.0078066154,
0.0055654002,
0.0109547982,
0.0120387087,
-0.0030593369,
0.0076070591,
0.0097749522,
0.0003363737,
0.0055617909,
0.0046336642,
-0.0024933317,
0.0103390198,
0.0091730133,
-0.0035974509,
0.0067129103,
0.0140121635,
-0.0034086709,
0.0013964982,
0.0140401870,
-0.0110532353,
-0.0026062562,
0.0140937399,
-0.0071302266,
0.0005283337,
0.0094429953,
-0.0069473688,
-0.0038732360,
0.0075555155,
-0.0047583743,
-0.0044716173,
0.0109413872,
-0.0093278047,
-0.0073401984,
0.0056449287,
-0.0002362951,
-0.0069022598,
0.0048966510,
-0.0070325779,
-0.0004592171,
0.0014508246,
-0.0150027396,
-0.0112966159,
0.0030264524,
-0.0028162461,
-0.0036243708,
0.0113708451,
-0.0010809491,
0.0008496488,
0.0111675877,
-0.0041079484,
-0.0171919540,
0.0054721357,
0.0000593403,
-0.0138425548,
0.0077302060,
0.0035258168,
-0.0022595171,
0.0093159471,
0.0021118699,
-0.0099629862,
0.0019124425,
-0.0047345231,
-0.0138893295,
-0.0045921523,
0.0010686107,
-0.0052642422,
0.0085472567,
0.0047107497,
-0.0014480446,
0.0000942548,
-0.0001508287,
-0.0095193265,
-0.0050388752,
-0.0103999479,
-0.0136181256,
0.0011146393,
0.0063007954,
-0.0050852923,
0.0057952055,
0.0162592754,
0.0040966077,
0.0055762841,
0.0086965226,
-0.0031490396,
0.0002723792,
0.0153346369,
-0.0075486540,
-0.0011472938,
0.0176844392,
0.0011825016,
-0.0012142691,
0.0117723187,
0.0006686942,
0.0046343924,
0.0100506246,
0.0020173145,
0.0053689638,
0.0141372457,
0.0079361517,
0.0035490054,
0.0143119432,
0.0099275820,
0.0113891736,
0.0147181554,
0.0043011848,
-0.0022411738,
0.0110398559,
0.0034322543,
-0.0001598555,
0.0067503396,
0.0064552599,
0.0095432540,
0.0214862227,
0.0136600733,
0.0009316786,
0.0144895082,
0.0092639942,
-0.0056956592,
0.0002181562,
0.0065936917,
-0.0114649516,
0.0080378167,
0.0119549735,
-0.0061263582,
0.0039970288,
0.0089490265,
-0.0084076812,
-0.0075743604,
-0.0111537902,
-0.0187030975,
-0.0113884378,
-0.0086293174,
-0.0155681968,
-0.0121997567,
-0.0030535993,
-0.0118431430,
-0.0154100899,
-0.0061127646,
-0.0173296649,
-0.0189391226,
-0.0135448463,
-0.0217673741,
-0.0182882715,
-0.0057950607,
-0.0188404806,
-0.0177588146,
-0.0065101134,
-0.0145530179,
-0.0169966687,
-0.0045460300,
-0.0200310610,
-0.0249965265,
-0.0005417296,
-0.0088268509,
-0.0230796821,
0.0017881540,
-0.0058673033,
-0.0150019154,
-0.0006487881,
-0.0103052855,
-0.0211682096,
-0.0046738968,
-0.0061601442,
-0.0165032428,
-0.0020728773,
-0.0017015995,
-0.0090991044,
0.0091858227,
0.0056999270,
-0.0079929950,
0.0053737294,
0.0039945710,
-0.0057994160,
0.0018886796,
-0.0009385643,
-0.0040589687,
0.0144280121,
0.0108418334,
-0.0010885932,
0.0193724167,
0.0227994192,
0.0032417933,
0.0173342358,
0.0165150557,
-0.0015031243,
0.0087243840,
0.0169734601,
-0.0017790387,
0.0117387287,
0.0207085498,
0.0058604446,
0.0112072080,
0.0158151984,
0.0042325775,
0.0062064836,
0.0026843618,
-0.0062822951,
0.0004076424,
0.0129003841,
0.0035977142,
0.0019503904,
0.0094541619,
0.0056341393,
0.0045261085,
0.0052609812,
-0.0074961931,
-0.0042416500,
0.0035776151,
-0.0074220099,
-0.0026786844,
0.0042300941,
-0.0016276875,
-0.0004135265,
0.0088474099,
-0.0030005209,
-0.0123464605,
0.0026623448,
-0.0009026273,
-0.0162204616,
0.0018146477,
-0.0058271089,
-0.0087710992,
0.0061030742,
-0.0057957047,
-0.0143595710,
-0.0003891182,
-0.0076807495,
-0.0174345002,
-0.0114564802,
-0.0099071125,
-0.0124277398,
-0.0057069841,
-0.0049740467,
-0.0059462548,
0.0019405958,
0.0043176003,
-0.0081737321,
-0.0028624581,
-0.0053951214,
-0.0096078040,
-0.0051095984,
-0.0087128039,
-0.0104874112,
0.0034761589,
0.0064583984,
-0.0047740284,
0.0040428373,
0.0072793500,
-0.0040620901,
-0.0005892226,
0.0028877500,
-0.0099680377,
-0.0060127093,
0.0166297052,
-0.0066903764,
-0.0007174569,
0.0158349089,
-0.0026640345,
0.0044490867,
0.0070567727,
-0.0025762659,
-0.0049317665,
-0.0011335812,
-0.0053226491,
-0.0052372231,
0.0006738777,
0.0040548919,
0.0011945334,
0.0105014946,
0.0075633638,
0.0005255003,
0.0168998633,
0.0088217091,
-0.0064295814,
0.0038140242,
0.0013016175,
0.0036753002,
0.0115434183,
0.0036566979,
-0.0007059064,
0.0172295123,
0.0158852357,
-0.0019840433,
0.0135729080,
0.0136785042,
0.0015107834,
0.0114315022,
0.0146352863,
-0.0011614878,
0.0141768102,
0.0168748088,
-0.0033356773,
0.0083140610,
0.0155535974,
0.0011599264,
0.0074583064,
0.0120365256,
-0.0052399496,
0.0083843181,
0.0165315326,
0.0008747660,
0.0102570662,
0.0179348495,
0.0081247380,
0.0148141738,
0.0166086555,
0.0002251080,
0.0073936232,
0.0160450842,
0.0010340271,
0.0094745783,
0.0133837648,
0.0026909611,
0.0135707753,
0.0173892975,
-0.0029350657,
-0.0014555121,
0.0135748740,
-0.0083357338,
-0.0098330192,
0.0078028785,
-0.0028425597,
-0.0001860720,
0.0067139282,
-0.0082503967,
-0.0094349831,
0.0003366190,
-0.0157391485,
-0.0168214906,
-0.0106838290,
-0.0129231429,
-0.0156333074,
-0.0076644393,
-0.0110931192,
-0.0142475292,
-0.0060409168,
-0.0136568667,
-0.0190110262,
-0.0080250772,
-0.0162848327,
-0.0149474218,
-0.0079193301,
-0.0146067040,
-0.0091985259,
-0.0017502012,
-0.0077889482,
-0.0189664047,
-0.0069102696,
-0.0082583996,
-0.0233772658,
-0.0130989738,
-0.0104407920,
-0.0198392496,
-0.0026173564,
0.0042035459,
-0.0143055283,
-0.0006061573,
-0.0043022195,
-0.0117773646,
-0.0011104845,
-0.0068394076,
-0.0152803753,
-0.0035308753,
0.0018691673,
-0.0043264832,
-0.0030974867,
0.0008723197,
0.0046466468,
0.0083047207,
0.0097881462,
-0.0004994658,
0.0042461948,
0.0145550426,
0.0025280737,
0.0050961887,
0.0111512179,
0.0047677914,
0.0082163038,
0.0123299677,
0.0036908265,
0.0115914661,
0.0157784875,
0.0032131735,
-0.0011841825,
0.0179129317,
0.0052321753,
-0.0033066357,
0.0130670425,
0.0043354845,
-0.0004702276,
0.0180079993,
0.0026654070,
-0.0047048070,
0.0053754384,
-0.0013731360,
-0.0050320057,
-0.0025873843,
-0.0070265671,
-0.0070025874,
0.0020439995,
0.0019416796,
-0.0064962488,
-0.0020577493,
0.0003577124,
-0.0099764345,
-0.0054645631,
-0.0054049455,
-0.0166938249,
-0.0054009138,
-0.0065894141,
-0.0162317529,
-0.0077669653,
-0.0038396614,
-0.0156644396,
-0.0087986458,
-0.0116837723,
-0.0232050475,
-0.0117152203,
-0.0016245060,
-0.0247797593,
-0.0181027669,
0.0000913849,
-0.0146226287,
-0.0156498365,
-0.0018440683,
-0.0201118533,
-0.0135818888,
-0.0048296638,
-0.0196587127,
-0.0136666913,
-0.0047491146,
-0.0168084614,
-0.0123536997,
-0.0027377061,
-0.0066132788,
-0.0088893240,
0.0042891912,
-0.0100155454,
-0.0071383081,
0.0055237310,
-0.0037230283,
-0.0030266575,
0.0070649707,
-0.0035153786,
0.0034090343,
0.0133360531,
-0.0037071058,
-0.0010984822,
0.0113737918,
0.0016634703,
-0.0049426146,
0.0081232730,
0.0006795349,
-0.0039526611,
0.0206033532,
0.0113098435,
0.0022111242,
0.0159281716,
0.0131361177,
0.0074594370,
0.0132108284,
0.0036916207,
0.0014815219,
0.0139232110,
0.0113580180,
0.0005851224,
0.0126456423,
0.0173109770,
0.0113000236,
0.0124632660,
0.0124212122,
0.0086783310,
0.0168670211,
0.0099052656,
0.0035528317,
0.0185526833,
0.0182050597,
0.0096888570,
0.0140126403,
0.0179624613,
0.0089029027,
0.0159802493,
0.0158307329,
-0.0005785892,
0.0077543273,
0.0218576528,
0.0018780613,
0.0038329540,
0.0185357146,
0.0010974922,
0.0131068705,
0.0145271001,
0.0040473435,
0.0060020322,
0.0100295302,
0.0028517474,
0.0050409250,
0.0058658039,
0.0047109909,
0.0076929219,
0.0163420532,
0.0109903403,
0.0089167226,
0.0147814453,
0.0079442076,
0.0020853523,
0.0058467332,
-0.0052514025,
0.0006785500,
0.0117971059,
0.0000228488,
-0.0023703454,
0.0086823069,
0.0069412068,
-0.0010208330,
0.0030626289,
-0.0044230190,
-0.0153143443,
0.0035043585,
0.0004787636,
-0.0148820523,
0.0030979645,
0.0077118985,
-0.0081263036,
0.0000217746,
-0.0028507342,
-0.0116354423,
-0.0069546192,
-0.0100945774,
-0.0174106117,
-0.0056763487,
-0.0026477964,
-0.0084031634,
-0.0070389016,
0.0010164059,
-0.0076147565,
-0.0037229145,
-0.0038909910,
-0.0137823457,
-0.0134709561,
-0.0064797923,
-0.0137749277,
-0.0101685803,
-0.0021779565,
-0.0096741002,
-0.0031644839,
0.0059602731,
-0.0130326338,
-0.0143666333,
-0.0024169772,
-0.0087771080,
-0.0170181971,
0.0020637102,
-0.0101145431,
-0.0071990006,
0.0132164834,
-0.0000221745,
-0.0108909830,
0.0113584744,
-0.0011333523,
-0.0074416073,
0.0027340523,
-0.0000432421,
-0.0060504004,
0.0110212332,
0.0025449535,
-0.0036530108,
0.0125675946,
0.0098165907,
-0.0026303777,
0.0081856623,
0.0051551219,
-0.0021406184,
0.0134972762,
0.0027481825,
-0.0023447967,
0.0168106053,
0.0126549965,
0.0023128907,
0.0187482014,
0.0101210866,
-0.0019384024,
0.0089442870,
0.0065582972,
-0.0141924340,
0.0024114698,
0.0126547758,
-0.0018310957,
0.0105740428,
0.0130926920,
0.0006066182,
0.0084249284,
0.0102107329,
-0.0073323641,
-0.0041456879,
0.0014587629,
-0.0067660487,
-0.0040778313,
0.0043899463,
-0.0017356784,
-0.0011373360,
0.0036768161,
-0.0075596552,
-0.0067625050,
-0.0029902745,
-0.0135893300,
-0.0178625267,
-0.0115371179,
-0.0164988656,
-0.0054164669,
-0.0004131295,
-0.0159598105,
-0.0146111585,
-0.0006244618,
-0.0130243544,
-0.0195317790,
-0.0123071531,
-0.0174689218,
-0.0191970766,
-0.0064788018,
-0.0095607750,
-0.0157186687,
0.0020883395,
-0.0078346133,
-0.0174020566,
-0.0055528949,
-0.0124553256,
-0.0170137100,
-0.0069808499,
-0.0132659497,
-0.0097498093,
-0.0030881464,
-0.0006516202,
-0.0027592513,
-0.0006817385,
-0.0012629408,
-0.0041536619,
-0.0034845690,
0.0006974656,
-0.0102919387,
0.0017725220,
0.0037287376,
-0.0044393567,
0.0099948812,
0.0095780771,
0.0058854073,
0.0117918756,
0.0149791082,
-0.0009397551,
0.0067132288,
0.0198665727,
0.0011446871,
0.0018678589,
0.0163280517,
0.0100123081,
0.0143798171,
0.0251625869,
0.0051131146,
0.0055632046,
0.0193544980,
0.0111860689,
0.0045078173,
0.0117071895,
0.0066164508,
0.0100816609,
0.0183788557,
0.0116129704,
0.0054369187,
0.0197844300,
0.0107926335,
0.0015576662,
0.0090141324,
0.0037993169,
0.0009533291,
0.0073279901,
0.0036657762,
0.0024391678,
0.0152067263,
0.0063909446,
-0.0026551047,
0.0082583297,
0.0066538011,
-0.0047139716,
0.0034582908,
0.0078625325,
-0.0071286154,
-0.0004722235,
0.0131998016,
-0.0086677717,
-0.0018888044,
0.0068325694,
-0.0101778302,
-0.0005287557,
0.0079782177,
-0.0111375833,
-0.0005330108,
0.0164790619,
-0.0042263917,
-0.0013111560,
0.0055839922,
-0.0023977563,
-0.0022831373,
0.0046829032,
-0.0120337717,
-0.0033029260,
0.0072278799,
-0.0116666025,
-0.0082774824,
0.0036311327,
-0.0065411916,
0.0005819235,
0.0096466821,
-0.0032088512,
0.0005290390,
0.0134830140,
-0.0066067949,
-0.0120868860,
0.0049388898,
-0.0061817663,
-0.0092574134,
0.0126034711,
0.0019521762,
-0.0031935461,
0.0139171779,
0.0012829066,
-0.0078711640,
0.0011374168,
-0.0063998713,
-0.0112667438,
-0.0021832956,
-0.0019208591,
-0.0028848797,
0.0084283687,
0.0050534680,
-0.0025520525,
0.0012096424,
0.0017360072,
-0.0080735637,
-0.0012582086,
-0.0070820348,
-0.0093089426,
0.0032749209,
0.0045293649,
-0.0053091669,
0.0077601471,
0.0061730146,
-0.0017520586,
0.0043197684,
0.0061992127,
-0.0071744286,
0.0012129644,
0.0153772067,
-0.0023889393,
0.0005837536,
0.0229844470,
0.0051087029,
0.0072989594,
0.0122606428,
-0.0013249420,
0.0019212477,
0.0100679137,
-0.0041416106,
0.0030438171,
0.0127845956,
0.0058634044,
0.0126431454,
0.0134140728,
0.0129455291,
0.0121084042,
0.0133908121,
0.0044635488,
-0.0033507452,
0.0066919061,
0.0028848862,
-0.0023622224,
0.0053569260,
0.0043424298,
0.0065597431,
0.0204439424,
0.0116534149,
0.0018194510,
0.0123542193,
0.0056828135,
-0.0083326772,
0.0068273717,
0.0033301138,
-0.0137213171,
0.0044467328,
0.0114209382,
-0.0090192240,
0.0015288329,
0.0023371112,
-0.0099147530,
-0.0061264308,
-0.0118369441,
-0.0168063957,
-0.0080267787,
-0.0040118103,
-0.0175873116,
-0.0106608830,
-0.0027004345,
-0.0110069001,
-0.0188701805,
-0.0200085323,
-0.0255134068,
-0.0268855300,
-0.0201202538,
-0.0292531960,
-0.0207732916,
-0.0074638659,
-0.0195521507,
-0.0151255261,
-0.0063072913,
-0.0202361140,
-0.0216146577,
-0.0130527597,
-0.0273065381,
-0.0289807580,
-0.0092900926,
-0.0190427937,
-0.0281555746,
-0.0095990524,
-0.0099920686,
-0.0232229847,
-0.0075163995,
-0.0167113319,
-0.0290054828,
-0.0081130965,
-0.0110655986,
-0.0209703837,
-0.0051053967,
-0.0077203186,
-0.0126203047,
0.0041742185,
-0.0006850080,
-0.0140877925,
0.0021790161,
-0.0046622460,
-0.0118237641,
-0.0021340759,
-0.0071476079,
-0.0070952973,
0.0135719199,
0.0100414660,
-0.0004832853,
0.0167489965,
0.0189651642,
0.0039313585,
0.0114413584,
0.0106195593,
-0.0067505804,
0.0087473318,
0.0154309589,
-0.0058485293,
0.0121734850,
0.0238661673,
0.0038554156,
0.0139195081,
0.0150282197,
0.0055737612,
0.0087519158,
0.0094221681,
-0.0033835033,
0.0024306017,
0.0173488371,
0.0073154280,
0.0079896906,
0.0104074739,
0.0051964233,
0.0053401566,
0.0152702704,
-0.0027722328,
-0.0056111347,
0.0096018994,
-0.0029344615,
0.0055004926,
0.0130388932,
0.0036946379,
0.0066366098,
0.0183740612,
-0.0007901764,
-0.0021974817,
0.0059926366,
0.0033726809,
-0.0100491848,
0.0055362894,
0.0009229049,
-0.0052892654,
0.0110700205,
0.0051234593,
-0.0137045570,
0.0061137886,
-0.0022902191,
-0.0137487380,
-0.0052872770,
-0.0100562386,
-0.0078283772,
0.0022239271,
-0.0019228884,
-0.0003101096,
0.0069960090,
0.0044033248,
-0.0030577476,
-0.0084192231,
-0.0047019543,
-0.0101259956,
-0.0083141383,
-0.0034615721,
-0.0104057714,
0.0059399474,
0.0114954030,
0.0016435324,
0.0085895890,
0.0134364013,
-0.0044163982,
-0.0008934720,
0.0057517178,
-0.0115027428,
-0.0098434277,
0.0177032948,
0.0005661189,
-0.0009833782,
0.0145813646,
0.0066387835,
0.0014259734,
0.0121142427,
-0.0032705460,
-0.0047785519,
0.0036161391,
-0.0010495350,
-0.0049225921,
0.0091206040,
0.0054100407,
-0.0011372891,
0.0143289398,
0.0056537958,
-0.0027949291,
0.0010256633,
0.0002207661,
-0.0038681538,
0.0030025991,
0.0029654391,
0.0077973315,
0.0185898915,
0.0107622556,
0.0044523603,
0.0150943464,
0.0189162809,
-0.0037450637,
0.0022203738,
0.0121189579,
-0.0009531050,
0.0022786451,
0.0144698340,
-0.0031972863,
0.0098178061,
0.0193049442,
-0.0010788892,
-0.0001827555,
0.0138484603,
-0.0002593740,
0.0013921694,
0.0148175294,
-0.0034713135,
-0.0002194093,
0.0195463225,
0.0047253449,
0.0012921391,
0.0147874579,
0.0025517331,
0.0064950939,
0.0105518019,
-0.0032720610,
-0.0029370002,
0.0106755970,
0.0006342103,
-0.0016613752,
0.0173592791,
0.0015118453,
0.0008739703,
0.0232670289,
-0.0040127039,
-0.0070809876,
0.0119952122,
-0.0018942136,
-0.0125966668,
0.0060302089,
0.0015582702,
-0.0048962049,
0.0112133864,
-0.0061996588,
-0.0178147797,
0.0012275181,
-0.0073226118,
-0.0237204470,
-0.0112442663,
-0.0121214669,
-0.0082373507,
0.0011556252,
-0.0020623964,
-0.0058913156,
-0.0006623787,
-0.0045676264,
-0.0171706416,
-0.0122830039,
-0.0133614745,
-0.0197488591,
-0.0100726541,
-0.0109259682,
-0.0164513737,
0.0004353081,
0.0008485024,
-0.0115709184,
-0.0063099489,
-0.0022433440,
-0.0164948329,
-0.0122872377,
-0.0044497102,
-0.0199444927,
-0.0099654291,
0.0064432686,
-0.0067403736,
-0.0076382319,
0.0047408510,
-0.0122805946,
-0.0080135101,
-0.0032839216,
-0.0187787656,
-0.0116378367,
0.0040354244,
-0.0056756386,
-0.0003000736,
0.0063554128,
0.0070946985,
0.0121414671,
0.0102841221,
0.0018635038,
-0.0001438786,
0.0096318526,
0.0042585768,
-0.0003176292,
0.0109841591,
0.0106339809,
0.0129219107,
0.0215713140,
0.0122181661,
0.0095038051,
0.0206896197,
0.0129834469,
-0.0022399840,
0.0131493751,
0.0125034135,
-0.0033776574,
0.0140405959,
0.0136416238,
0.0006072118,
0.0180876404,
0.0174927823,
0.0015122794,
0.0103576723,
0.0072381315,
-0.0009283063,
0.0026290813,
0.0019103136,
-0.0047156261,
0.0039479104,
0.0078522190,
-0.0039937408,
-0.0013947808,
0.0044410834,
-0.0035810298,
-0.0027130425,
0.0003629967,
-0.0104636364,
-0.0034102369,
0.0035110011,
-0.0076154177,
-0.0018904989,
0.0021438973,
-0.0063231029,
-0.0040199715,
-0.0007612162,
-0.0173540227,
-0.0187621377,
-0.0013479182,
-0.0123349782,
-0.0249544270,
-0.0031571102,
-0.0076018409,
-0.0162527394,
-0.0040612016,
-0.0141131096,
-0.0227262117,
-0.0076840948,
-0.0150385862,
-0.0254591405,
-0.0103674596,
-0.0116853584,
-0.0192257166,
-0.0039465576,
-0.0024980824,
-0.0124714542,
0.0019397421,
-0.0078669153,
-0.0212563314,
-0.0053492421,
-0.0109193204,
-0.0175944455,
-0.0027043815,
-0.0057564778,
-0.0063423030,
0.0097932611,
0.0014522036,
-0.0123176612,
0.0021222457,
0.0010132752,
-0.0180513151,
-0.0004497299,
0.0019003429,
-0.0150778424,
0.0080456203,
0.0171128605,
-0.0044673365,
0.0074322969,
0.0061413636,
-0.0062939152,
0.0029982440,
-0.0023947163,
-0.0093206009,
0.0025681255,
0.0106249265,
0.0056839902,
0.0057906136,
0.0161511917,
0.0077559408,
0.0089950841,
0.0098240487,
0.0004729087,
0.0038848515,
0.0100817392,
-0.0016350860,
0.0046912888,
0.0160219893,
0.0087575186,
0.0098319901,
0.0189548731,
0.0029822998,
0.0089123519,
0.0186955333,
0.0008847476,
-0.0065427534,
0.0183770843,
0.0101181725,
0.0015285378,
0.0149435680,
0.0072056935,
0.0038638783,
0.0183693618,
0.0029047534,
-0.0008220813,
0.0092948042,
0.0074229483,
0.0020935687,
0.0103394492,
0.0030082841,
0.0035849675,
0.0116541646,
0.0118345292,
0.0048920270,
0.0090775378,
0.0082167014,
0.0000771863,
0.0072166673,
0.0017386930,
-0.0026881730,
0.0105694253,
0.0080781821,
0.0010769797,
0.0019250400,
0.0072639883,
-0.0038185946,
-0.0029119188,
-0.0005866232,
-0.0215024203,
-0.0074180271,
0.0051484611,
-0.0145520372,
-0.0057085394,
0.0123321209,
-0.0058946870,
-0.0022688212,
0.0030512940,
-0.0137157757,
-0.0083234729,
-0.0102282129,
-0.0158511866,
-0.0153724998,
-0.0002606621,
-0.0042413552,
-0.0095146084,
-0.0021220054,
-0.0068947636,
-0.0102497023,
-0.0043857037,
-0.0119321551,
-0.0200675353,
-0.0046449709,
-0.0084852697,
-0.0100269644,
0.0012402191,
-0.0089236842,
-0.0050384086,
0.0042419471,
-0.0089498311,
-0.0118815256,
-0.0085483734,
-0.0028331303,
-0.0153597798,
0.0046452233,
0.0015139660,
-0.0114062065,
0.0080214571,
0.0099661723,
-0.0121242497,
0.0011112124,
0.0093940990,
-0.0088982470,
0.0028207232,
0.0011022682,
-0.0031607589,
0.0104956478,
0.0158408582,
0.0011167962,
0.0139460992,
0.0189503990,
0.0051679006,
0.0058488129,
0.0078226561,
-0.0008841117,
0.0115535595,
0.0128419343,
0.0017980612,
0.0154837649,
0.0240760203,
0.0080509400,
0.0138519621,
0.0194351021,
-0.0039799442,
0.0084480755,
0.0123713482,
-0.0111422222,
-0.0005796547,
0.0165414084,
0.0038071184,
0.0053982786,
0.0197624061,
-0.0006677348,
0.0047769337,
0.0076387394,
-0.0023349400,
-0.0079192230,
0.0023734951,
-0.0054753004,
-0.0050014728,
0.0077446066,
0.0004338989,
0.0014109791,
0.0097509483,
-0.0056731198,
-0.0078806002,
-0.0061232778,
-0.0104486188,
-0.0166681577,
-0.0102256946,
-0.0174319260,
-0.0074725496,
0.0050095371,
-0.0058536646,
-0.0120940804,
-0.0024039787,
-0.0074538565,
-0.0226722471,
-0.0141994292,
-0.0175891463,
-0.0265865978,
-0.0073243044,
-0.0094806598,
-0.0179885570,
-0.0000573498,
-0.0025835577,
-0.0154128121,
-0.0073333466,
-0.0156032518,
-0.0189630892,
-0.0115228407,
-0.0130867418,
-0.0207446255,
-0.0073020626,
-0.0023293572,
-0.0026690539,
-0.0047821966,
0.0012389100,
-0.0085054794,
-0.0007110904,
-0.0072633172,
-0.0164977424,
-0.0073646223,
-0.0044087488,
-0.0059335846,
0.0027994006,
0.0064125429,
-0.0023642995,
0.0096596768,
0.0119677968,
-0.0027482046,
-0.0052973302,
0.0039484864,
-0.0036627231,
-0.0052810037,
0.0121781658,
0.0023204649,
0.0092244744,
0.0272632409,
0.0053022988,
0.0015887858,
0.0162356179,
0.0067616161,
0.0013029251,
0.0050486340,
0.0022433375,
0.0068119084,
0.0161033273,
0.0058355830,
0.0021614814,
0.0116095506,
0.0107816570,
0.0008329932,
0.0058911629,
0.0056479881,
-0.0004168036,
0.0087044155,
0.0036349194,
0.0010257786,
0.0117766634,
0.0106247598,
-0.0007825241,
0.0086703273,
0.0048692375,
-0.0024960907,
0.0051047304,
0.0058964286,
-0.0097448882,
0.0027735061,
0.0065144915,
-0.0046811900,
-0.0021072929,
0.0075756945,
-0.0101624690,
-0.0019266100,
0.0047151395,
-0.0076533444,
-0.0064060083,
0.0092667723,
-0.0039214846,
-0.0028784664,
0.0063153584,
-0.0064329961,
-0.0030190474,
0.0033042475,
-0.0140782027,
-0.0133877760,
0.0012334848,
-0.0090063978,
-0.0091095725,
-0.0004709700,
-0.0089528337,
-0.0004310652,
0.0102969240,
-0.0057203472,
-0.0029365085,
0.0082712751,
-0.0050850376,
-0.0137761775,
0.0048561972,
-0.0106519843,
-0.0117622884,
0.0100827944,
-0.0028551044,
-0.0059336722,
0.0142216198,
0.0026184586,
-0.0048553809,
0.0031478794,
-0.0022019872,
-0.0054824166,
0.0054726615,
-0.0019597544,
-0.0020296401,
0.0100835143,
0.0081267506,
-0.0001400779,
0.0040044440,
0.0022190465,
-0.0056127715,
0.0038344637,
-0.0034334948,
-0.0034419866,
0.0040846067,
0.0076495991,
0.0041015581,
0.0114059160,
0.0121704666,
-0.0010342316,
0.0063116625,
0.0045612799,
-0.0124359885,
0.0037574896,
0.0154417139,
0.0039887209,
0.0076927328,
0.0202467572,
0.0129682655,
0.0177263729,
0.0111721372,
-0.0029613418,
0.0065140240,
0.0123727117,
0.0012780221,
0.0051081702,
0.0103017213,
0.0096482728,
0.0132819349,
0.0155862058,
0.0075904117,
0.0059768599,
0.0168970488,
0.0085727731,
0.0033102729,
0.0106566530,
0.0048442399,
0.0098456824,
0.0156317484,
0.0061693653,
0.0064143976,
0.0169471111,
0.0060731685,
0.0060828356,
0.0130533995,
0.0079452572,
-0.0021958896,
0.0159515291,
0.0077045914,
-0.0041904445,
0.0138048194,
0.0120340306,
-0.0024420789,
0.0109802950,
0.0039618062,
-0.0045284168,
0.0064671244,
0.0005538610,
-0.0088143218,
-0.0026840544,
0.0017233589,
-0.0044018594,
-0.0067966809,
-0.0037451000,
-0.0089476416,
-0.0045581674,
-0.0047935988,
-0.0196311641,
-0.0135771101,
-0.0074443459,
-0.0190799814,
-0.0129936822,
-0.0081667947,
-0.0142398886,
-0.0054524383,
-0.0086496621,
-0.0196202677,
-0.0115096401,
-0.0088381059,
-0.0211310796,
-0.0224088691,
-0.0032506478,
-0.0126570379,
-0.0192321390,
-0.0035541528,
-0.0132137081,
-0.0193208680,
-0.0048839869,
-0.0178157426,
-0.0248950552,
-0.0125335418,
-0.0153728463,
-0.0193776600,
-0.0044671241,
-0.0134723485,
-0.0171017591,
-0.0006439533,
-0.0034185373,
-0.0139688840,
-0.0023974327,
-0.0071719596,
-0.0129732918,
0.0036065313,
-0.0097537842,
-0.0129203685,
0.0050613163,
0.0009055758,
-0.0075538773,
0.0103114434,
0.0051705055,
-0.0001096748,
0.0153841963,
0.0059074606,
-0.0079575730,
0.0123623759,
0.0146828303,
-0.0035742423,
0.0128961168,
0.0191894695,
0.0014242710,
0.0136462767,
0.0139063792,
0.0016292818,
0.0097168293,
0.0085615311,
-0.0018482646,
0.0041144425,
0.0147239119,
0.0033610126,
0.0067787273,
0.0125160776,
0.0008146308,
0.0089246016,
0.0107791843,
-0.0016435910,
-0.0028059864,
0.0077378564,
-0.0036215384,
0.0031252992,
0.0068351654,
-0.0034144050,
0.0066529932,
0.0135926940,
0.0002500935,
-0.0008384568,
0.0081065083,
-0.0025158427,
-0.0056569921,
0.0072466386,
-0.0077919923,
-0.0082775466,
0.0077027837,
0.0013051447,
-0.0090357028,
0.0014074543,
-0.0031819541,
-0.0047401357,
-0.0004787683,
-0.0164537206,
-0.0110902777,
-0.0036483770,
0.0001661714,
-0.0098714419,
-0.0008918321,
0.0028235968,
-0.0036519414,
0.0007396125,
-0.0049628620,
-0.0105465287,
-0.0070903706,
-0.0072033154,
-0.0142464209,
-0.0054870914,
0.0004279494,
-0.0069445064,
0.0038412609,
0.0058229528,
-0.0066503673,
0.0005555039,
0.0047671823,
-0.0157534517,
-0.0078724008,
0.0116023431,
-0.0078825131,
-0.0006587810,
0.0111743342,
-0.0026442809,
-0.0007743746,
0.0059876116,
-0.0104930587,
-0.0103069386,
0.0004947510,
-0.0087159872,
-0.0075372444,
0.0044136918,
-0.0054254294,
0.0023460146,
0.0104002049,
0.0013191496,
-0.0051183030,
0.0007675934,
0.0035471178,
-0.0026629562,
0.0016997039,
-0.0034178081,
0.0002732369,
0.0133403670,
0.0044361907,
-0.0028653254,
0.0089116869,
0.0105671640,
0.0007064985,
0.0114742965,
0.0118369963,
0.0008657910,
0.0170567930,
0.0189227760,
-0.0044178381,
0.0121500259,
0.0189664569,
-0.0037390671,
0.0056664124,
0.0059052608,
-0.0068008904,
0.0055258917,
0.0087573454,
-0.0007318787,
0.0028979229,
0.0166602731,
0.0053384784,
0.0039508450,
0.0150407394,
0.0031143562,
0.0082318271,
0.0152915902,
0.0009397644,
0.0089723282,
0.0148270195,
-0.0003015982,
0.0044316743,
0.0141678173,
-0.0058344537,
0.0022628596,
0.0154918022,
-0.0022096352,
-0.0034170926,
0.0139726596,
0.0007773390,
-0.0065134410,
0.0139675522,
0.0018550631,
-0.0052034087,
0.0180082340,
-0.0046716291,
-0.0126851611,
0.0043888511,
-0.0048946128,
-0.0176364593,
-0.0084267175,
-0.0167447869,
-0.0149647743,
0.0000604687,
-0.0069746869,
-0.0104579795,
-0.0015971788,
-0.0053120423,
-0.0113528445,
-0.0107193356,
-0.0133006824,
-0.0180412326,
-0.0073166420,
-0.0084564425,
-0.0171046555,
0.0002230337,
-0.0011907768,
-0.0111755719,
-0.0081939520,
-0.0045078732,
-0.0162403304,
-0.0062753605,
-0.0039065802,
-0.0189109687,
-0.0039127180,
0.0086060651,
-0.0054109963,
0.0000776475,
0.0063628075,
-0.0113233468,
-0.0030265131,
-0.0015345514,
-0.0182417426,
-0.0147404848,
-0.0037653008,
-0.0020403557,
0.0014359897,
0.0070503908,
0.0045776125,
0.0116566177,
0.0137081333,
0.0034299584,
-0.0026788434,
0.0079233851,
0.0023590883,
0.0025342556,
0.0058588288,
0.0063051837,
0.0117161684,
0.0208815895,
0.0122377146,
0.0081737610,
0.0212495439,
0.0110877762,
-0.0007862304,
0.0146156400,
0.0143227950,
0.0016763140,
0.0220762342,
0.0169987809,
0.0017234180,
0.0226765200,
0.0165543370,
-0.0030065072,
0.0053322217,
0.0043043830,
-0.0012259551,
0.0080330772,
0.0012864298,
-0.0056768400,
0.0084532732,
0.0113898180,
0.0023904254,
0.0036999872,
0.0093198344,
-0.0035481434,
0.0005475716,
0.0037974257,
-0.0083590131,
-0.0069484557,
-0.0026697342,
-0.0090631433,
0.0018772804,
-0.0002642345,
-0.0115076592,
-0.0041536028,
0.0035653610,
-0.0143883666,
-0.0141509548,
0.0020324115,
-0.0087325294,
-0.0202841163,
-0.0032280358,
-0.0084546916,
-0.0147020351,
-0.0013618381,
-0.0180240739,
-0.0230760463,
-0.0079082316,
-0.0168221481,
-0.0242445022,
-0.0092444904,
-0.0118671833,
-0.0180644672,
-0.0032949951,
-0.0078934794,
-0.0157208145,
-0.0038060402,
-0.0062032770,
-0.0186320767,
-0.0077642128,
-0.0088249687,
-0.0169024840,
-0.0012310524,
-0.0073907729,
-0.0121934861,
0.0094047375,
0.0032829985,
-0.0111677032,
0.0036512474,
0.0001295814,
-0.0150702354,
-0.0034032813,
-0.0003855070,
-0.0194401219,
0.0036093572,
0.0165229645,
-0.0044268225,
0.0081873965,
0.0122855213,
-0.0078645879,
0.0017740403,
0.0026906701,
-0.0167709365,
-0.0046944050,
0.0090559749,
0.0000012112,
0.0051702349,
0.0125256702,
0.0063169864,
0.0117001086,
0.0129207391,
-0.0054078475,
0.0032558187,
0.0091329096,
-0.0029646968,
0.0013507226,
0.0118837673,
0.0053607533,
0.0074474830,
0.0161122438,
0.0000587420,
0.0060908841,
0.0175353121,
0.0033263525,
-0.0051430683,
0.0148290172,
0.0094965762,
0.0004135889,
0.0168136451,
0.0120547926,
-0.0013119495,
0.0152308168,
0.0026851385,
-0.0041000694,
0.0017740161,
-0.0019728895,
-0.0015921411,
0.0090012895,
0.0084694382,
0.0053726048,
0.0135621438,
0.0148892691,
0.0072078542,
0.0056338133,
0.0065621133,
-0.0024049231,
0.0013638154,
0.0030434385,
-0.0033039737,
0.0089988308,
0.0133592440,
0.0046890909,
0.0100566074,
0.0155307036,
0.0031171646,
0.0034578913,
0.0050293677,
-0.0138562471,
-0.0055969851,
0.0146516692,
-0.0086238440,
-0.0079049682,
0.0141757177,
0.0008198655,
-0.0009614755,
0.0094972067,
-0.0085803820,
-0.0071411482,
0.0000568210,
-0.0111835580,
-0.0142195672,
0.0007166942,
-0.0047682268,
-0.0018532941,
0.0030171766,
0.0013442028,
-0.0071272538,
0.0012125811,
-0.0068807751,
-0.0148266591,
-0.0072352160,
-0.0071682082,
-0.0094251856,
-0.0019033813,
-0.0052334187,
-0.0086236121,
0.0071986094,
-0.0037214267,
-0.0145831564,
-0.0045321141,
-0.0030074178,
-0.0130742379,
-0.0046019973,
0.0063993810,
-0.0149737960,
0.0038086905,
0.0142759513,
-0.0090882890,
-0.0000798715,
0.0087623550,
-0.0062943660,
-0.0009729627,
0.0027604809,
-0.0081550125,
0.0024357955,
0.0094405357,
-0.0028413557,
0.0044362256,
0.0174031388,
0.0085301055,
0.0102545861,
0.0169301592,
0.0061842920,
0.0095742205,
0.0202112533,
0.0028238161,
0.0083208792,
0.0209877864,
0.0090969391,
0.0155656822,
0.0210124347,
0.0004965463,
0.0073865801,
0.0217371415,
0.0049994928,
-0.0079564154,
0.0195347965,
0.0152127156,
0.0067863045,
0.0211443752,
0.0137348054,
0.0056596450,
0.0193668455,
0.0086339461,
-0.0065422794,
0.0086823823,
0.0018975621,
-0.0052999165,
0.0037319041,
0.0049166391,
-0.0060785958,
0.0090881083,
0.0064147701,
-0.0085218409,
0.0046290709,
0.0005768032,
-0.0093670730,
0.0018264527,
-0.0107343812,
-0.0135885570,
0.0020241293,
-0.0011526451,
-0.0184130520,
-0.0045316219,
-0.0069825002,
-0.0162119083,
-0.0118804630,
-0.0072996514,
-0.0264235605,
-0.0124613699,
0.0007977384,
-0.0185014401,
-0.0028989862,
-0.0024558632,
-0.0137915630,
-0.0126169296,
-0.0062266388,
-0.0207243096,
-0.0137564559,
-0.0086606741,
-0.0165830590,
-0.0094276769,
-0.0042715473,
-0.0042313146,
-0.0066647362,
-0.0030427196,
-0.0099426033,
-0.0051079737,
-0.0043152496,
-0.0119601833,
-0.0132994801,
-0.0051531261,
-0.0076539982,
-0.0017603737,
0.0049737934,
-0.0000202907,
-0.0002280919,
0.0126419459,
0.0017103495,
-0.0086849444,
0.0014902954,
0.0003430042,
-0.0143196490,
0.0044806125,
0.0023613106,
-0.0066129668,
0.0189355314,
0.0122556733,
-0.0041399533,
0.0133421691,
0.0114824735,
-0.0015828322,
0.0056069065,
-0.0009027598,
0.0017322199,
0.0111688841,
0.0096586393,
-0.0023646369,
0.0072218366,
0.0115362108,
0.0004059785,
0.0017259817,
0.0043468769,
0.0009492107,
0.0071452782,
0.0096252123,
-0.0042352355,
0.0086593200,
0.0106774727,
-0.0026574535,
-0.0002656028,
0.0030478355,
-0.0101158535,
-0.0050687040,
0.0033448741,
-0.0087629808,
-0.0073492150,
0.0094097946,
-0.0044668489,
-0.0072573042,
0.0069305538,
-0.0066816905,
-0.0109584685,
0.0025279764,
-0.0095805638,
-0.0167958513,
-0.0011161623,
-0.0072660116,
-0.0114939688,
-0.0046350663,
-0.0076826313,
-0.0109902006,
0.0026665656,
-0.0041593001,
-0.0209166706,
-0.0061315484,
-0.0094737196,
-0.0157431178,
-0.0039941655,
-0.0164253302,
-0.0096019898,
0.0024221677,
-0.0059640217,
-0.0167929083,
-0.0024987189,
-0.0090219649,
-0.0246016029,
-0.0069012917,
-0.0075755762,
-0.0255318712,
-0.0027967682,
-0.0036821002,
-0.0137711223,
0.0049653444,
0.0044876053,
-0.0137424953,
-0.0073942812,
-0.0029362992,
-0.0146024246,
-0.0093985992,
-0.0082623865,
-0.0176032670,
-0.0015166816,
0.0065350258,
-0.0047099320,
-0.0064584804,
-0.0002905471,
-0.0128661208,
-0.0022989127,
-0.0054718293,
-0.0160752069,
-0.0102481395,
0.0046300958,
-0.0029446536,
0.0060612247,
0.0119664986,
-0.0040309681,
0.0065841665,
0.0116875581,
-0.0069200387,
-0.0082753422,
0.0075037614,
0.0010929359,
-0.0006513824,
0.0154828001,
0.0094664162,
0.0104324408,
0.0245440789,
0.0061603100,
0.0048119519,
0.0194173828,
0.0033308598,
0.0030322042,
0.0100437067,
0.0078519080,
0.0126489531,
0.0183059331,
0.0171653870,
0.0155179193,
0.0209066384,
0.0162108950,
0.0067111314,
0.0063212612,
0.0086782649,
0.0075832112,
0.0191347376,
0.0132595580,
0.0124550350,
0.0260505807,
0.0254755933,
0.0134355063,
0.0171629917,
0.0163098518,
0.0014368575,
0.0126732932,
0.0159021616,
-0.0029298200,
0.0141127026,
0.0257089511,
0.0057067834,
0.0159003064,
0.0188720282,
0.0030302468,
0.0106509272,
0.0101919109,
0.0003694452,
0.0016421995,
0.0069887917,
0.0035307789,
0.0026508418,
0.0056769950,
-0.0058900942,
0.0016891519,
0.0034916543,
-0.0092829987,
-0.0123597570,
-0.0003733066,
-0.0079494938,
-0.0065780999,
-0.0028965585,
-0.0069726720,
-0.0029971183,
0.0040049469,
-0.0103837978,
-0.0102813579,
0.0008226218,
-0.0112500377,
-0.0183073692,
-0.0051752594,
-0.0089823771,
-0.0156534370,
-0.0023547329,
-0.0028214226,
-0.0194613840,
0.0010648854,
-0.0048350254,
-0.0162596684,
-0.0063224528,
-0.0096329525,
-0.0165609568,
-0.0055078901,
-0.0104044210,
-0.0146947168,
-0.0024755122,
0.0009635343,
-0.0114500569,
-0.0055696811,
-0.0038482533,
-0.0160689596,
-0.0055121575,
-0.0070497063,
-0.0183493383,
-0.0044907574,
0.0028870925,
-0.0066261780,
0.0065106112,
0.0070319483,
-0.0037164078,
0.0128093828,
0.0087742247,
-0.0130084800,
0.0006982218,
0.0109321158,
-0.0091924490,
0.0012752609,
0.0137077719,
0.0012452599,
0.0055849897,
0.0126818651,
-0.0070923311,
0.0023586706,
0.0112994704,
-0.0027244040,
0.0017343515,
0.0108162630,
0.0034716986,
0.0072466889,
0.0121368151,
-0.0011479146,
0.0018156010,
0.0100539913,
-0.0010210851,
-0.0067870673,
0.0030970979,
-0.0048100511,
-0.0007140439,
0.0055223750,
-0.0048258151,
-0.0003722223,
0.0140187889,
0.0007197291,
-0.0021385048,
0.0054114219,
-0.0067052534,
-0.0142934648,
0.0039484603,
-0.0064243386,
-0.0164188370,
0.0020068835,
0.0016218504,
-0.0067153005,
0.0030022685,
-0.0068822922,
-0.0121755414,
-0.0010535460,
-0.0140897632,
-0.0217686296,
-0.0083389422,
-0.0077554341,
-0.0109354965,
-0.0063611702,
-0.0074513447,
-0.0093093831,
-0.0073437807,
-0.0129092187,
-0.0194965471,
-0.0152034638,
-0.0116455359,
-0.0182746109,
-0.0097683854,
-0.0035905957,
-0.0061246259,
0.0008291270,
-0.0003505119,
-0.0111419708,
-0.0034553846,
-0.0010006961,
-0.0203979388,
-0.0215315744,
-0.0025823608,
-0.0135688167,
-0.0054115518,
0.0086364849,
-0.0065022064,
0.0005763352,
0.0105350278,
-0.0075268000,
-0.0108656017,
-0.0051662098,
-0.0130884452,
-0.0055766129,
-0.0002601840,
-0.0011414716,
-0.0004582081,
0.0071934247,
0.0029237270,
-0.0067943991,
-0.0011544437,
-0.0048315763,
-0.0091131488,
0.0032465488,
-0.0048925267,
0.0002072703,
0.0146805141,
0.0104801934,
0.0067642839,
0.0130233308,
0.0091780340,
0.0074507296,
0.0128259193,
0.0066603697,
-0.0049519544,
0.0162896495,
0.0132287210,
-0.0018268592,
0.0075170160,
0.0181705430,
0.0024234266,
0.0126123717,
0.0118293054,
0.0030516577,
0.0123740826,
0.0158088002,
0.0053351349,
0.0097781001,
0.0183291268,
0.0085146651,
0.0151835233,
0.0180618074,
0.0044395486,
0.0096821683,
0.0156043135,
0.0032174825,
0.0030914387,
0.0150560308,
0.0063188458,
0.0122502353,
0.0207244381,
0.0045231488,
0.0173313990,
0.0265435409,
0.0085521862,
0.0068920190,
0.0188554190,
0.0010214943,
0.0019404065,
0.0171405151,
-0.0035381704,
-0.0004575860,
0.0216583200,
0.0065218289,
-0.0007425151,
0.0069998121,
0.0024976584,
0.0004900720,
0.0057804277,
-0.0071456777,
-0.0114067588,
0.0055476064,
0.0067869672,
-0.0078913076,
0.0042944048,
0.0024677408,
-0.0063642170,
0.0028355399,
-0.0079368390,
-0.0120166829,
-0.0003383395,
-0.0086014466,
-0.0108063910,
0.0041526128,
0.0039899494,
-0.0034369642,
0.0068796780,
-0.0015485354,
-0.0112463059,
0.0014260300,
-0.0046860110,
-0.0198785700,
-0.0044688089,
-0.0005003675,
-0.0080851354,
0.0049994029,
0.0050910744,
-0.0067540538,
0.0036023767,
0.0027918234,
-0.0114838332,
-0.0071383403,
-0.0076616649,
-0.0098379310,
-0.0023289814,
0.0032098764,
-0.0039342251,
0.0073698899,
0.0065854709,
0.0060408120,
0.0020583861,
0.0024990516,
-0.0008010649,
0.0048507587,
0.0063500185,
-0.0042703580,
0.0070368201,
0.0178321432,
0.0074670948,
0.0084987646,
0.0162822921,
0.0098514147,
0.0032953944,
0.0131365461,
0.0010961534,
-0.0036289205,
0.0191185027,
0.0095227286,
-0.0012863200,
0.0222853571,
0.0094369231,
0.0046674111,
0.0121506229,
0.0008098332,
-0.0035004460,
0.0066923439,
0.0002290421,
-0.0059031118,
0.0022056410,
0.0054000993,
-0.0026268743,
0.0043775914,
0.0002673868,
-0.0085003506,
0.0019759913,
-0.0010282530,
-0.0106118750,
-0.0037890321,
-0.0006876176,
-0.0096144779,
0.0004237550,
-0.0031566550,
-0.0154195586,
0.0019864247,
-0.0048969155,
-0.0132746771,
-0.0103814425,
-0.0036237782,
-0.0130062001,
-0.0112408083,
-0.0061430684,
-0.0211272202,
-0.0141329635,
-0.0013664004,
-0.0200624168,
-0.0227690209,
-0.0125475805,
-0.0191216245,
-0.0188320391,
-0.0105261607,
-0.0195882022,
-0.0186131056,
-0.0055138818,
-0.0103194630,
-0.0202761963,
-0.0060656709,
-0.0140759526,
-0.0190723725,
-0.0081016812,
-0.0165065732,
-0.0183359291,
-0.0030735685,
-0.0159612931,
-0.0157972276,
0.0010390085,
