Filename,STFMK-20201105-LW19-1935_20201202_123938_004.dat
-0.0019023574,
-0.0126926685,
0.0025990643,
-0.0086346166,
-0.0150468349,
0.0018188143,
-0.0103192078,
-0.0223963130,
0.0021465162,
0.0025010996,
-0.0113617908,
0.0056374301,
0.0023224491,
-0.0123129673,
0.0014335271,
-0.0009236263,
-0.0142718852,
-0.0054688640,
0.0002576532,
-0.0054138415,
0.0063803368,
0.0087175472,
0.0019970655,
0.0097835362,
0.0158040579,
-0.0007188752,
0.0018601925,
0.0071676052,
-0.0006261392,
0.0049251122,
0.0087019475,
-0.0012779661,
0.0116284713,
0.0189600457,
0.0028806364,
0.0104701724,
0.0214243028,
0.0055514551,
0.0081759645,
0.0166737475,
0.0066013066,
0.0077482499,
0.0239747055,
0.0091958819,
0.0076526538,
0.0192677453,
0.0082087452,
0.0040011718,
0.0124850683,
0.0015258512,
0.0045111272,
0.0150366873,
0.0068837693,
0.0077639930,
0.0176399779,
0.0159398653,
0.0137145435,
0.0145179536,
0.0120940115,
0.0082330070,
0.0134926243,
0.0083415043,
0.0050113904,
0.0104589928,
0.0111711826,
0.0054061180,
0.0144474637,
0.0091148950,
0.0030980078,
0.0114208125,
0.0108482186,
-0.0104683740,
0.0000112890,
0.0117626144,
-0.0063467766,
0.0030690595,
0.0131467097,
-0.0029953495,
0.0075123357,
0.0118905138,
-0.0079070851,
-0.0026895027,
0.0015071168,
-0.0102911806,
-0.0083839381,
-0.0040394785,
-0.0071025519,
0.0004897788,
0.0066004535,
-0.0061366544,
-0.0038930683,
0.0051177908,
-0.0058098324,
-0.0078270175,
-0.0080314772,
-0.0077070072,
-0.0052956333,
0.0012771845,
-0.0081756087,
-0.0017686761,
0.0045147776,
-0.0051285345,
-0.0079098744,
-0.0009054143,
-0.0075439969,
-0.0141364047,
0.0023538424,
0.0032562073,
-0.0123173390,
0.0030968545,
0.0076890411,
-0.0049709505,
0.0059239892,
0.0005988217,
-0.0122268666,
0.0012081986,
0.0000129079,
-0.0096801501,
0.0036715050,
0.0073348847,
-0.0006462892,
0.0050233426,
0.0106660789,
0.0037785540,
0.0089036822,
0.0097219301,
-0.0032226813,
0.0067022960,
0.0130163655,
0.0000300916,
0.0073721213,
0.0138180107,
0.0063875252,
0.0168093797,
0.0190847013,
0.0015376428,
0.0100574326,
0.0212813690,
-0.0013268004,
-0.0028917510,
0.0146177057,
-0.0003290647,
0.0033135384,
0.0210997388,
0.0020207129,
0.0031186794,
0.0224991050,
0.0061930316,
-0.0036317729,
0.0083852075,
-0.0028712279,
-0.0057726032,
0.0041144034,
-0.0030476395,
-0.0038950632,
0.0112070190,
0.0054474203,
-0.0003315722,
0.0079911584,
0.0009951935,
-0.0071922746,
0.0024603512,
-0.0081968019,
-0.0151877748,
0.0057352805,
0.0019268794,
-0.0151766762,
-0.0028140126,
-0.0109144729,
-0.0166900251,
-0.0028331187,
-0.0142346807,
-0.0321471915,
-0.0109966826,
-0.0043285866,
-0.0241656117,
-0.0050900807,
-0.0017342326,
-0.0154473744,
-0.0053100642,
-0.0094945347,
-0.0226433352,
-0.0151542425,
-0.0183497909,
-0.0267317966,
-0.0163939167,
-0.0105897039,
-0.0141957169,
-0.0035933731,
-0.0020505495,
-0.0065407068,
-0.0026239292,
0.0020254997,
-0.0099107707,
-0.0109203383,
-0.0089567499,
-0.0124721965,
-0.0061547388,
-0.0017376279,
-0.0112442560,
-0.0047483193,
0.0043959538,
-0.0050676404,
-0.0118600056,
0.0021711651,
-0.0052961260,
-0.0111745009,
0.0094595132,
-0.0015341047,
-0.0101350108,
0.0154640395,
0.0091130072,
-0.0036928325,
0.0096546551,
0.0016551184,
-0.0048272302,
0.0074134618,
-0.0059134043,
-0.0035885300,
0.0107473079,
0.0049204142,
0.0046427762,
0.0050300360,
0.0186946634,
-0.0002980178,
-0.0011094603,
0.0088517582,
-0.0100452714,
0.0127670672,
0.0065428605,
-0.0050518280,
0.0059895478,
0.0140534416,
-0.0010951631,
0.0150944842,
0.0023992751,
-0.0110087674,
0.0073396238,
0.0111176679,
-0.0041039111,
-0.0037922408,
0.0096579753,
0.0031785711,
0.0048372471,
0.0108220410,
-0.0067314720,
-0.0068232021,
0.0077557871,
-0.0030960643,
-0.0099215517,
0.0016853912,
-0.0034952248,
-0.0040491670,
0.0073639019,
0.0002945646,
-0.0075521516,
0.0080003273,
0.0013641517,
-0.0097423634,
0.0000294647,
-0.0049365377,
-0.0094594257,
0.0002287838,
-0.0108994599,
-0.0117625911,
0.0107241469,
0.0016018022,
-0.0105991224,
0.0068276334,
-0.0023404271,
-0.0107414853,
0.0004456911,
-0.0060140034,
-0.0249530300,
0.0039466894,
0.0034254258,
-0.0106502837,
0.0031518545,
0.0105864741,
-0.0080226250,
0.0024970975,
0.0006682107,
-0.0188865196,
-0.0078431536,
-0.0050692125,
-0.0168243200,
-0.0066346778,
0.0050509637,
-0.0047263172,
0.0021440531,
0.0077895150,
-0.0055517396,
-0.0012742290,
-0.0001809915,
-0.0159481242,
-0.0096523799,
-0.0003300590,
-0.0113919824,
0.0018770219,
0.0086024227,
-0.0065567149,
-0.0005760358,
0.0098932246,
-0.0093749128,
-0.0101585034,
0.0021230429,
-0.0072588110,
-0.0054944996,
0.0118652731,
-0.0001593180,
0.0044792602,
0.0241144635,
0.0020854056,
-0.0007197972,
0.0060553518,
0.0047696843,
-0.0022196760,
0.0084831463,
0.0036861214,
0.0048360615,
0.0166926179,
0.0138628753,
0.0100655705,
0.0151296332,
0.0141473971,
0.0119367391,
0.0145774158,
0.0070376135,
0.0072273384,
0.0148346666,
0.0099756857,
0.0064263968,
0.0157258529,
0.0175657831,
0.0087907473,
0.0171795078,
0.0137800295,
0.0038019116,
0.0108920168,
0.0174011495,
-0.0031634043,
0.0062628458,
0.0219971240,
0.0023434320,
0.0087277321,
0.0204646420,
-0.0018399557,
0.0074200770,
0.0122893127,
-0.0057179276,
0.0005354834,
0.0046517006,
-0.0048741074,
0.0024114384,
-0.0009680047,
-0.0050500724,
-0.0036830350,
0.0047899266,
-0.0081635742,
-0.0161728263,
-0.0029970214,
-0.0085098427,
-0.0131110474,
-0.0094140535,
-0.0186917856,
-0.0083329724,
0.0000750001,
-0.0118821263,
-0.0138612231,
-0.0028442766,
-0.0072158622,
-0.0208154209,
-0.0100405402,
-0.0134316869,
-0.0237757117,
-0.0083929710,
-0.0037582663,
-0.0179849751,
-0.0008657987,
0.0003087133,
-0.0141022736,
-0.0064865691,
-0.0088552162,
-0.0189347230,
-0.0098301051,
-0.0070435996,
-0.0215285812,
-0.0095849652,
0.0013522826,
-0.0104281139,
-0.0051130727,
0.0006548999,
-0.0090335663,
-0.0023448705,
0.0025305948,
-0.0101937838,
-0.0024070069,
0.0054689962,
-0.0046432018,
0.0050771916,
0.0095217377,
-0.0071318489,
0.0066236611,
0.0130552901,
-0.0073110797,
-0.0049136179,
0.0149222855,
0.0005601054,
-0.0012675369,
0.0210433714,
0.0060856109,
0.0100286352,
0.0214120168,
0.0039107641,
-0.0040985905,
0.0187888704,
-0.0022481717,
-0.0071323984,
0.0063214526,
0.0008483977,
0.0007559106,
0.0115443747,
0.0020105261,
-0.0037773149,
0.0108378399,
0.0057105497,
-0.0069476524,
0.0099042058,
-0.0014960680,
-0.0031519081,
0.0143324360,
-0.0013452487,
-0.0047953264,
0.0098283393,
0.0035937645,
-0.0086422106,
0.0093210759,
0.0016845773,
-0.0094022704,
0.0048216372,
0.0029491659,
-0.0155879175,
-0.0013213665,
0.0086667966,
-0.0092858998,
0.0046316911,
0.0011136495,
-0.0085788509,
-0.0003538551,
-0.0011529077,
-0.0168881547,
-0.0073563466,
-0.0009987056,
-0.0080845635,
-0.0014412741,
0.0025909771,
-0.0059558628,
0.0016821029,
-0.0025215806,
-0.0144265443,
-0.0100852875,
-0.0061886297,
-0.0145732854,
-0.0063663777,
-0.0012846984,
-0.0018952135,
0.0071584797,
0.0102283433,
-0.0033752073,
-0.0060534338,
0.0040904451,
-0.0109293163,
-0.0171755608,
-0.0008806114,
-0.0065582450,
-0.0090602031,
0.0147896903,
0.0036048759,
-0.0023137629,
0.0135043738,
0.0020985426,
-0.0077464040,
0.0002833226,
-0.0091283368,
-0.0112072425,
-0.0001246732,
-0.0050064228,
-0.0037622573,
0.0019741370,
0.0041230544,
-0.0029844793,
-0.0016068115,
-0.0019152346,
-0.0136505244,
-0.0037477985,
-0.0062376722,
-0.0093074311,
-0.0000782096,
0.0042608315,
-0.0023924836,
0.0088498006,
0.0065215495,
0.0014333009,
0.0078530321,
0.0046611158,
-0.0124867354,
0.0001135572,
0.0136129102,
-0.0092184972,
-0.0033722816,
0.0102121579,
0.0000737899,
0.0064728856,
0.0100629143,
-0.0017677560,
0.0030537948,
0.0086822920,
-0.0000193227,
-0.0027310411,
0.0031215583,
-0.0012516628,
-0.0019859634,
0.0089529566,
0.0018067249,
0.0010400461,
0.0140205165,
0.0035853363,
-0.0034868759,
0.0071795080,
-0.0006509479,
-0.0027248506,
0.0100826360,
0.0015421136,
0.0022643832,
0.0221970156,
0.0071781399,
0.0015976629,
0.0132871987,
0.0011613982,
-0.0114961891,
0.0097458763,
0.0002673214,
-0.0155756054,
0.0130779846,
0.0120259030,
-0.0063110758,
0.0083938548,
0.0021071816,
-0.0084721530,
0.0040758094,
-0.0079998849,
-0.0220722686,
-0.0041618398,
-0.0018304004,
-0.0122695053,
-0.0044760071,
-0.0005399224,
-0.0104186665,
-0.0034130274,
-0.0026698296,
-0.0167825595,
-0.0075935526,
-0.0084590837,
-0.0189476777,
-0.0073226485,
0.0008650150,
-0.0078527639,
0.0042398022,
0.0056828554,
-0.0132430168,
0.0001448194,
0.0046474007,
-0.0188109670,
-0.0151929585,
-0.0002393757,
-0.0129928822,
-0.0007009046,
0.0083210636,
-0.0076678051,
0.0006100076,
0.0065456582,
-0.0084942896,
-0.0057244515,
-0.0041215615,
-0.0101317987,
-0.0026243473,
0.0061812792,
0.0009430444,
0.0049883369,
0.0134245865,
0.0096962964,
0.0058298670,
0.0068066902,
0.0020788079,
0.0055797501,
0.0110902134,
0.0008336370,
0.0081525343,
0.0268361084,
0.0198940765,
0.0217329226,
0.0265059713,
0.0224572998,
0.0162629504,
0.0188172925,
0.0096099498,
-0.0019511115,
0.0169108231,
0.0183085930,
0.0045049875,
0.0210789703,
0.0253827535,
0.0142794438,
0.0255329516,
0.0176795982,
0.0042935950,
0.0163540114,
0.0114289876,
0.0048440066,
0.0098090637,
0.0167123917,
0.0113983816,
0.0144794155,
0.0166442562,
0.0065934383,
0.0106601370,
0.0096235173,
-0.0036412356,
0.0001321751,
0.0050552445,
0.0001926982,
0.0064447201,
0.0129693747,
-0.0024300613,
0.0090238582,
0.0099510364,
-0.0011825499,
-0.0055510872,
0.0009462036,
-0.0117530776,
-0.0059058629,
0.0017952964,
-0.0133812996,
-0.0144555373,
0.0066395318,
-0.0092866616,
-0.0145811010,
-0.0092127714,
-0.0132878665,
-0.0206781328,
-0.0123634730,
-0.0181544311,
-0.0195783265,
-0.0057739792,
-0.0063656159,
-0.0130483378,
-0.0044032368,
-0.0066809608,
-0.0147834420,
-0.0101146940,
-0.0173717439,
-0.0262156669,
-0.0094189169,
-0.0134266522,
-0.0181218795,
-0.0039973776,
-0.0043615894,
-0.0092098638,
0.0049735024,
-0.0038631053,
-0.0161131676,
-0.0015530523,
-0.0031313142,
-0.0218185000,
-0.0075343088,
0.0017050864,
-0.0141713005,
0.0036691315,
0.0079072686,
-0.0138965733,
-0.0010220668,
0.0033474173,
-0.0152559876,
-0.0088010821,
-0.0040472713,
-0.0136014028,
-0.0003282700,
0.0040756171,
-0.0056682643,
0.0047277389,
0.0137686487,
-0.0025774133,
-0.0014101111,
0.0050792722,
-0.0050227130,
0.0016133207,
0.0032475649,
-0.0057954444,
0.0073208497,
0.0182173997,
0.0026337630,
0.0078814030,
0.0138958963,
0.0018248255,
0.0014620648,
0.0114992019,
-0.0050526275,
-0.0021712058,
0.0149886496,
-0.0011268400,
0.0003385919,
0.0116289891,
0.0034687738,
0.0040128473,
0.0101364441,
-0.0040674801,
-0.0036316307,
0.0060969633,
-0.0033790460,
-0.0048071374,
0.0032424449,
0.0061852909,
0.0064099850,
0.0107853338,
0.0019941016,
-0.0007410281,
0.0035030656,
-0.0043253186,
-0.0065689962,
-0.0027777073,
-0.0011100232,
-0.0022896589,
0.0129031846,
0.0070369705,
-0.0027276424,
0.0116296802,
0.0024314569,
-0.0069846977,
-0.0056081940,
-0.0049267579,
-0.0179030299,
-0.0042191371,
-0.0015550994,
-0.0150704645,
-0.0031420616,
0.0048455391,
-0.0119494032,
-0.0100768683,
-0.0066841217,
-0.0155881280,
-0.0115523254,
-0.0139930341,
-0.0192455016,
-0.0043578874,
0.0001268204,
-0.0041816658,
-0.0047016088,
-0.0011184879,
-0.0025355583,
-0.0085508609,
-0.0120447287,
-0.0189604051,
-0.0199038796,
-0.0032230616,
-0.0106807565,
-0.0066538425,
0.0046801511,
-0.0021275701,
-0.0022015362,
0.0017495728,
-0.0093124174,
-0.0118187917,
0.0046060462,
-0.0057450612,
-0.0090274028,
0.0071520130,
0.0046127308,
-0.0000152385,
0.0082157226,
-0.0005361122,
-0.0074240216,
0.0030701512,
-0.0011545084,
-0.0040997867,
0.0032072850,
0.0093030166,
0.0076534059,
0.0147995111,
0.0187664311,
0.0083613740,
0.0168074798,
0.0200395286,
0.0046992684,
0.0134639442,
0.0136069227,
0.0064120656,
0.0133663341,
0.0149030695,
0.0090890452,
0.0231665354,
0.0228966381,
0.0124960709,
0.0189425163,
0.0258311927,
0.0064617908,
0.0126833208,
0.0166568551,
-0.0027534340,
0.0075839180,
0.0246115811,
0.0048376862,
0.0082084248,
0.0277459770,
0.0084712477,
0.0067075477,
0.0171189252,
-0.0016888389,
0.0020259260,
0.0118136350,
-0.0048209708,
-0.0008702950,
0.0129138157,
0.0005730864,
0.0021079124,
0.0077939481,
-0.0035663508,
-0.0050383997,
0.0014376726,
-0.0086079799,
-0.0078365421,
-0.0027647961,
-0.0013910065,
-0.0073453323,
0.0088501461,
-0.0069623259,
-0.0132560804,
0.0109387850,
-0.0112441480,
-0.0238337032,
-0.0087650660,
-0.0114344442,
-0.0198928490,
-0.0029671970,
-0.0059188786,
-0.0125547927,
0.0044540879,
-0.0039328444,
-0.0160355289,
-0.0035437241,
-0.0086085387,
-0.0206326656,
-0.0091125639,
-0.0110512692,
-0.0103378017,
0.0042550657,
0.0004611823,
-0.0042867619,
-0.0030238086,
0.0042235018,
-0.0097108996,
-0.0048961858,
-0.0079850964,
-0.0128305331,
0.0019259739,
0.0025667811,
-0.0049807765,
0.0088288160,
0.0114645893,
-0.0005999196,
0.0042021470,
0.0051221647,
-0.0098530063,
-0.0083675003,
0.0044833631,
-0.0076054647,
-0.0050546001,
0.0150205493,
0.0019289943,
-0.0008801095,
0.0096751750,
-0.0051748757,
-0.0025055625,
0.0100826733,
-0.0074723358,
-0.0054728510,
0.0050659887,
0.0055212723,
0.0069450890,
0.0072712861,
0.0047879717,
0.0049798358,
0.0083285468,
0.0001553373,
-0.0099562863,
0.0017112251,
0.0045388262,
-0.0030456772,
0.0035226368,
0.0007044732,
0.0021767684,
0.0130681321,
0.0005882448,
-0.0079131303,
0.0025372766,
0.0070051877,
-0.0104035148,
-0.0002336348,
0.0019469064,
-0.0118809333,
0.0040079555,
0.0094030723,
-0.0079480521,
-0.0013361579,
0.0031395208,
-0.0065779136,
-0.0044806902,
-0.0015897437,
-0.0112204021,
-0.0016668162,
0.0034595728,
-0.0070679141,
-0.0035503581,
0.0053790701,
-0.0007653771,
-0.0005849368,
0.0002228197,
-0.0084890723,
-0.0094854776,
-0.0015329556,
-0.0114841377,
-0.0146489386,
-0.0003735183,
-0.0023866838,
-0.0041707158,
0.0037863133,
-0.0123460582,
-0.0137300715,
0.0018740892,
-0.0162400436,
-0.0224086996,
0.0015971146,
-0.0015720951,
-0.0158151388,
0.0047336840,
0.0010064971,
-0.0082831848,
0.0041593956,
-0.0103080599,
-0.0212630555,
-0.0043507516,
-0.0038961302,
-0.0209616758,
-0.0099360021,
-0.0025236525,
-0.0086869448,
0.0026768900,
0.0011040964,
-0.0110758739,
0.0009457976,
0.0017164242,
-0.0120306257,
-0.0051943823,
-0.0061672619,
-0.0126457885,
0.0071571600,
0.0045738784,
-0.0048578456,
0.0049811238,
0.0099128634,
-0.0046004797,
0.0020667356,
0.0027579281,
-0.0130387638,
0.0003827585,
0.0133436257,
-0.0054529239,
0.0088594798,
0.0207578298,
0.0097482428,
0.0128655275,
0.0165572669,
0.0008431743,
0.0093896575,
0.0100980559,
0.0005178717,
0.0074730404,
0.0131332520,
0.0114827156,
0.0145706274,
0.0140200388,
0.0134342676,
0.0146414712,
0.0169870239,
0.0078027090,
0.0108121336,
0.0170098171,
0.0097981431,
0.0108343186,
0.0203115847,
0.0161776524,
0.0186641365,
0.0251699816,
0.0164374188,
0.0061032642,
0.0190054663,
0.0125326049,
-0.0021641972,
0.0129241608,
0.0173937213,
0.0064062937,
0.0233146362,
0.0191091765,
0.0034301484,
0.0152000077,
0.0133815147,
-0.0018746485,
0.0020549733,
0.0009594455,
-0.0021400305,
0.0100520700,
0.0094458470,
-0.0026086927,
0.0062030461,
0.0108496007,
-0.0022472776,
-0.0063920710,
-0.0086218566,
-0.0129893199,
-0.0049957815,
-0.0000510674,
-0.0131987873,
-0.0047088605,
0.0043835631,
-0.0074062333,
-0.0082355728,
-0.0041865679,
-0.0173637513,
-0.0134421643,
-0.0070160097,
-0.0187253356,
-0.0198407080,
0.0015198707,
-0.0128210690,
-0.0160758644,
0.0013869382,
-0.0053087925,
-0.0123600746,
-0.0039501362,
-0.0143817775,
-0.0148965102,
-0.0037770532,
-0.0081492038,
-0.0147297066,
-0.0034088767,
-0.0012537657,
-0.0058788182,
-0.0000905574,
-0.0005808716,
-0.0104789678,
-0.0027389834,
-0.0006910075,
-0.0105989669,
-0.0027253819,
-0.0038346522,
-0.0015209253,
0.0117921848,
0.0122852353,
-0.0026233615,
0.0105173476,
0.0123917367,
-0.0070336927,
-0.0013408936,
0.0061971406,
-0.0064370381,
0.0024350428,
0.0186830126,
-0.0015685500,
0.0107537946,
0.0310099460,
0.0068032555,
0.0067097652,
0.0191688091,
0.0025815764,
-0.0001549015,
0.0088547152,
-0.0065956460,
-0.0012728507,
0.0158526860,
0.0005460599,
0.0007736217,
0.0124433003,
0.0025143344,
0.0017692617,
0.0077511459,
-0.0035296371,
-0.0038044965,
0.0137735261,
-0.0022323502,
-0.0040628943,
0.0093881572,
-0.0008254020,
-0.0043132184,
0.0084678829,
-0.0064158933,
-0.0149309561,
0.0063734539,
-0.0041568954,
-0.0145035088,
0.0048327758,
0.0025971071,
-0.0057204417,
0.0061231828,
0.0003531062,
-0.0160876885,
0.0031543388,
-0.0053025521,
-0.0149867209,
-0.0059040477,
-0.0067086103,
-0.0112015083,
-0.0029952556,
-0.0076355217,
-0.0129150497,
-0.0027738793,
-0.0066523133,
-0.0115140080,
-0.0159033202,
-0.0049976800,
-0.0166118219,
-0.0067894990,
-0.0110261133,
-0.0130713815,
0.0008390404,
0.0028382735,
-0.0141207026,
-0.0082565155,
0.0005361947,
-0.0120589733,
-0.0168470442,
-0.0039824070,
-0.0205635540,
-0.0107717793,
0.0125092659,
-0.0086302143,
-0.0105188619,
0.0064457702,
-0.0081248591,
-0.0055732410,
-0.0080450457,
-0.0191234667,
-0.0174882244,
-0.0065602590,
-0.0126200691,
-0.0088170087,
-0.0015846870,
-0.0008318031,
-0.0039484622,
0.0011249389,
-0.0080916323,
-0.0169824101,
-0.0087276669,
-0.0092163477,
-0.0167791490,
-0.0012380352,
-0.0043435092,
0.0015237030,
0.0093751950,
0.0043790578,
-0.0069453665,
0.0078982357,
0.0007385039,
-0.0135073606,
-0.0026366808,
0.0077467794,
-0.0061430153,
0.0075309221,
0.0151714683,
0.0021230858,
0.0124243293,
0.0113962423,
-0.0033924449,
0.0037302298,
0.0059099491,
-0.0000202301,
0.0038741508,
0.0092872400,
0.0005784076,
0.0085654426,
0.0167894922,
0.0042477804,
0.0049641239,
0.0132949268,
0.0108297085,
0.0028150831,
0.0105711501,
-0.0017900584,
0.0068026367,
0.0158247091,
0.0022289434,
0.0045672548,
0.0178376939,
0.0048893234,
0.0054855919,
0.0135649238,
-0.0003443624,
-0.0068292539,
0.0122335181,
0.0045315335,
-0.0069721946,
0.0085850535,
0.0116101326,
-0.0061116549,
0.0163340047,
0.0049399766,
-0.0091341669,
0.0087574767,
0.0001911993,
-0.0207323935,
-0.0066201827,
-0.0017529667,
-0.0146712065,
-0.0015889056,
-0.0051907361,
-0.0141823674,
0.0017197679,
-0.0031226478,
-0.0183233470,
-0.0088930530,
-0.0048063328,
-0.0171656702,
-0.0088915117,
-0.0048527853,
-0.0154201966,
-0.0007073617,
0.0018560218,
-0.0194849037,
-0.0048171440,
0.0025281638,
-0.0174749456,
-0.0121402554,
0.0001560127,
-0.0134551479,
0.0026844176,
0.0099163493,
-0.0082772681,
-0.0028104004,
0.0083011836,
-0.0040103970,
-0.0088415928,
0.0011980966,
-0.0099771023,
0.0005360896,
0.0077349716,
0.0037398303,
0.0028328598,
0.0133090084,
0.0083269374,
0.0060488116,
0.0108469520,
0.0026517638,
0.0042748065,
0.0145290084,
0.0043015038,
0.0099911867,
0.0152841862,
0.0185443684,
0.0178203285,
0.0228883512,
0.0169107113,
0.0114511317,
0.0261223055,
0.0199321806,
0.0005218506,
0.0187088978,
0.0227567945,
0.0030145850,
0.0236710515,
0.0223891065,
0.0054824026,
0.0235247016,
0.0142753078,
0.0064046485,
0.0127753420,
0.0131464619,
0.0038380669,
0.0066922209,
0.0117029576,
0.0052046292,
0.0096191019,
0.0122018885,
-0.0001052100,
0.0013968712,
0.0110080661,
-0.0009101155,
-0.0006321532,
0.0072871428,
-0.0012527225,
0.0070280218,
0.0106939450,
-0.0060576936,
0.0025670235,
0.0064391969,
-0.0019627546,
-0.0066494611,
0.0029679572,
-0.0093451450,
-0.0114662619,
0.0068283663,
-0.0094597703,
-0.0191244669,
0.0056050662,
-0.0013094711,
-0.0146537088,
-0.0013880362,
-0.0136386128,
-0.0117423795,
-0.0023651912,
-0.0147157339,
-0.0167486388,
-0.0077681514,
-0.0065031359,
-0.0160492379,
-0.0099286158,
-0.0059038657,
-0.0116286743,
-0.0095984358,
-0.0118013332,
-0.0174193867,
-0.0082287639,
-0.0063190693,
-0.0136724189,
-0.0023377733,
0.0015833044,
-0.0087867957,
0.0044004768,
-0.0014502113,
-0.0158664696,
-0.0079505406,
-0.0003610514,
-0.0198329426,
-0.0124658328,
0.0043642619,
-0.0126218600,
-0.0038488235,
0.0121292472,
-0.0063412981,
-0.0041185282,
0.0081253713,
-0.0096380282,
-0.0133776553,
0.0010574138,
-0.0120989131,
-0.0087806713,
0.0092792576,
-0.0073172646,
-0.0035623075,
0.0098001827,
0.0014187980,
-0.0049223588,
0.0049626110,
-0.0085656364,
-0.0008661652,
0.0081241839,
-0.0063941027,
-0.0024491395,
0.0185114387,
0.0029561508,
-0.0001668840,
0.0141326254,
0.0018971880,
-0.0020870324,
0.0097622052,
-0.0028213041,
-0.0049161683,
0.0176899899,
0.0095316973,
0.0005515462,
0.0178863704,
0.0094440747,
0.0002732849,
0.0103049828,
-0.0003599523,
-0.0007785319,
0.0031068770,
0.0042930082,
-0.0022129687,
0.0070064254,
0.0124122463,
0.0048619816,
0.0170154236,
0.0089018969,
0.0047343383,
0.0113815740,
0.0065952768,
-0.0048670899,
0.0075583486,
-0.0036141747,
0.0025794960,
0.0139280297,
0.0117387725,
0.0056010946,
0.0090970714,
0.0131924683,
-0.0021736093,
-0.0062320717,
0.0041944645,
-0.0147198690,
-0.0048509496,
0.0107425163,
-0.0110868355,
-0.0010792135,
0.0124057895,
-0.0063001923,
-0.0081996676,
-0.0057122791,
-0.0155828409,
-0.0150313713,
-0.0122807501,
-0.0175061673,
-0.0137751512,
-0.0004849138,
-0.0062923674,
-0.0101977829,
-0.0041488237,
-0.0086269984,
-0.0172411855,
-0.0113098742,
-0.0185648128,
-0.0219181534,
-0.0092838630,
-0.0128229819,
-0.0157725178,
0.0011091249,
-0.0070142099,
-0.0073223324,
0.0005616042,
-0.0113931959,
-0.0206839815,
-0.0098174587,
-0.0107862744,
-0.0243620370,
-0.0080839368,
-0.0020681648,
-0.0122300591,
0.0013354677,
0.0032841086,
-0.0124494992,
-0.0008213755,
-0.0011791046,
-0.0154035641,
-0.0069051725,
-0.0044633895,
-0.0071901074,
0.0035719641,
0.0043301946,
0.0044041285,
0.0057640229,
0.0184677057,
0.0026255369,
0.0035639680,
0.0072626909,
0.0027389200,
0.0096731950,
0.0085691744,
0.0035204943,
0.0120091327,
0.0221133158,
0.0100929951,
0.0127948904,
0.0235526673,
0.0123593807,
0.0083057089,
0.0168204159,
0.0055979616,
-0.0001376203,
0.0249081887,
0.0086769732,
0.0011038536,
0.0244087465,
0.0156706348,
0.0035331268,
0.0160482842,
0.0019849681,
-0.0006494424,
0.0109735681,
0.0048011150,
-0.0005069011,
0.0153490575,
0.0126894712,
0.0035531332,
0.0132567659,
0.0082836477,
-0.0038675251,
0.0092565203,
0.0036029343,
-0.0121324174,
0.0050876541,
0.0009191373,
-0.0044868160,
0.0112395473,
-0.0008526192,
-0.0135580506,
0.0059192115,
0.0051720766,
-0.0166391786,
-0.0061327042,
-0.0038779716,
-0.0126876254,
-0.0002034516,
-0.0000746447,
-0.0167069435,
-0.0032803391,
0.0011393382,
-0.0141641088,
-0.0075647538,
-0.0037983127,
-0.0152627062,
-0.0033398606,
-0.0051217386,
-0.0097504482,
0.0016006357,
0.0054333149,
-0.0044583199,
-0.0012744609,
0.0019806877,
-0.0052665784,
-0.0050101751,
-0.0048835599,
-0.0113569945,
-0.0028811942,
0.0019500954,
-0.0046739299,
0.0015605565,
0.0125813531,
0.0007693815,
0.0040392214,
0.0095076049,
-0.0044949800,
-0.0084268497,
0.0105640441,
-0.0005015717,
-0.0056904485,
0.0120302029,
0.0079083173,
0.0047649979,
0.0180365406,
0.0017569361,
-0.0008226711,
0.0099052861,
0.0024229165,
-0.0066285790,
0.0002176437,
0.0047212741,
0.0077712093,
0.0118285455,
0.0101403110,
0.0076963399,
0.0143021243,
0.0107888952,
-0.0038803287,
0.0051451637,
0.0054641049,
-0.0050967885,
0.0077983076,
0.0042869002,
0.0047667017,
0.0115308212,
0.0065587126,
-0.0002086213,
0.0046842741,
0.0076230238,
-0.0081157209,
0.0001339892,
0.0068462715,
-0.0057458109,
0.0027351691,
0.0125537757,
-0.0069116107,
-0.0020013205,
0.0089155436,
-0.0048013548,
-0.0026075854,
-0.0020305444,
-0.0149604389,
-0.0030065656,
-0.0017374569,
-0.0098713590,
-0.0078794183,
0.0013715365,
-0.0009548620,
-0.0007909425,
0.0052330112,
-0.0038239371,
-0.0089651830,
0.0002179244,
-0.0044453987,
-0.0197638404,
-0.0083600646,
-0.0160985049,
-0.0086647570,
0.0013227800,
-0.0146328453,
-0.0110453274,
0.0030072753,
-0.0093206493,
-0.0265044235,
-0.0111192577,
-0.0145640429,
-0.0255269036,
-0.0087922309,
-0.0086983284,
-0.0204619914,
-0.0002473872,
-0.0070079919,
-0.0239687506,
-0.0134916995,
-0.0115302466,
-0.0298765339,
-0.0189812854,
-0.0144338664,
-0.0224488880,
-0.0037221715,
-0.0037557269,
-0.0151638594,
-0.0054558855,
-0.0014595764,
-0.0194487665,
-0.0115956934,
-0.0174795240,
-0.0221333392,
-0.0111720543,
-0.0098409243,
-0.0150368502,
-0.0057575377,
0.0067650806,
-0.0151050296,
-0.0013632234,
-0.0008317627,
-0.0183333009,
-0.0084488699,
0.0032625217,
-0.0180398058,
-0.0074818842,
0.0128174908,
-0.0000737041,
0.0092795063,
0.0078801354,
-0.0036343432,
0.0093144784,
0.0099519882,
0.0001298736,
-0.0002180379,
0.0102728652,
0.0127876718,
0.0089832563,
0.0183577575,
0.0116295293,
0.0131199611,
0.0247806609,
0.0117256027,
0.0138186710,
0.0197099801,
0.0070251534,
0.0097869700,
0.0158018544,
0.0009981708,
0.0147082936,
0.0195016451,
0.0142093413,
0.0088689234,
0.0171886683,
0.0195921026,
0.0038545274,
0.0148338825,
0.0112936096,
0.0028291112,
0.0210968051,
0.0171689838,
0.0056977109,
0.0176092200,
0.0143657569,
0.0042479355,
0.0118341148,
0.0024611582,
-0.0054131765,
0.0016718510,
0.0044496683,
0.0015652813,
0.0018023256,
0.0065913289,
0.0054869065,
0.0044756937,
0.0077265641,
-0.0061930087,
0.0009810318,
0.0021250797,
-0.0114473375,
-0.0085685393,
0.0065895072,
-0.0105186608,
-0.0047297245,
-0.0027325088,
-0.0115585783,
-0.0018408104,
0.0032811877,
-0.0125327660,
-0.0087102540,
0.0058124196,
-0.0053602634,
-0.0115099624,
0.0057816766,
-0.0088693891,
-0.0018983602,
0.0056415186,
-0.0066163344,
-0.0113149043,
-0.0029006721,
-0.0013609325,
-0.0086685717,
-0.0011653582,
-0.0056854910,
-0.0006506872,
0.0055564200,
0.0037284871,
-0.0055235908,
0.0027691454,
0.0031639589,
-0.0058534145,
0.0008186646,
-0.0029952051,
-0.0045119878,
0.0077426033,
0.0085066343,
0.0001484124,
0.0137736965,
0.0119116344,
0.0038029309,
0.0069940500,
0.0067003556,
-0.0087983394,
0.0083889263,
0.0175108947,
-0.0041783671,
0.0034281961,
0.0202921685,
0.0025275594,
0.0063415668,
0.0146086691,
-0.0002663756,
0.0055790590,
0.0135388561,
-0.0017552818,
0.0008031381,
0.0138368476,
-0.0019101244,
0.0009804751,
0.0139645161,
0.0022522595,
0.0048895832,
0.0131917549,
-0.0022451228,
0.0016334117,
0.0137085048,
-0.0022308656,
-0.0005519001,
0.0100445636,
-0.0017588711,
0.0037339677,
0.0149783455,
-0.0031220629,
-0.0034171948,
0.0129647348,
-0.0039126067,
-0.0059488351,
0.0090038860,
-0.0050146524,
-0.0041397242,
0.0127287200,
0.0016079890,
-0.0045299465,
0.0068465024,
-0.0005185750,
-0.0023760695,
0.0022574002,
-0.0049553323,
-0.0085584726,
0.0022891266,
-0.0008575808,
-0.0067022233,
0.0003415521,
-0.0015972641,
-0.0034497953,
-0.0035065194,
-0.0081210295,
-0.0138665028,
-0.0037238612,
-0.0144704022,
-0.0171619020,
-0.0013198846,
-0.0029374333,
-0.0062542679,
-0.0039819884,
-0.0010362647,
-0.0141236410,
-0.0084147612,
-0.0101142973,
-0.0263116024,
-0.0153758638,
0.0066446047,
-0.0140067264,
-0.0029244614,
0.0050457241,
-0.0070110285,
-0.0012277869,
-0.0033376678,
-0.0216091536,
-0.0150686614,
-0.0099787228,
-0.0158920214,
-0.0123866219,
-0.0059872209,
-0.0043845484,
-0.0040833084,
0.0010332213,
-0.0099501377,
-0.0124236494,
-0.0059421198,
-0.0125519317,
-0.0148609448,
-0.0076108244,
-0.0120162023,
-0.0049280538,
0.0045894091,
-0.0034327621,
-0.0067895697,
0.0058347071,
0.0007687914,
-0.0066168257,
0.0004263713,
-0.0016554788,
-0.0090661403,
0.0075429995,
0.0071813576,
-0.0062104990,
0.0125705395,
0.0131647671,
-0.0023455455,
0.0057811812,
0.0059134611,
-0.0002673731,
0.0060536591,
0.0038141906,
-0.0037781938,
0.0111084003,
0.0113645736,
0.0038675326,
0.0051189535,
0.0116961244,
0.0061195921,
0.0101483390,
0.0079828957,
0.0017440751,
0.0071271639,
0.0110655753,
0.0050131720,
0.0103971604,
0.0143256327,
0.0062401290,
0.0106769716,
0.0182774030,
0.0002064281,
-0.0003408095,
0.0135740060,
0.0012933423,
-0.0063245050,
0.0133654680,
0.0064107571,
-0.0007437886,
0.0194474868,
0.0060085901,
-0.0040239091,
0.0120548792,
0.0023044406,
-0.0139470194,
-0.0035944227,
-0.0060112663,
-0.0107148103,
0.0047629098,
-0.0030599991,
-0.0133281462,
0.0027804633,
-0.0017068526,
-0.0176131874,
-0.0064363959,
-0.0076165423,
-0.0162089169,
-0.0007327563,
-0.0030977174,
-0.0127890427,
0.0114199445,
0.0008453350,
-0.0111944592,
-0.0016144956,
-0.0014915422,
-0.0211034808,
-0.0061072963,
-0.0116729494,
-0.0207262579,
-0.0045769578,
0.0084055690,
-0.0054225223,
0.0005590623,
0.0104780598,
-0.0060867211,
0.0027618802,
-0.0006426920,
-0.0144269215,
-0.0050467975,
0.0005800721,
-0.0070202500,
-0.0003071874,
0.0082219401,
0.0051544928,
0.0046736426,
0.0112078721,
0.0014460043,
-0.0004424483,
0.0052883127,
-0.0030809364,
0.0035799430,
0.0156073850,
0.0080981795,
0.0222238973,
0.0283815060,
0.0133029828,
0.0152412690,
0.0234786496,
0.0085090380,
-0.0024736188,
0.0082089761,
0.0089923423,
0.0009610831,
0.0226261020,
0.0182845984,
0.0111021455,
0.0292099100,
0.0217059329,
0.0083395028,
0.0155619346,
0.0114928875,
0.0027140980,
0.0088045578,
0.0054143621,
0.0017543405,
0.0211149491,
0.0127108106,
0.0103678443,
0.0067385403,
0.0085091051,
-0.0003607629,
0.0004111964,
-0.0012785336,
-0.0067788521,
0.0026867643,
0.0089931563,
0.0016620260,
0.0071287332,
0.0126564875,
-0.0019288305,
0.0046686409,
0.0084254686,
-0.0124881789,
-0.0066105979,
0.0074730837,
-0.0088262754,
-0.0126690958,
0.0058292504,
-0.0018177299,
-0.0061226082,
0.0072766347,
-0.0133354235,
-0.0112700779,
-0.0025994941,
-0.0107968235,
-0.0129871396,
-0.0085661663,
-0.0094254855,
-0.0142803118,
0.0009756896,
-0.0060948208,
-0.0110421684,
-0.0026335353,
-0.0092120366,
-0.0170664843,
-0.0083612893,
-0.0130631365,
-0.0158643089,
-0.0051193498,
-0.0065779220,
-0.0016603286,
0.0114451256,
0.0030844682,
-0.0116646392,
-0.0017364570,
0.0009475371,
-0.0211580582,
-0.0171746463,
-0.0046528419,
-0.0186032020,
-0.0052907639,
0.0067550493,
-0.0088776033,
-0.0009459724,
0.0087331338,
-0.0082574524,
-0.0100306896,
0.0020538203,
-0.0202260353,
-0.0131277749,
0.0000171987,
-0.0126708848,
-0.0111256782,
-0.0002271914,
-0.0052025551,
-0.0093017593,
0.0029176450,
-0.0136290044,
-0.0086337198,
0.0087590078,
-0.0084233731,
-0.0053241309,
0.0148453731,
0.0028533679,
0.0028621710,
0.0187148806,
-0.0033601292,
-0.0002015324,
0.0102568567,
-0.0077969907,
-0.0152482837,
0.0070191165,
-0.0011218288,
-0.0087446533,
0.0145480540,
0.0040899422,
0.0012230069,
0.0186404437,
0.0038583577,
-0.0026917343,
0.0087367892,
0.0033963390,
-0.0022109014,
0.0037436089,
0.0014490243,
0.0012728593,
0.0103859771,
0.0057377522,
0.0037371388,
0.0132497605,
0.0052796672,
0.0037755913,
0.0057780119,
0.0022328144,
-0.0015865276,
0.0109452158,
0.0129371379,
0.0040855510,
0.0106327590,
0.0141662834,
0.0011745781,
0.0038550990,
0.0076181013,
-0.0152738765,
-0.0046860203,
0.0051993821,
-0.0128271533,
