Filename,STFMK-20201105-LW19-1935_20201202_123941_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010050,
-0.0037751722,
0.0121688740,
-0.0040376503,
-0.0016282889,
0.0063571027,
-0.0105776163,
-0.0105997361,
-0.0076993140,
-0.0244195368,
-0.0129115004,
-0.0041565057,
-0.0053272005,
-0.0078888563,
-0.0032743367,
-0.0089104306,
-0.0069632591,
-0.0068354746,
-0.0185780041,
-0.0247781985,
-0.0093448376,
-0.0075127813,
-0.0158479363,
-0.0029156702,
-0.0069813272,
-0.0077149761,
0.0060991263,
-0.0054205977,
-0.0167630482,
-0.0057143131,
-0.0047524446,
-0.0212528631,
-0.0030313923,
-0.0017593121,
-0.0190947987,
0.0051738746,
0.0067648799,
-0.0080764685,
0.0027834629,
0.0021029117,
-0.0065491837,
0.0018504150,
-0.0011921043,
-0.0078761661,
0.0018737372,
0.0050704088,
-0.0020338644,
0.0040788311,
0.0137113631,
0.0061895447,
0.0056138737,
0.0069002504,
0.0052414602,
0.0113043850,
0.0126883015,
0.0033432418,
0.0135862175,
0.0218415484,
0.0143224336,
0.0150863184,
0.0188981164,
0.0076552490,
0.0066019460,
0.0193721410,
0.0048915399,
-0.0026424800,
0.0198919363,
0.0142120393,
-0.0020888234,
0.0210920796,
0.0152263325,
0.0025205654,
0.0176898409,
0.0083148368,
-0.0022510958,
0.0148382615,
0.0074450257,
-0.0067854626,
0.0083055291,
0.0080766147,
-0.0022675095,
0.0080399029,
0.0061414810,
-0.0074703051,
0.0070147221,
0.0049415324,
-0.0068114363,
0.0069599017,
0.0037959595,
-0.0082428865,
0.0121067408,
0.0070052631,
-0.0111356135,
0.0033452988,
0.0063105677,
-0.0136920474,
-0.0090617258,
-0.0041040923,
-0.0192299727,
-0.0011157411,
0.0054955245,
-0.0155758988,
-0.0020309580,
0.0068882434,
-0.0102744205,
-0.0094101373,
-0.0000729535,
-0.0143242860,
-0.0090581002,
-0.0030450153,
-0.0123082455,
-0.0028863342,
0.0096922498,
-0.0031075166,
-0.0031908536,
0.0040052873,
-0.0022525312,
-0.0032123812,
-0.0019782644,
-0.0140199363,
-0.0070193131,
0.0035836583,
-0.0029102943,
0.0030728939,
0.0130915474,
0.0057832147,
0.0063572628,
0.0135739567,
-0.0013114943,
-0.0127893267,
0.0016624299,
-0.0027815136,
-0.0140611464,
0.0051553110,
0.0080789616,
-0.0037241799,
0.0144449957,
0.0065377033,
-0.0058556087,
0.0044211517,
0.0028365804,
-0.0077223848,
0.0001968956,
0.0006148058,
0.0030863318,
0.0167600103,
0.0115183480,
0.0047820834,
0.0093721952,
0.0127957910,
-0.0006459798,
0.0002310000,
0.0000624240,
-0.0052525820,
-0.0000996758,
0.0055237794,
-0.0004185236,
0.0118643846,
0.0185492989,
0.0049397741,
0.0081174904,
0.0184498243,
0.0008722034,
-0.0006901204,
0.0078795003,
-0.0061753802,
-0.0055848677,
0.0152575141,
-0.0014497146,
-0.0036640861,
0.0112476684,
0.0022511363,
0.0000646718,
0.0094277728,
-0.0043754927,
-0.0002619826,
0.0124798696,
-0.0018610229,
-0.0027901854,
0.0049616718,
0.0043706382,
0.0019547667,
0.0057258299,
0.0006019577,
-0.0046507539,
0.0022627711,
-0.0000346896,
-0.0063565653,
-0.0018992748,
-0.0048604743,
-0.0011599363,
0.0100155585,
-0.0023984704,
-0.0060865432,
0.0069787069,
0.0040514907,
-0.0157421026,
-0.0089259259,
-0.0020755075,
-0.0167134888,
-0.0093181869,
0.0020977415,
-0.0151771978,
-0.0027600378,
0.0069333818,
-0.0149402907,
-0.0127266953,
-0.0049392856,
-0.0217323229,
-0.0183200426,
-0.0077903136,
-0.0197410472,
-0.0124395909,
0.0020910390,
-0.0141423186,
-0.0118851978,
-0.0002557646,
-0.0150056779,
-0.0162945408,
-0.0060410080,
-0.0241416395,
-0.0121470690,
-0.0015321039,
-0.0175326802,
-0.0100245746,
0.0043668901,
-0.0104122879,
-0.0112248026,
0.0034607383,
-0.0155233266,
-0.0171172228,
0.0057367091,
-0.0095207030,
-0.0125133321,
0.0083913300,
0.0011357311,
-0.0042876876,
0.0080469698,
-0.0063768495,
-0.0079963999,
0.0089585427,
0.0022243606,
-0.0061760210,
0.0045670462,
0.0044689686,
0.0096864244,
0.0131202573,
0.0073835859,
0.0034112949,
0.0147097372,
0.0119120078,
0.0024560536,
0.0072824811,
0.0070603574,
0.0036508352,
0.0144154467,
0.0103375297,
0.0046839910,
0.0207627080,
0.0149926273,
0.0002022872,
0.0143205449,
0.0146810468,
-0.0030249143,
0.0053289165,
0.0083944304,
-0.0045065163,
0.0058075804,
0.0163728185,
-0.0048676357,
0.0052801403,
0.0090843150,
-0.0034314296,
0.0018584074,
0.0015348966,
-0.0103138993,
-0.0045716041,
0.0060992851,
-0.0022328789,
-0.0009570151,
0.0039990880,
-0.0013509546,
-0.0023877129,
-0.0010110713,
-0.0139985410,
-0.0125976661,
-0.0066659786,
-0.0137329996,
-0.0203710161,
-0.0062836078,
-0.0085741356,
-0.0073352917,
-0.0050030351,
-0.0117774941,
-0.0181668457,
-0.0022536549,
-0.0167513564,
-0.0301518962,
-0.0023731054,
-0.0072986465,
-0.0222450607,
-0.0009219889,
-0.0049847807,
-0.0143092675,
-0.0027040835,
-0.0120830555,
-0.0226573646,
-0.0074372622,
-0.0093001537,
-0.0124290194,
-0.0050787772,
-0.0047744126,
-0.0037769335,
0.0027068600,
0.0057502924,
-0.0056155166,
-0.0045206533,
-0.0040393625,
-0.0126997763,
-0.0067799576,
-0.0031838461,
-0.0097729443,
0.0038633305,
0.0085310228,
0.0017041429,
0.0042549642,
0.0075754612,
-0.0047893878,
0.0039362945,
0.0071981931,
-0.0068406705,
0.0010943343,
0.0230598375,
0.0058683809,
-0.0005589123,
0.0197559968,
0.0087574283,
0.0088753495,
0.0130308988,
0.0037393405,
0.0016673213,
0.0172025859,
0.0079987086,
-0.0023047957,
0.0174686182,
0.0097624743,
0.0033579767,
0.0150304902,
0.0095146913,
0.0045559718,
0.0190063547,
0.0045856838,
0.0008107658,
0.0145493206,
0.0073489146,
0.0002471794,
0.0144987451,
0.0087411460,
-0.0009575200,
0.0195996203,
0.0081121614,
-0.0044014789,
0.0208625570,
0.0106202848,
-0.0031016243,
0.0148656946,
0.0096808262,
0.0001245232,
0.0184835419,
0.0079664672,
-0.0040985406,
0.0087773018,
0.0095708827,
-0.0047505889,
0.0055619050,
0.0033574041,
0.0005858244,
0.0063670771,
0.0083829556,
-0.0000375045,
0.0129669681,
0.0084380833,
0.0071747932,
0.0073829843,
0.0030365675,
-0.0043536848,
0.0013194268,
-0.0008808956,
-0.0097082583,
-0.0004834836,
0.0083860122,
0.0040448341,
0.0072715101,
0.0080011915,
-0.0063344371,
-0.0041245068,
0.0044918614,
-0.0176507719,
-0.0166627057,
0.0050929720,
-0.0053164549,
-0.0039699674,
0.0109098395,
-0.0043118265,
-0.0039225994,
0.0002014682,
-0.0135848587,
-0.0184249207,
-0.0090737026,
-0.0160533264,
-0.0158936586,
-0.0043151760,
-0.0047855955,
-0.0054363422,
0.0035128123,
-0.0054533072,
-0.0091328276,
-0.0018577093,
-0.0067411400,
-0.0118024871,
-0.0036047061,
-0.0112262834,
-0.0089783417,
0.0011504120,
0.0008369106,
-0.0121198986,
0.0004265232,
0.0002778590,
-0.0070693945,
-0.0024051876,
-0.0056259912,
-0.0115717109,
0.0097743180,
0.0123860957,
-0.0089531541,
0.0100779543,
0.0161736440,
0.0014782047,
0.0075486074,
0.0011884092,
-0.0063828863,
0.0027411457,
0.0000834975,
-0.0051398021,
0.0014737947,
0.0100887576,
0.0034764037,
0.0049804384,
0.0112073310,
0.0074536032,
0.0068794196,
0.0096439905,
0.0010044932,
0.0025095837,
0.0095622372,
-0.0044144089,
0.0014172004,
0.0004377686,
-0.0008543250,
0.0041364143,
0.0090663331,
-0.0008942217,
-0.0018183091,
0.0128965499,
-0.0003356873,
-0.0089610238,
0.0079680141,
-0.0034129843,
-0.0091971559,
0.0095408335,
-0.0007265813,
-0.0121621471,
0.0002031953,
-0.0008405113,
-0.0120587228,
-0.0064527476,
-0.0124165565,
-0.0179856122,
-0.0004583334,
-0.0047465758,
-0.0231223553,
-0.0050716735,
-0.0063792439,
-0.0195270497,
-0.0111770397,
-0.0187129788,
-0.0272188149,
-0.0112445094,
-0.0161906425,
-0.0209302232,
-0.0035784421,
-0.0084461141,
-0.0193577558,
-0.0077718198,
-0.0091524040,
-0.0251238272,
-0.0058370633,
-0.0058957930,
-0.0233020727,
-0.0088586295,
0.0015487962,
-0.0100900559,
-0.0014029373,
-0.0010343459,
-0.0151347853,
-0.0019212780,
-0.0021607042,
-0.0184965171,
-0.0139481938,
-0.0032224418,
-0.0115959169,
0.0006299852,
0.0055306638,
-0.0024309857,
0.0050887587,
0.0090713650,
0.0032343585,
0.0002022088,
0.0057043252,
0.0007043565,
0.0038590995,
0.0079884557,
0.0023981398,
0.0134485541,
0.0236449987,
0.0066403556,
0.0084417276,
0.0248416513,
0.0083829947,
0.0054440126,
0.0094650360,
0.0075096991,
0.0045763007,
0.0250428822,
0.0127715664,
0.0104476279,
0.0262604840,
0.0187714156,
0.0099194720,
0.0158907045,
0.0093824724,
0.0051298249,
0.0096456818,
0.0033238868,
0.0035954113,
0.0117922164,
0.0162835903,
0.0093663679,
0.0139209544,
0.0180802196,
0.0129847117,
0.0177854542,
0.0080803437,
0.0023126951,
0.0111543685,
0.0109681040,
0.0064473995,
0.0125829577,
0.0150773441,
0.0080534741,
0.0125183985,
0.0162073486,
-0.0024802214,
0.0001854471,
0.0108373920,
-0.0016402168,
0.0017343331,
0.0137290750,
-0.0005170517,
0.0091485605,
0.0163729005,
-0.0025964051,
-0.0032288069,
0.0033278307,
-0.0080902027,
-0.0048276167,
-0.0034493280,
-0.0081412680,
-0.0016451264,
0.0051328405,
-0.0021709760,
-0.0047832970,
0.0044908449,
-0.0023233637,
-0.0073267049,
-0.0049199159,
-0.0061888522,
-0.0115698799,
-0.0023463331,
-0.0120808482,
-0.0056216484,
0.0058960826,
-0.0063026533,
-0.0057155830,
-0.0003462788,
-0.0034028399,
-0.0151628219,
-0.0002538549,
-0.0069981487,
-0.0205490384,
0.0001205260,
0.0053275912,
-0.0123224333,
-0.0007532323,
0.0032188701,
-0.0099790171,
-0.0016691274,
-0.0040546888,
-0.0200228170,
-0.0048533883,
0.0015479324,
-0.0097338408,
-0.0043124473,
0.0013841132,
-0.0060521583,
-0.0001645775,
0.0042948974,
-0.0149513679,
-0.0042862073,
0.0050025163,
-0.0085915513,
0.0002158353,
0.0062701334,
-0.0029390054,
0.0116641456,
0.0153351203,
-0.0040619778,
0.0052576168,
0.0183003601,
-0.0013415127,
0.0026252642,
0.0123718847,
-0.0022522309,
0.0017904456,
0.0190703403,
0.0034766903,
0.0078295805,
0.0204432663,
0.0031150612,
0.0037706606,
0.0101161143,
-0.0000373080,
0.0012894007,
0.0083640348,
0.0026376045,
0.0035241458,
0.0161727406,
0.0073448033,
0.0032421888,
0.0120954691,
0.0047243782,
0.0063021644,
0.0094199013,
0.0014460613,
-0.0006611128,
0.0133053502,
0.0030293523,
0.0038262359,
0.0121879224,
0.0033767123,
-0.0001430241,
0.0088490155,
0.0022431714,
-0.0131274397,
0.0003964526,
0.0023104325,
-0.0137616191,
0.0003266761,
-0.0015473000,
-0.0086617749,
0.0005252075,
-0.0029823007,
-0.0205472670,
-0.0087611824,
-0.0119456947,
-0.0209565666,
-0.0210062079,
-0.0134348478,
-0.0134357633,
-0.0124161234,
-0.0095600439,
-0.0171034858,
-0.0164176077,
-0.0078475000,
-0.0226734988,
-0.0186799876,
-0.0149431871,
-0.0192733835,
-0.0136568863,
-0.0048359958,
-0.0175658036,
-0.0143688936,
-0.0033071765,
-0.0140356468,
-0.0204078462,
-0.0121824965,
-0.0177918896,
-0.0214194097,
-0.0028246744,
-0.0152440183,
-0.0195376109,
0.0043238332,
-0.0052064494,
-0.0145457275,
0.0014314449,
-0.0073046195,
-0.0134508954,
-0.0022526500,
-0.0081770103,
-0.0093321567,
-0.0016444932,
-0.0006216756,
-0.0056473264,
0.0029062773,
0.0045126495,
0.0033395968,
0.0074318559,
0.0071354001,
0.0019071372,
0.0100107295,
0.0151333790,
0.0020243307,
0.0130704874,
0.0119122211,
0.0132724410,
0.0200695060,
0.0176427178,
0.0070124762,
0.0158768743,
0.0199556500,
0.0034386367,
0.0042637778,
0.0197746977,
0.0066928174,
0.0049793217,
0.0216706842,
0.0078399004,
0.0093054436,
0.0239301827,
0.0067192977,
0.0049753180,
0.0113726025,
0.0070702285,
0.0009245797,
0.0122196209,
0.0066348575,
0.0015588070,
0.0159359388,
0.0050015557,
-0.0035494831,
0.0097319288,
0.0006640936,
-0.0090635959,
0.0053215311,
-0.0052300952,
-0.0100958068,
0.0125604011,
0.0012221397,
-0.0040600440,
0.0086817769,
0.0010064834,
-0.0089168195,
0.0068366257,
-0.0077609569,
-0.0219039954,
0.0008794441,
0.0003288037,
-0.0172902662,
0.0023498929,
0.0026554253,
-0.0104671549,
0.0004998388,
-0.0048780311,
-0.0153986588,
-0.0018198554,
-0.0039342088,
-0.0137896836,
-0.0029851105,
0.0059117936,
-0.0011884721,
0.0039672940,
0.0017161103,
-0.0034384199,
0.0040760515,
-0.0001187401,
-0.0128764799,
-0.0038312944,
0.0009876213,
-0.0025022475,
0.0073645841,
0.0092171645,
0.0024780540,
0.0142184459,
0.0148464609,
-0.0015202923,
-0.0047600409,
0.0098122377,
-0.0053906138,
-0.0040878779,
0.0121285096,
0.0031180554,
0.0023883902,
0.0212588646,
0.0066870982,
-0.0003967544,
0.0061200634,
-0.0039349631,
-0.0048094592,
0.0022848498,
-0.0040870337,
0.0011308208,
0.0148622403,
0.0127721932,
0.0050199963,
0.0088879457,
0.0096713752,
0.0055715959,
0.0071524684,
0.0020884133,
0.0009984606,
0.0119180875,
0.0091705685,
0.0005129264,
0.0118157361,
0.0141092911,
0.0034805709,
0.0113097122,
0.0128829628,
0.0019709002,
0.0085467724,
0.0127425678,
-0.0092019243,
0.0032284579,
0.0156526696,
-0.0023988010,
0.0002484272,
0.0135455411,
-0.0061910478,
0.0067373561,
0.0078404583,
-0.0047532343,
0.0026265709,
0.0089967772,
-0.0003796311,
0.0048957802,
0.0082802549,
0.0028568413,
0.0028354065,
0.0056802901,
-0.0019565499,
-0.0079700863,
0.0003832161,
-0.0049023964,
-0.0035666616,
0.0001303497,
-0.0045393622,
0.0034731701,
0.0124097802,
-0.0020477597,
-0.0066310465,
0.0035838129,
-0.0037169391,
-0.0165674947,
-0.0051637376,
-0.0131414104,
-0.0257470738,
-0.0064173928,
-0.0055536712,
-0.0245910250,
-0.0059950305,
-0.0040861489,
-0.0184263587,
-0.0094081145,
-0.0078812726,
-0.0220641475,
-0.0094706500,
-0.0096699968,
-0.0222683288,
-0.0105101224,
-0.0029226125,
-0.0202533323,
-0.0180282723,
-0.0124468086,
-0.0256336406,
-0.0187638942,
-0.0117039969,
-0.0294038206,
-0.0122489203,
-0.0036561370,
-0.0159294736,
-0.0084303301,
-0.0008547300,
-0.0202049315,
-0.0120124277,
-0.0004226947,
-0.0228078142,
-0.0168210994,
0.0007720124,
-0.0141751897,
-0.0136652635,
0.0038519893,
-0.0119501315,
-0.0078884913,
0.0117020821,
-0.0114682456,
-0.0110513633,
0.0063837469,
-0.0002098954,
-0.0033078906,
0.0080026835,
-0.0002625658,
0.0030511669,
0.0160416979,
0.0038244717,
0.0043881829,
0.0152030140,
0.0098943384,
0.0018295059,
0.0121025704,
0.0059532789,
0.0069722077,
0.0169223808,
0.0071865795,
0.0087975487,
0.0268828534,
0.0163821392,
0.0060194125,
0.0161998980,
0.0135570597,
0.0025792117,
0.0129034799,
0.0096081430,
-0.0031007435,
0.0179386456,
0.0188862812,
0.0030841148,
0.0100703919,
0.0147893270,
-0.0002650973,
0.0085091246,
0.0029584821,
-0.0067942240,
0.0011443745,
0.0059689996,
0.0018830580,
0.0062435656,
0.0056718765,
0.0007462756,
0.0010571626,
0.0040947306,
-0.0089155799,
-0.0105235064,
-0.0024861961,
-0.0073193177,
-0.0063796230,
0.0009322618,
-0.0032413909,
0.0022458083,
0.0102265822,
-0.0098098405,
-0.0138020590,
-0.0003234972,
-0.0141753294,
-0.0268525183,
-0.0056296750,
-0.0106913932,
-0.0168534238,
0.0048136902,
-0.0074133286,
-0.0155678187,
0.0002543709,
-0.0081435228,
-0.0200577192,
-0.0062184776,
-0.0105495639,
-0.0100307120,
0.0010934676,
-0.0041016685,
-0.0089687370,
0.0033165559,
0.0004484186,
-0.0083600897,
-0.0073685432,
-0.0027723606,
-0.0088372855,
-0.0066344258,
-0.0051842621,
-0.0090641510,
0.0038250734,
0.0054336614,
0.0028728542,
0.0092092771,
0.0125759579,
-0.0013472665,
0.0077202679,
0.0084070992,
-0.0064702416,
-0.0028325156,
0.0132342381,
-0.0023090618,
-0.0046396200,
0.0161580555,
0.0097066928,
0.0077341441,
0.0227412786,
0.0045136348,
0.0060680471,
0.0175385159,
0.0084365327,
-0.0033895825,
0.0124613149,
0.0091833593,
0.0032983571,
0.0154361483,
0.0063431892,
0.0002969904,
0.0174990781,
0.0100780101,
-0.0018306145,
0.0138156042,
0.0069088759,
0.0019830284,
0.0159150846,
-0.0000944436,
0.0007098916,
0.0209148955,
0.0095216669,
-0.0056549632,
0.0113515109,
0.0067710741,
-0.0043409090,
0.0077780932,
0.0080110962,
-0.0095727909,
0.0119643277,
0.0114981513,
-0.0051308000,
0.0079621747,
0.0100668315,
-0.0101617584,
0.0048709991,
0.0049457476,
-0.0068538897,
0.0015462056,
0.0047748415,
-0.0003236551,
0.0042818910,
0.0089791594,
-0.0003059196,
0.0053677666,
0.0042013177,
-0.0144705046,
-0.0044380538,
-0.0025134687,
-0.0128865484,
-0.0068149325,
0.0026735552,
-0.0058049206,
0.0039195530,
0.0060616056,
-0.0067948294,
-0.0030599753,
0.0078591974,
-0.0139305238,
-0.0178281181,
0.0028978230,
-0.0072937738,
-0.0085734427,
0.0076273601,
-0.0101787308,
-0.0047894744,
0.0063211666,
-0.0067717824,
-0.0168972574,
-0.0095748492,
-0.0141042266,
-0.0135972900,
-0.0005304731,
-0.0058711534,
-0.0046547251,
0.0039668670,
-0.0045660078,
-0.0082788486,
-0.0092150141,
-0.0048600896,
-0.0196652580,
-0.0078531504,
-0.0085113691,
-0.0156925637,
0.0001792018,
0.0020575773,
-0.0085602272,
0.0031139194,
0.0038209362,
-0.0057674660,
0.0015346241,
0.0057219239,
-0.0149886636,
0.0000422007,
0.0122448811,
-0.0097063240,
-0.0020229721,
0.0120243346,
-0.0085272966,
0.0072255014,
0.0102365026,
-0.0033254977,
0.0087253721,
0.0117805777,
0.0025950677,
0.0058876099,
0.0107351420,
0.0072584897,
0.0079641175,
0.0140429894,
0.0091136936,
0.0108781103,
0.0147571284,
0.0041570226,
0.0011823418,
0.0129256919,
0.0066349935,
0.0063394499,
0.0093368711,
0.0051221410,
0.0109511521,
0.0196262095,
0.0031144123,
-0.0010397632,
0.0147780143,
0.0066631362,
-0.0077829491,
0.0085247047,
0.0026482879,
-0.0106067229,
0.0100543369,
0.0121374093,
-0.0058356505,
0.0025929995,
0.0024440899,
-0.0100502260,
-0.0010448600,
-0.0059994725,
-0.0188066289,
-0.0038343805,
0.0008945923,
-0.0183309577,
-0.0103747491,
-0.0036692740,
-0.0147074629,
-0.0110837808,
-0.0103101786,
-0.0232057553,
-0.0097822938,
-0.0065178238,
-0.0243287235,
-0.0085253930,
-0.0004520369,
-0.0197064895,
-0.0103964759,
-0.0062927413,
-0.0252942406,
-0.0151963197,
-0.0060698865,
-0.0274289045,
-0.0137562789,
0.0030978802,
-0.0104749566,
-0.0102871144,
0.0038539949,
-0.0124627724,
-0.0095579866,
0.0006950148,
-0.0184007976,
-0.0152878277,
-0.0044462592,
-0.0084752366,
-0.0108842775,
0.0031850063,
-0.0003503447,
-0.0004208145,
0.0108784307,
0.0024545714,
-0.0029099225,
0.0028655680,
-0.0043046013,
-0.0068914015,
0.0036717674,
-0.0059779594,
0.0048114671,
0.0202392563,
0.0052501904,
0.0034681465,
0.0158544835,
0.0128280036,
0.0009460910,
0.0112827606,
0.0048267627,
-0.0025013476,
0.0189424623,
0.0188838113,
0.0006861895,
0.0203505997,
0.0164695829,
0.0049853614,
0.0120951971,
0.0053816079,
-0.0042644269,
0.0065588076,
0.0019227975,
-0.0012668138,
0.0092630712,
0.0134507706,
0.0070001907,
0.0073134224,
0.0085195983,
0.0024426039,
0.0059873518,
0.0023916932,
-0.0074192612,
-0.0001096350,
0.0064071338,
-0.0027091764,
0.0043052589,
0.0081704576,
0.0009621016,
0.0049927095,
0.0121228350,
-0.0050269561,
-0.0046314280,
0.0089038145,
-0.0015814883,
-0.0069209416,
0.0085772406,
-0.0030329463,
-0.0027450416,
0.0119080041,
-0.0028837661,
-0.0087504359,
0.0033088485,
-0.0048511950,
-0.0063670697,
-0.0032082757,
-0.0115691554,
-0.0065767094,
0.0059346086,
-0.0026319912,
-0.0080932677,
-0.0012698430,
-0.0017646663,
-0.0070056715,
-0.0043540071,
-0.0077403532,
-0.0064206114,
0.0020386318,
-0.0032083676,
-0.0075068348,
0.0053632627,
0.0008316364,
-0.0023613409,
0.0012391532,
-0.0008533462,
-0.0107215121,
0.0018632759,
0.0029415856,
-0.0150052011,
-0.0020523479,
0.0113374740,
-0.0049303789,
0.0004659691,
0.0096130827,
-0.0066481763,
-0.0023137899,
0.0006890711,
-0.0142375678,
-0.0079605393,
-0.0003732770,
-0.0065743667,
-0.0050009596,
0.0074875327,
-0.0006467800,
-0.0007717393,
0.0114914821,
-0.0062596607,
-0.0018236234,
0.0064635486,
-0.0025178969,
-0.0048348112,
0.0065226313,
-0.0011905292,
0.0064819707,
0.0192323104,
-0.0033561890,
-0.0007384755,
0.0155332386,
0.0051444657,
-0.0023706602,
0.0138781536,
0.0064513944,
0.0023346888,
0.0200721323,
0.0103022205,
-0.0004622789,
0.0211454947,
0.0109278988,
0.0039141471,
0.0159646217,
0.0091745015,
0.0050145751,
0.0171221644,
0.0073579755,
0.0027790777,
0.0181227569,
0.0160713978,
0.0037968783,
0.0128771942,
0.0123793799,
0.0074963486,
0.0174165349,
0.0102174655,
0.0024506741,
0.0160076227,
0.0102877095,
0.0053998590,
0.0164347850,
0.0070979428,
-0.0022062762,
0.0127591947,
0.0083780885,
-0.0089008454,
-0.0004513857,
0.0062973793,
-0.0075552980,
0.0072283680,
0.0072872704,
-0.0054966370,
0.0049166651,
0.0052768895,
-0.0161341559,
-0.0063039684,
-0.0059555275,
-0.0137060788,
-0.0140829589,
-0.0118362429,
-0.0144746983,
-0.0084085613,
-0.0083418200,
-0.0143066943,
-0.0151094897,
-0.0112886960,
-0.0161675736,
-0.0184618887,
-0.0149039971,
-0.0188300051,
-0.0177711211,
-0.0058460338,
-0.0170378704,
-0.0115313958,
-0.0007945573,
-0.0105825355,
-0.0200263392,
-0.0088675050,
-0.0168481115,
-0.0212305374,
-0.0054120128,
-0.0158421285,
-0.0198351368,
0.0048276521,
-0.0025786469,
-0.0145906312,
-0.0008380159,
-0.0093232859,
-0.0159154516,
-0.0061391378,
-0.0159261711,
-0.0155836614,
-0.0024546729,
-0.0035143225,
-0.0050101010,
0.0004978650,
0.0005524991,
-0.0002454630,
0.0029721602,
-0.0030803499,
-0.0122512728,
0.0006707527,
0.0055900700,
0.0011013199,
0.0062536751,
0.0050282562,
0.0076119369,
0.0161342975,
0.0119189192,
0.0017948310,
0.0077041667,
0.0088508213,
-0.0032952849,
0.0004366932,
0.0166033078,
0.0030216619,
0.0081358748,
0.0216594748,
0.0060054334,
0.0073383348,
0.0140360184,
-0.0006202475,
-0.0075348145,
0.0047708289,
-0.0029448043,
-0.0027596320,
0.0061280788,
-0.0011733713,
-0.0014517823,
0.0111284964,
0.0006641099,
-0.0062750652,
0.0065270849,
-0.0031809467,
-0.0052008936,
0.0053984923,
-0.0026211557,
-0.0053062527,
0.0108868713,
0.0015548703,
-0.0031493532,
0.0058279689,
-0.0065590311,
-0.0145964976,
0.0062796748,
-0.0137901623,
-0.0216645170,
-0.0006299533,
-0.0027570752,
-0.0162411220,
0.0018204844,
-0.0035156042,
-0.0111605059,
0.0039183409,
-0.0049581602,
-0.0216086600,
-0.0035736153,
-0.0093299178,
-0.0158877969,
-0.0067401468,
-0.0042871521,
-0.0109569281,
0.0018906017,
-0.0052392986,
-0.0075112954,
0.0012989935,
0.0004682007,
-0.0126212453,
-0.0046262946,
-0.0010446771,
-0.0089354934,
0.0039843246,
0.0047052130,
-0.0036130720,
0.0136609646,
0.0139575005,
-0.0047371611,
0.0019697335,
0.0026617039,
-0.0125020510,
-0.0082664639,
0.0048658028,
-0.0046647335,
0.0045437166,
0.0199095607,
0.0115622571,
0.0074843243,
0.0186526328,
0.0031997501,
0.0035467718,
0.0056071905,
-0.0069238343,
-0.0024140410,
0.0113041000,
0.0106279720,
0.0078306729,
0.0151388580,
0.0141592277,
0.0160182416,
0.0156397168,
0.0072543467,
0.0024672688,
0.0154559687,
0.0107681146,
0.0038422802,
0.0137766320,
0.0146892099,
0.0102060521,
0.0206251144,
0.0142096095,
0.0064822007,
0.0182973072,
0.0175835751,
0.0000090917,
0.0133984778,
0.0172057059,
0.0019650511,
0.0162326265,
0.0157034732,
0.0001102235,
0.0144470986,
0.0118482439,
-0.0032397232,
0.0040257638,
0.0047200858,
0.0012168261,
0.0053634485,
0.0062496769,
0.0009308109,
0.0096627912,
0.0127434488,
0.0029205992,
0.0027071082,
0.0053592855,
-0.0042495565,
-0.0006723856,
0.0016255048,
-0.0091267414,
0.0003762223,
0.0038055249,
-0.0001014786,
0.0031740300,
0.0051265019,
-0.0059389379,
-0.0041207289,
-0.0015055391,
-0.0139020253,
-0.0217821747,
0.0044993660,
-0.0070176828,
-0.0167211406,
0.0000310942,
-0.0034967971,
-0.0126394574,
-0.0060740542,
-0.0162116922,
-0.0227034502,
-0.0092172818,
-0.0163909029,
-0.0247983448,
-0.0100813825,
-0.0034346664,
-0.0149006676,
-0.0048892763,
-0.0089067798,
-0.0186674688,
-0.0076856762,
-0.0112200305,
-0.0260875020,
-0.0121388137,
-0.0073719723,
-0.0153988898,
0.0000676494,
-0.0058962908,
-0.0155128930,
-0.0019776081,
-0.0048830649,
-0.0247499794,
-0.0119663980,
-0.0073789549,
-0.0201240201,
-0.0060779047,
0.0004081389,
-0.0139031745,
0.0005993285,
0.0091111716,
-0.0091656931,
-0.0041654436,
0.0010817942,
-0.0079374705,
-0.0023899642,
0.0031800973,
-0.0095886458,
-0.0009804962,
0.0167179219,
0.0058670766,
0.0053057801,
0.0148193296,
0.0102162547,
0.0113386083,
0.0122575788,
-0.0007942864,
0.0072536143,
0.0120666148,
0.0020421275,
0.0114702694,
0.0217358992,
0.0126291104,
0.0153749520,
0.0182935428,
0.0070977053,
0.0039523146,
0.0130562298,
0.0031629393,
-0.0077624740,
0.0129096387,
0.0129658906,
0.0047146208,
0.0170800202,
0.0074929744,
0.0005224244,
0.0118945669,
0.0037874037,
-0.0081612905,
0.0004995462,
0.0002392222,
-0.0031457124,
0.0057791919,
0.0037652322,
-0.0003252694,
0.0028637194,
0.0028374919,
-0.0038460917,
-0.0016126671,
-0.0064262087,
-0.0066162730,
-0.0054885792,
-0.0065444615,
-0.0142772608,
0.0023781988,
0.0042986721,
-0.0127922138,
-0.0111887092,
-0.0051617087,
-0.0110084759,
-0.0144538367,
-0.0098696109,
-0.0228172354,
-0.0108203627,
0.0039514950,
-0.0130135240,
-0.0135308746,
0.0009049635,
-0.0086462274,
-0.0106830196,
-0.0069568446,
-0.0166397523,
-0.0122377612,
-0.0024858988,
-0.0101866154,
-0.0088196658,
0.0017389294,
0.0014816691,
-0.0020318078,
0.0046963519,
-0.0009943526,
-0.0056944420,
-0.0003527753,
-0.0089559946,
-0.0101579577,
-0.0025796483,
-0.0046134274,
-0.0019631595,
0.0096749254,
0.0029030221,
0.0059361253,
0.0156009849,
0.0092180083,
-0.0038094372,
0.0052854856,
0.0132231340,
-0.0097307237,
0.0033714341,
0.0105320802,
-0.0009342546,
0.0102923810,
0.0233143829,
0.0015643920,
0.0063509252,
0.0134695983,
0.0013352607,
0.0057239886,
0.0036579501,
-0.0000108372,
0.0088262800,
0.0198269226,
0.0060815522,
0.0053487336,
0.0175382458,
0.0097099897,
0.0055245706,
0.0131695382,
-0.0016169848,
0.0044453791,
0.0134716500,
-0.0025550243,
0.0058006886,
0.0198343974,
0.0087517090,
0.0088644568,
0.0193036571,
0.0060942671,
0.0024118121,
0.0164206252,
0.0015991009,
-0.0079086013,
0.0131660281,
0.0066937767,
-0.0047549494,
0.0148257520,
0.0040760455,
-0.0013000462,
0.0145645589,
0.0041272733,
-0.0042496379,
0.0067026159,
0.0036970505,
-0.0027250079,
0.0127111049,
0.0020793425,
0.0022821217,
0.0117444284,
0.0097644804,
-0.0031125438,
0.0034097438,
0.0040128068,
-0.0041651847,
0.0034439086,
-0.0032359227,
-0.0096016191,
0.0094139175,
0.0076118242,
-0.0134124625,
0.0040042265,
0.0058035641,
-0.0132596008,
-0.0028212224,
0.0016149117,
-0.0128631368,
0.0029365285,
0.0052429885,
-0.0075315773,
0.0002788798,
0.0074301017,
-0.0071808267,
-0.0080665322,
-0.0030209841,
-0.0124343997,
-0.0090682320,
-0.0005323124,
-0.0089630559,
-0.0036610179,
0.0040196944,
0.0025821365,
-0.0041798493,
-0.0030856163,
-0.0104891267,
-0.0107830064,
-0.0058060251,
-0.0105511807,
-0.0122076534,
0.0020938066,
-0.0001332016,
-0.0068105203,
0.0043798918,
-0.0015862229,
-0.0111003798,
0.0033179424,
0.0001012759,
-0.0141056161,
0.0071449373,
0.0128549095,
-0.0072937468,
0.0106084011,
0.0070814593,
-0.0069594979,
0.0104811396,
0.0046567987,
-0.0076814000,
0.0068205222,
0.0083768470,
0.0049358113,
0.0085222758,
0.0120116007,
0.0064522210,
0.0127347913,
0.0131696165,
0.0046318895,
0.0116572008,
0.0147413835,
0.0032281489,
0.0044955062,
0.0088201128,
-0.0012835703,
0.0072940369,
0.0054684067,
0.0008328584,
0.0109868497,
0.0173881948,
0.0034995372,
0.0068090227,
0.0129968263,
0.0048096781,
-0.0018349686,
0.0146064851,
-0.0009327632,
-0.0073673008,
0.0100709274,
0.0043475972,
-0.0100939665,
0.0042636343,
-0.0039781891,
-0.0086167026,
0.0025852036,
-0.0067449431,
-0.0154554760,
-0.0027694835,
0.0001218325,
-0.0135195209,
-0.0089996206,
-0.0095098587,
-0.0216707289,
-0.0070963595,
-0.0156823918,
-0.0313395299,
-0.0141904270,
-0.0115821287,
-0.0263944548,
-0.0122880675,
-0.0147366747,
-0.0245213732,
-0.0066022645,
-0.0138893444,
-0.0288575999,
-0.0148340790,
-0.0114744790,
-0.0315846652,
-0.0194071010,
-0.0075144712,
-0.0256636664,
-0.0092626698,
-0.0022274810,
-0.0226134341,
-0.0128758475,
-0.0023049975,
-0.0251512639,
-0.0193998516,
-0.0072172000,
-0.0167769492,
-0.0082434472,
-0.0034220703,
-0.0120044490,
-0.0037712315,
0.0056785401,
-0.0083956551,
-0.0057913605,
-0.0026789210,
-0.0090925926,
-0.0071889213,
0.0033129680,
-0.0061688526,
0.0002032839,
0.0138417985,
0.0054884404,
0.0044529401,
0.0160621442,
0.0022777470,
0.0027484479,
0.0180282276,
-0.0006353530,
-0.0053623733,
0.0204799622,
0.0172043052,
0.0064753676,
0.0193351768,
0.0177058112,
0.0084520187,
0.0203659367,
0.0071496954,
-0.0016464703,
0.0125222243,
0.0087263677,
0.0036052265,
0.0137678999,
0.0165263116,
0.0100783482,
0.0158077963,
0.0091215679,
0.0018208891,
0.0076452158,
0.0064409049,
-0.0030869758,
0.0021086091,
0.0046756915,
0.0008905554,
0.0102668405,
0.0088096811,
0.0011901932,
0.0064789481,
0.0118478127,
-0.0007564723,
-0.0019847457,
0.0106218280,
-0.0073505770,
-0.0003530407,
0.0122615593,
-0.0064508300,
-0.0036168096,
0.0114703216,
-0.0037613048,
-0.0060314038,
0.0023969198,
-0.0081012994,
-0.0025876097,
0.0026266582,
-0.0113047147,
-0.0074386643,
0.0048644892,
0.0000988153,
-0.0056938026,
-0.0019267350,
0.0000338020,
-0.0065897102,
-0.0050384756,
-0.0115691591,
-0.0134487245,
-0.0014007824,
-0.0064418879,
-0.0097003663,
0.0053215488,
-0.0005425633,
-0.0024520955,
0.0054160403,
-0.0063708895,
-0.0111401090,
0.0014888081,
0.0019057894,
-0.0171269607,
-0.0049082399,
0.0101060476,
-0.0068512047,
0.0032655105,
0.0077757714,
-0.0076066721,
-0.0011641623,
0.0054162997,
-0.0134321246,
-0.0046587880,
-0.0008866050,
-0.0081306566,
-0.0038436553,
0.0088708401,
-0.0066565135,
-0.0020587679,
0.0056190859,
-0.0039035231,
-0.0103866719,
0.0009169827,
-0.0099071693,
-0.0064477641,
0.0032772229,
-0.0072019170,
0.0001538572,
0.0187456403,
-0.0011057550,
-0.0031417352,
0.0132987360,
0.0042816675,
-0.0063290223,
0.0123913959,
-0.0029587867,
-0.0038104483,
0.0172482301,
0.0091554541,
-0.0033849319,
0.0197676495,
0.0065540620,
-0.0021312381,
0.0127989808,
0.0032011615,
-0.0040987516,
0.0112614920,
0.0113869132,
-0.0023137357,
0.0161297955,
0.0156909842,
0.0105858911,
0.0171344541,
0.0144730331,
0.0053909379,
0.0152479494,
0.0118446117,
-0.0029109963,
0.0110598616,
0.0092237536,
0.0059219860,
0.0205243360,
0.0157259628,
0.0041188523,
0.0194244236,
0.0187278017,
-0.0046452186,
0.0073419600,
0.0091508534,
-0.0031329901,
0.0089863669,
0.0185514502,
0.0015169894,
0.0094184279,
0.0191458035,
-0.0036791512,
-0.0089232372,
-0.0008056927,
-0.0180332270,
-0.0081598042,
-0.0105516929,
-0.0115121799,
-0.0044177230,
0.0072301868,
-0.0062921951,
-0.0081650373,
-0.0040990738,
-0.0111884177,
-0.0123609956,
-0.0183533262,
-0.0214764252,
-0.0186023582,
-0.0068062223,
-0.0146612860,
-0.0132797053,
0.0029197517,
-0.0048550307,
-0.0142849125,
-0.0053578173,
-0.0114345839,
-0.0241465010,
-0.0086618755,
-0.0111827794,
-0.0257054530,
0.0017176603,
0.0026958892,
-0.0115973353,
0.0017464486,
-0.0005650225,
-0.0128834639,
-0.0061989836,
-0.0087997587,
-0.0199032556,
-0.0022847902,
-0.0057324553,
-0.0094242943,
0.0050569600,
0.0023650799,
0.0011678155,
0.0033577180,
0.0068032201,
-0.0077133020,
0.0019996674,
0.0026591755,
0.0022833850,
0.0070014847,
0.0038488079,
0.0078744357,
0.0211700778,
0.0193003546,
0.0069404589,
0.0090945382,
0.0186624732,
0.0046616192,
0.0004822302,
0.0134092942,
0.0036702643,
0.0019128114,
0.0244209897,
0.0094045214,
0.0099884449,
0.0258286688,
0.0110118603,
0.0057764496,
0.0069976463,
-0.0000350164,
-0.0003720573,
0.0072777267,
0.0031087818,
-0.0048743836,
0.0099909315,
0.0103642885,
-0.0012303260,
0.0036747789,
0.0016117847,
-0.0087999888,
0.0060027251,
-0.0041637085,
-0.0153047703,
0.0034312215,
-0.0060594585,
-0.0078847157,
0.0025901734,
-0.0027070940,
-0.0120834578,
-0.0002587694,
-0.0033610789,
-0.0203955881,
-0.0078145545,
-0.0011318321,
-0.0209744908,
-0.0068625491,
-0.0027783378,
-0.0211369172,
-0.0043586530,
-0.0028682661,
-0.0293776244,
-0.0148975709,
-0.0114561040,
-0.0251626074,
-0.0169124659,
-0.0122490898,
-0.0196351893,
-0.0034205311,
-0.0023111796,
-0.0155830458,
-0.0077503030,
-0.0018570768,
-0.0181850512,
-0.0142527986,
-0.0124428840,
-0.0161836427,
-0.0063299690,
0.0018260604,
-0.0142578427,
0.0018184808,
0.0107131051,
-0.0063243979,
-0.0043255901,
0.0049736416,
-0.0116155185,
-0.0119870622,
0.0030299171,
-0.0092121474,
-0.0044673379,
0.0176293403,
0.0018259420,
0.0032821659,
0.0099197365,
0.0007275766,
-0.0051794015,
0.0037469019,
-0.0086683165,
-0.0086342935,
0.0041750348,
0.0065371282,
0.0047629518,
0.0088624936,
0.0070003774,
0.0027524368,
0.0155379195,
0.0046600285,
-0.0032683890,
0.0069841379,
0.0087678460,
0.0060749464,
0.0137732467,
0.0129082557,
0.0103131328,
0.0194171965,
0.0088419393,
-0.0008041941,
0.0066744997,
0.0162839815,
-0.0054817609,
0.0074176788,
0.0183066335,
0.0019349074,
0.0174305439,
0.0186556131,
-0.0006682781,
0.0126030706,
0.0191738084,
0.0040034205,
0.0056372005,
0.0080754831,
0.0020444100,
0.0117870709,
0.0114315003,
0.0031568937,
0.0089080185,
0.0139763989,
0.0086764162,
0.0087111918,
0.0104840156,
0.0039561461,
0.0068198754,
0.0147398785,
0.0045837956,
0.0060748653,
0.0122471359,
0.0063939011,
0.0078515178,
0.0120528452,
-0.0000608314,
0.0017715185,
0.0115290172,
-0.0038531856,
-0.0117153907,
0.0076731988,
0.0064197667,
-0.0062701609,
0.0054196459,
0.0034419424,
-0.0053055426,
0.0062709604,
-0.0024117604,
-0.0116803199,
-0.0040525235,
-0.0027566727,
-0.0140666701,
-0.0061677815,
0.0015944686,
-0.0119150821,
-0.0044357311,
-0.0037618885,
-0.0159158409,
-0.0046565309,
-0.0004265884,
-0.0175877810,
-0.0109194638,
-0.0016192193,
-0.0139160501,
0.0007926674,
0.0001152272,
-0.0141391885,
0.0001702296,
0.0022377977,
-0.0166975111,
-0.0104873870,
-0.0018219678,
-0.0164590199,
-0.0055044377,
0.0065301303,
-0.0152087072,
-0.0068104994,
0.0095241228,
-0.0084424177,
-0.0097135659,
0.0043164222,
-0.0129776457,
-0.0037051323,
0.0049317870,
-0.0071209222,
-0.0048324773,
0.0114459172,
0.0047721323,
-0.0013876336,
0.0082442602,
-0.0014251784,
0.0045422339,
0.0084413476,
-0.0022436113,
0.0005233272,
0.0137834791,
0.0049994793,
0.0042354977,
0.0143435076,
0.0065956349,
0.0098640267,
0.0214832928,
0.0046470221,
0.0034498889,
0.0175062157,
0.0040790220,
-0.0092293471,
0.0087566497,
0.0054156850,
-0.0002765945,
0.0142440805,
0.0075551299,
0.0005926326,
0.0120125338,
0.0081479186,
-0.0031532906,
0.0036866406,
0.0002195826,
-0.0043038321,
0.0043156478,
0.0028161034,
-0.0049185175,
0.0021109143,
0.0002489255,
-0.0068183825,
-0.0041851266,
-0.0037989209,
-0.0105995983,
-0.0027561053,
-0.0042879088,
-0.0108080367,
0.0023664054,
0.0042355289,
-0.0098949224,
-0.0086431308,
-0.0101880617,
-0.0198700447,
-0.0133399582,
-0.0120339449,
-0.0268465243,
-0.0217084102,
-0.0032103723,
-0.0146780107,
-0.0117392633,
-0.0042505865,
-0.0159925669,
-0.0137841441,
-0.0089688310,
-0.0253432970,
-0.0183114018,
-0.0127304913,
-0.0205214918,
-0.0147174159,
-0.0054679695,
-0.0059335395,
-0.0060323030,
-0.0073921252,
-0.0128894197,
-0.0142469667,
-0.0062343157,
-0.0147940554,
-0.0167804901,
-0.0041730381,
-0.0084676305,
-0.0038818563,
0.0026845455,
-0.0058504888,
-0.0048044506,
0.0010692425,
-0.0026331947,
-0.0129397940,
-0.0016149979,
-0.0065118447,
-0.0137374979,
0.0046255807,
0.0069270697,
-0.0082062297,
0.0058969669,
0.0117749954,
-0.0031218082,
0.0021025487,
0.0038793031,
0.0009335912,
0.0104197506,
0.0087439511,
0.0004031927,
0.0112539995,
0.0204213671,
0.0011587752,
0.0033637327,
0.0085484600,
0.0024407022,
0.0019641607,
0.0058429153,
-0.0017476989,
0.0054141218,
0.0170644820,
0.0032608511,
0.0048714695,
0.0187608525,
0.0013818800,
0.0102093676,
0.0117074903,
-0.0005611716,
0.0041102534,
0.0167424679,
0.0029564430,
-0.0050560134,
0.0126948524,
0.0025362666,
0.0015407226,
0.0095237354,
0.0012471901,
-0.0007565778,
0.0154050170,
0.0056172991,
-0.0023885574,
0.0174606945,
0.0071408185,
0.0030925937,
0.0135751311,
0.0086211450,
-0.0016939687,
0.0142715592,
0.0068608122,
-0.0043094102,
0.0080630993,
-0.0028532213,
0.0002854417,
0.0104646403,
-0.0000197055,
0.0026561208,
0.0152108669,
0.0119822249,
-0.0025301005,
0.0093002999,
0.0035452449,
-0.0117172655,
0.0016861042,
-0.0000351175,
-0.0132319871,
0.0092775384,
0.0138630727,
-0.0048718597,
0.0116525302,
0.0068486016,
-0.0054515721,
0.0009883295,
-0.0075053200,
-0.0121040884,
-0.0036495500,
0.0053086784,
-0.0033124208,
0.0000720612,
0.0064566615,
0.0038473522,
-0.0002808867,
-0.0013248062,
-0.0076983888,
-0.0049286578,
0.0002661177,
-0.0089948056,
-0.0038739911,
0.0085804360,
-0.0010334575,
0.0082176169,
0.0038949521,
-0.0065255985,
-0.0095587177,
0.0008938026,
-0.0072065904,
-0.0121639762,
0.0023199178,
0.0021313319,
-0.0031777793,
0.0131659321,
0.0044209631,
-0.0045491778,
0.0167046264,
0.0053929640,
-0.0095329285,
0.0060300697,
0.0001380315,
0.0057432903,
0.0104106348,
0.0044888528,
0.0044029118,
0.0143093113,
0.0125109116,
0.0050707790,
0.0120006837,
0.0112303523,
0.0064359251,
0.0113580506,
0.0107664820,
0.0050529940,
0.0123685375,
0.0109570762,
0.0032545787,
0.0121531170,
0.0109094186,
0.0038560079,
0.0099900141,
0.0098664397,
-0.0021477395,
0.0109564494,
0.0156333502,
-0.0021290607,
0.0032281391,
0.0136084799,
0.0004758329,
0.0020281514,
0.0077690734,
-0.0059991060,
-0.0053077256,
0.0032884185,
-0.0033999262,
-0.0073895985,
0.0014463043,
-0.0018282175,
-0.0050248182,
-0.0008978319,
-0.0091271233,
-0.0148241166,
-0.0039422368,
-0.0137366783,
-0.0257780124,
-0.0126482556,
-0.0141103230,
-0.0190335121,
-0.0108181145,
-0.0193596091,
-0.0203061290,
-0.0017103984,
-0.0178375710,
-0.0220644064,
-0.0090387128,
-0.0171086341,
-0.0216237996,
-0.0142223965,
-0.0069783819,
-0.0301136039,
-0.0013569737,
-0.0100321649,
-0.0282272696,
-0.0089076972,
-0.0094090709,
-0.0250028335,
-0.0121833812,
-0.0155938677,
-0.0175050665,
-0.0048979865,
-0.0021827205,
-0.0174688660,
-0.0042688497,
0.0034904329,
-0.0112800663,
-0.0065795863,
-0.0032833475,
-0.0195236299,
0.0019043230,
-0.0037309658,
-0.0121726580,
0.0009591656,
0.0039034730,
-0.0003368441,
0.0050357305,
0.0093206353,
-0.0091792354,
0.0038815574,
0.0161053818,
-0.0065131248,
-0.0036054328,
0.0181233324,
0.0016318818,
0.0109564131,
0.0176078714,
0.0033673281,
0.0074646254,
0.0167783275,
0.0046752878,
0.0029933308,
0.0095877321,
0.0053355824,
0.0022230565,
0.0095693674,
0.0108816884,
0.0086609460,
0.0165444817,
0.0054042437,
0.0027981652,
0.0094650146,
0.0068595521,
0.0009919726,
0.0038626438,
0.0014905374,
0.0026144320,
0.0149237439,
0.0081448741,
0.0003500204,
0.0112282615,
0.0111414595,
0.0009834983,
0.0080022626,
0.0057662483,
-0.0048353220,
0.0090880450,
0.0142561905,
-0.0042981543,
0.0079447068,
0.0120253619,
-0.0001031081,
0.0036778513,
0.0048525124,
-0.0100740604,
0.0011999537,
0.0042092041,
-0.0063462858,
0.0022551899,
0.0068065468,
0.0047119088,
0.0063532162,
0.0054925382,
-0.0024019915,
0.0031917421,
0.0028843051,
-0.0080199270,
-0.0090730339,
-0.0007741746,
-0.0065439525,
-0.0048971632,
0.0015474036,
-0.0014091223,
0.0069100857,
0.0102515761,
-0.0080641126,
-0.0089574000,
0.0042298581,
-0.0013473574,
-0.0172151849,
0.0121863279,
0.0028982121,
-0.0018375006,
0.0133071756,
0.0044052778,
-0.0095133195,
0.0021695334,
-0.0004351470,
-0.0120414235,
-0.0041259788,
-0.0083081266,
-0.0126163885,
0.0038788426,
0.0062147155,
-0.0044526909,
0.0022474632,
0.0052662501,
-0.0024767525,
0.0031526911,
-0.0025132736,
-0.0132381003,
-0.0083718542,
0.0009486342,
-0.0101553537,
-0.0006164418,
0.0042483113,
-0.0047589643,
0.0021265647,
0.0086708218,
-0.0063969060,
0.0025508960,
0.0127089825,
-0.0076118992,
0.0006254395,
0.0173693877,
0.0035524669,
-0.0001614068,
0.0178061873,
-0.0000646060,
0.0011613467,
0.0155052561,
-0.0037774444,
-0.0025845100,
0.0159348268,
0.0033154879,
-0.0016298860,
0.0113512352,
0.0070678140,
0.0079623526,
0.0181892347,
0.0071204663,
0.0053620394,
0.0163583979,
0.0101163164,
0.0015675977,
0.0135605680,
0.0043272935,
0.0074738646,
0.0191381238,
0.0094098961,
0.0027419752,
0.0207268354,
0.0099987769,
-0.0030197757,
0.0105878236,
0.0064047030,
-0.0065874336,
0.0132089369,
0.0156164784,
-0.0011436107,
0.0150449676,
0.0155219343,
-0.0034391535,
0.0021220096,
-0.0026661435,
-0.0142607884,
-0.0042327736,
-0.0089039207,
-0.0160107221,
-0.0007486122,
-0.0047638002,
-0.0021195267,
-0.0131795825,
-0.0008647004,
-0.0150534315,
-0.0059336168,
-0.0099931769,
-0.0165093355,
-0.0126890633,
-0.0102438610,
-0.0212934464,
-0.0184285957,
-0.0074480991,
-0.0178581737,
-0.0174566209,
-0.0043381834,
-0.0196193680,
-0.0176511593,
-0.0033537941,
-0.0151886996,
-0.0217803791,
-0.0014846588,
-0.0091393273,
-0.0115555525,
-0.0044319397,
-0.0154491691,
-0.0198174100,
-0.0078815604,
-0.0143815130,
-0.0260558892,
-0.0097014075,
-0.0130457971,
-0.0094452817,
0.0022148392,
-0.0025516967,
-0.0029034498,
0.0040098703,
0.0063681416,
-0.0065845414,
-0.0041062068,
-0.0065360898,
-0.0070535969,
-0.0002472045,
-0.0011236732,
-0.0088887028,
0.0116355540,
0.0135950260,
0.0059634568,
0.0123528950,
0.0142481970,
0.0054375310,
0.0125782480,
0.0141501576,
-0.0044594421,
0.0044948505,
0.0239345096,
0.0005317871,
0.0031639263,
0.0181028750,
0.0054635103,
0.0067291823,
0.0030761955,
-0.0041097468,
-0.0016859138,
0.0083006117,
-0.0046140165,
-0.0030944240,
0.0088498462,
0.0101071512,
0.0008593388,
0.0087995268,
-0.0004436499,
-0.0044183061,
0.0057325438,
-0.0040862667,
-0.0085076131,
0.0001148062,
-0.0054215956,
-0.0091186548,
0.0088000027,
-0.0073459325,
-0.0095525272,
0.0021060430,
-0.0021615964,
-0.0153403487,
-0.0013406818,
-0.0009584770,
-0.0142338304,
-0.0014513098,
-0.0010448367,
-0.0185232442,
-0.0006242520,
-0.0012325665,
-0.0235778838,
-0.0123898396,
-0.0053289253,
-0.0196712483,
-0.0068296716,
-0.0125895245,
-0.0220120680,
-0.0055307471,
0.0027754758,
-0.0102570821,
-0.0063467938,
0.0024363883,
-0.0096252300,
-0.0035140945,
-0.0035899687,
-0.0148570668,
-0.0013046314,
0.0071370592,
-0.0078011323,
0.0015228135,
0.0105585996,
-0.0046936171,
0.0016644187,
0.0095251007,
-0.0104280803,
-0.0012491394,
0.0145588061,
-0.0031704709,
-0.0014618956,
0.0204536021,
0.0026758136,
0.0032405802,
0.0117698135,
-0.0047684098,
-0.0056596957,
0.0050209314,
-0.0058522504,
-0.0057399278,
0.0053921686,
0.0042530075,
0.0053233742,
0.0128431721,
0.0039002430,
0.0040290919,
0.0115112877,
0.0070622712,
-0.0023648371,
0.0048278696,
0.0018951856,
0.0037292303,
0.0088787740,
0.0059285504,
0.0033301166,
0.0141625572,
0.0148530584,
-0.0006631220,
0.0080444757,
0.0130704781,
-0.0019981384,
0.0068584527,
0.0143198213,
-0.0019215072,
0.0138742737,
0.0198115259,
-0.0046308259,
0.0028281193,
0.0129089607,
-0.0014500167,
0.0023176663,
0.0042951684,
-0.0022157968,
0.0117210681,
0.0106446082,
0.0042049191,
0.0094099380,
0.0176612642,
0.0075403978,
0.0073902858,
0.0085631730,
0.0027575195,
0.0027899970,
0.0103506539,
0.0023980092,
0.0027210535,
0.0117725786,
0.0079128994,
0.0108397463,
0.0142401000,
0.0039646500,
0.0034816831,
0.0154191572,
0.0043319822,
-0.0137503799,
0.0082734618,
0.0098216543,
-0.0052237157,
0.0113530187,
0.0036766971,
-0.0081872074,
0.0091234725,
-0.0023229164,
-0.0175325666,
-0.0087069515,
-0.0099453572,
-0.0153620988,
-0.0053282506,
-0.0081836730,
-0.0097094281,
-0.0046628453,
-0.0003877546,
-0.0136931483,
-0.0113741867,
-0.0028929303,
-0.0137625709,
-0.0138951875,
-0.0095635802,
-0.0171013568,
-0.0051769242,
-0.0016877690,
-0.0192438681,
-0.0097175427,
-0.0032869505,
-0.0180085525,
-0.0177156050,
-0.0087717250,
-0.0197069868,
-0.0151014626,
0.0090051312,
-0.0095556797,
-0.0127852792,
0.0119750276,
-0.0050956267,
-0.0108056786,
0.0070149056,
-0.0168232173,
-0.0158684254,
0.0017268874,
-0.0083590336,
-0.0126518775,
0.0037331302,
0.0017189112,
-0.0010289958,
0.0102567393,
0.0047821081,
0.0030381780,
0.0175697356,
0.0050787530,
0.0015722527,
0.0201062076,
0.0127843022,
0.0057612620,
0.0180858560,
0.0085931541,
0.0108981747,
0.0205895342,
0.0107733365,
0.0002011504,
0.0189471506,
0.0166612361,
-0.0022802686,
0.0164603293,
0.0186854005,
0.0085990895,
0.0223266352,
0.0205534548,
0.0024921927,
0.0146352490,
0.0131168645,
-0.0013398705,
0.0044704350,
0.0045186798,
-0.0029241832,
0.0054228529,
0.0117422696,
0.0032542716,
0.0076019666,
0.0111043556,
0.0015829265,
0.0064034387,
0.0050509018,
-0.0060251551,
0.0019153119,
0.0088676941,
-0.0050003789,
-0.0007265753,
0.0101204030,
-0.0017890282,
0.0002798373,
-0.0006257601,
-0.0151113532,
-0.0091389567,
-0.0005916856,
-0.0193030313,
-0.0209802352,
0.0019162502,
-0.0044490867,
-0.0129671814,
0.0013050385,
-0.0084002651,
-0.0159956943,
-0.0029142313,
-0.0194656774,
-0.0170553401,
-0.0093892459,
-0.0116381031,
-0.0140908370,
-0.0028379925,
-0.0030212293,
-0.0035138475,
0.0009108020,
-0.0034305532,
-0.0156079568,
-0.0048599066,
-0.0044893483,
-0.0155922482,
-0.0083137713,
-0.0080303503,
-0.0040416694,
0.0086274967,
0.0034543974,
-0.0060266759,
0.0066035590,
0.0039555021,
-0.0124590201,
-0.0047960249,
0.0015195494,
-0.0172487833,
0.0002820384,
0.0122044561,
-0.0068672262,
0.0042092651,
0.0125535466,
-0.0017360424,
-0.0026936592,
0.0036016484,
-0.0060955971,
0.0001892761,
0.0043038777,
-0.0114378762,
-0.0055799028,
0.0086185317,
0.0026441191,
-0.0039261305,
0.0060262308,
0.0012143789,
0.0010451559,
0.0087620290,
-0.0018997984,
-0.0049757678,
0.0064651617,
-0.0021720752,
-0.0030659465,
0.0065240054,
-0.0002667828,
-0.0046301070,
0.0073063690,
-0.0023546689,
-0.0127616506,
0.0054532448,
0.0020328597,
-0.0188989360,
0.0022636889,
0.0018610411,
-0.0081291161,
0.0067001414,
0.0039435113,
-0.0098419115,
0.0059825317,
0.0035973322,
-0.0132147744,
-0.0040215529,
-0.0010900529,
-0.0141209885,
-0.0020914865,
0.0039397418,
-0.0131430952,
0.0029272949,
0.0058335736,
-0.0031865609,
0.0014460152,
0.0009528252,
-0.0070036440,
0.0053129783,
0.0016038202,
-0.0116666546,
0.0028854976,
0.0110142250,
-0.0092183752,
-0.0009483009,
-0.0005455245,
-0.0152005609,
-0.0044469987,
-0.0001134054,
-0.0195512809,
-0.0054008462,
0.0138552003,
-0.0041439570,
-0.0003723731,
0.0070462013,
-0.0054086093,
-0.0042839516,
0.0000305904,
-0.0160241295,
-0.0120843621,
-0.0001950887,
-0.0091456138,
-0.0051678885,
0.0013473689,
-0.0018410907,
-0.0047155162,
-0.0010352472,
-0.0086913994,
-0.0081314417,
-0.0013093173,
-0.0107860770,
-0.0098046847,
0.0015485503,
-0.0028650844,
-0.0006996758,
0.0079303291,
-0.0024161735,
-0.0094492603,
0.0053901947,
-0.0033336005,
-0.0137721328,
-0.0030451317,
-0.0003467217,
-0.0092832875,
0.0071964874,
0.0079031866,
-0.0042137685,
0.0122638047,
0.0108753201,
-0.0001886558,
0.0053809392,
0.0048298519,
0.0020958302,
0.0105925463,
0.0092502972,
0.0066391416,
0.0158761591,
0.0193551909,
0.0100760115,
0.0103941578,
0.0174286496,
0.0116950544,
0.0121897850,
0.0158694722,
0.0096319458,
0.0207372289,
0.0245800167,
0.0143156461,
0.0175883453,
0.0263885744,
0.0167534202,
0.0198055226,
0.0210728720,
0.0040240684,
0.0059642452,
0.0236844365,
0.0069472678,
0.0044875210,
0.0202960595,
0.0149148563,
0.0113781113,
0.0242198743,
0.0094433799,
0.0038600364,
0.0136060379,
0.0060051223,
0.0023058208,
0.0060774637,
0.0016672822,
0.0014164428,
0.0049127801,
0.0033226435,
-0.0064633046,
0.0030222991,
0.0000931625,
-0.0090282746,
-0.0060877493,
-0.0027435878,
-0.0091278600,
-0.0008850602,
-0.0112249628,
-0.0155191440,
-0.0016527850,
-0.0077278148,
-0.0228960812,
-0.0130887935,
-0.0117325317,
-0.0186380483,
-0.0150049794,
-0.0075394697,
-0.0265089776,
-0.0121142659,
-0.0041191932,
-0.0243941434,
-0.0125006288,
-0.0031123874,
-0.0251997076,
-0.0131594259,
-0.0110590104,
-0.0190435611,
-0.0117278611,
-0.0006680739,
-0.0190440789,
-0.0075843697,
-0.0001475347,
-0.0060341433,
-0.0115448870,
-0.0045884512,
-0.0186584610,
-0.0093396138,
0.0024959897,
-0.0160570815,
-0.0050934963,
0.0081352415,
-0.0031397922,
0.0058262032,
0.0132972198,
-0.0095646149,
0.0021367674,
0.0119275469,
-0.0050854525,
-0.0054600323,
0.0049311970,
0.0032602889,
0.0050226357,
0.0240300186,
0.0034622860,
0.0000647017,
0.0180754066,
0.0093318373,
-0.0027120351,
0.0060198670,
0.0015516358,
0.0030216135,
0.0097755417,
0.0066019036,
0.0031988977,
0.0163387433,
0.0073244986,
-0.0013858307,
0.0033084648,
0.0055006281,
-0.0019118960,
0.0019136503,
-0.0073001906,
-0.0050132298,
0.0116018988,
0.0061118426,
-0.0033047902,
0.0064235944,
0.0044745677,
-0.0025288798,
-0.0007728129,
-0.0002778835,
-0.0169891510,
0.0005055618,
0.0042211623,
-0.0143655166,
0.0016358767,
0.0015325665,
-0.0084478864,
-0.0029070047,
-0.0012814405,
-0.0140945977,
-0.0088919457,
-0.0042095161,
-0.0078298049,
-0.0058561517,
-0.0041349148,
-0.0051879520,
-0.0013196627,
-0.0010560487,
-0.0126683069,
-0.0081981365,
-0.0035931687,
-0.0117253177,
-0.0168624967,
-0.0072145653,
-0.0104316082,
-0.0083623109,
-0.0025178315,
-0.0077845287,
-0.0013781746,
0.0077615650,
-0.0050244462,
-0.0078820996,
0.0033852998,
-0.0073919720,
-0.0153734311,
-0.0017849215,
-0.0076266089,
-0.0133483056,
0.0042188815,
0.0008892860,
-0.0129582360,
0.0048483987,
0.0016511943,
-0.0068047345,
-0.0034510982,
-0.0060033402,
-0.0116304196,
-0.0014056667,
-0.0015685053,
-0.0084529370,
-0.0001357117,
0.0035496210,
-0.0061983019,
-0.0048076040,
-0.0024652921,
-0.0146993548,
-0.0088036256,
-0.0011789344,
-0.0085480306,
-0.0011194904,
0.0043168440,
-0.0018094105,
0.0067900484,
0.0071824761,
-0.0053888690,
0.0056200153,
0.0117660370,
-0.0045465310,
-0.0051046438,
0.0145784216,
0.0018439072,
-0.0008575581,
0.0142187858,
0.0034084646,
0.0031134021,
0.0201466270,
0.0003958502,
-0.0005491759,
0.0189402513,
