Filename,STFMK-20201105-LW19-1935_20201202_123941_004.dat
0.0146861020,
0.0017078731,
0.0200579166,
0.0063855667,
0.0160504170,
0.0222456865,
0.0120759085,
0.0089549134,
0.0251491666,
0.0142784929,
0.0039387983,
0.0147396242,
0.0087661017,
0.0134513984,
0.0221130271,
0.0198078714,
0.0123977186,
0.0335872397,
0.0221982785,
0.0112989210,
0.0231658313,
0.0107092354,
0.0034340327,
0.0130583085,
0.0203659236,
-0.0018581253,
0.0193527881,
0.0212570243,
0.0086479997,
0.0178834107,
0.0114086093,
0.0024143099,
0.0126202125,
0.0063979090,
-0.0116848396,
-0.0044702734,
0.0069296365,
0.0002526398,
0.0003615994,
-0.0068831854,
-0.0100592943,
0.0015589861,
-0.0018092608,
-0.0136087090,
-0.0107089132,
-0.0072885496,
-0.0130210808,
-0.0018394006,
-0.0024956281,
-0.0117263589,
-0.0071180863,
-0.0035887943,
-0.0146429809,
-0.0115205860,
-0.0068370569,
-0.0155354477,
-0.0200715512,
0.0004579799,
-0.0121814096,
-0.0055647632,
0.0035074870,
-0.0094407750,
-0.0144561268,
0.0007078260,
-0.0148229040,
-0.0141579732,
-0.0085580256,
-0.0146765597,
-0.0058196876,
-0.0001219810,
-0.0011074702,
-0.0027461038,
0.0030518216,
0.0023511639,
-0.0051397998,
0.0000727396,
-0.0044154669,
-0.0076394742,
0.0047849729,
-0.0019897074,
-0.0040048123,
0.0122417454,
0.0107248835,
0.0076555838,
0.0140410243,
0.0072901295,
0.0019120860,
0.0145428265,
0.0118139619,
-0.0069543011,
0.0044066217,
0.0185809433,
-0.0024744463,
0.0060872822,
0.0128156710,
0.0010989705,
0.0094964486,
0.0093269143,
-0.0039902208,
0.0040245671,
0.0084530460,
-0.0021779169,
-0.0025303611,
0.0049931379,
-0.0046479721,
0.0016212217,
0.0010904288,
-0.0057089510,
-0.0055889129,
0.0045356373,
-0.0048384597,
-0.0067326752,
-0.0017063811,
-0.0055299960,
-0.0043894229,
0.0018903031,
-0.0110876700,
-0.0108330278,
0.0003061606,
-0.0080157174,
-0.0158708785,
-0.0025803833,
-0.0087131113,
-0.0195037797,
-0.0018161132,
-0.0081870183,
-0.0244067460,
-0.0058012940,
-0.0089386730,
-0.0194961838,
-0.0112682637,
-0.0140412357,
-0.0212580618,
-0.0048881015,
-0.0085771596,
-0.0277053975,
-0.0101426383,
-0.0054559102,
-0.0195442904,
-0.0102755660,
-0.0075570983,
-0.0175635405,
-0.0063074376,
-0.0097021516,
-0.0242003798,
-0.0058452366,
-0.0044086473,
-0.0153733836,
-0.0023625956,
0.0025611306,
-0.0123401824,
0.0037972152,
0.0009415036,
-0.0185655318,
-0.0064204675,
0.0059300316,
-0.0144132841,
-0.0040845573,
0.0086752316,
-0.0023049684,
0.0036702014,
0.0079759965,
-0.0115727643,
-0.0060445112,
0.0041300203,
-0.0083583118,
-0.0072493544,
0.0017213803,
-0.0025521596,
0.0032789411,
0.0080445055,
0.0009010645,
-0.0038331128,
0.0070008845,
0.0036719353,
-0.0003866233,
0.0057666870,
0.0022506623,
0.0056512146,
0.0184745174,
0.0045065111,
0.0040045786,
0.0207126029,
0.0069683539,
0.0018695584,
0.0065168552,
0.0082744556,
-0.0014745891,
0.0106996624,
0.0138508510,
0.0029026559,
0.0198101327,
0.0203383453,
0.0050210506,
0.0139120137,
0.0144329481,
-0.0025213019,
0.0093331477,
0.0016049144,
-0.0021753344,
0.0129321031,
0.0135449981,
0.0068038562,
0.0063970662,
0.0120118763,
0.0129621774,
0.0121759977,
0.0124388849,
0.0048936624,
0.0104389992,
0.0198882595,
0.0097965319,
0.0092202639,
0.0108012827,
0.0063914414,
0.0126752341,
0.0197722018,
0.0043370775,
0.0065493588,
0.0148491450,
0.0072278925,
-0.0008429592,
0.0155119020,
0.0019732041,
0.0023210039,
0.0164474882,
0.0043188883,
-0.0059050131,
0.0148251653,
0.0033003781,
-0.0100409901,
-0.0051570735,
-0.0081942240,
-0.0107377898,
-0.0034917949,
-0.0096571799,
-0.0102127939,
-0.0002956680,
-0.0012350972,
-0.0112477299,
-0.0095705381,
-0.0069401711,
-0.0173497237,
-0.0126025565,
-0.0122894347,
-0.0168747269,
-0.0025866781,
-0.0033113246,
-0.0115608443,
-0.0018671183,
-0.0020269663,
-0.0142112523,
-0.0091244318,
-0.0079474514,
-0.0204911493,
-0.0156726763,
-0.0000099916,
-0.0183388740,
-0.0159206409,
0.0078683887,
-0.0093558794,
-0.0061518368,
0.0075966958,
-0.0091580581,
-0.0099481829,
0.0058424482,
-0.0057140635,
-0.0087422309,
0.0068931649,
-0.0017381259,
-0.0004481430,
0.0137181161,
-0.0007693965,
0.0012800877,
0.0176559668,
0.0080351802,
0.0028581796,
0.0154521139,
0.0099414345,
0.0113985231,
0.0240512900,
0.0106322672,
0.0128580369,
0.0270027015,
0.0175375212,
0.0059093013,
0.0258331522,
0.0168984365,
0.0020128472,
0.0217345133,
0.0155377118,
0.0060055349,
0.0263289250,
0.0243589301,
0.0060878256,
0.0208297335,
0.0199074969,
0.0063211233,
0.0109311240,
0.0025261100,
-0.0040210355,
0.0024680938,
0.0062954170,
-0.0040479982,
0.0026411263,
0.0088104792,
0.0027646688,
0.0067712413,
0.0058093825,
-0.0064850412,
-0.0023200277,
0.0016154669,
-0.0118630640,
0.0001839684,
-0.0002073072,
-0.0097492887,
-0.0040122247,
-0.0038414646,
-0.0177068189,
-0.0153065575,
-0.0053910627,
-0.0192617569,
-0.0264664255,
-0.0021390668,
-0.0130538195,
-0.0162795670,
-0.0003192167,
-0.0175004043,
-0.0194335151,
-0.0049670525,
-0.0265069846,
-0.0281458460,
-0.0182963833,
-0.0240491852,
-0.0233465452,
-0.0150878811,
-0.0197252464,
-0.0103033436,
-0.0020447108,
-0.0072701965,
-0.0103469621,
-0.0045401622,
-0.0091244904,
-0.0164946057,
-0.0127747674,
-0.0128053464,
-0.0134979039,
-0.0010392087,
-0.0022591134,
-0.0083360728,
0.0051280991,
0.0043005827,
-0.0136698484,
-0.0003615100,
-0.0019853294,
-0.0153059745,
-0.0012889436,
0.0111505929,
-0.0076231039,
0.0011074060,
0.0152784409,
-0.0019674902,
0.0022754301,
0.0059938151,
-0.0110034104,
0.0013181356,
0.0067324452,
-0.0074622738,
-0.0023443138,
0.0129783321,
0.0052289758,
0.0073354263,
0.0078407163,
0.0043128580,
0.0023121680,
0.0114733372,
-0.0014888591,
-0.0048931665,
0.0056214202,
0.0002977185,
0.0014263612,
0.0111901704,
0.0026188274,
0.0056512831,
0.0154112419,
0.0029655641,
-0.0073598097,
0.0112176333,
0.0050593000,
-0.0091657322,
0.0049638841,
0.0045969412,
-0.0059903949,
0.0103671569,
0.0075004804,
-0.0096213529,
0.0048141470,
0.0082395570,
-0.0106607862,
0.0022825152,
0.0079660183,
-0.0055049071,
0.0067234626,
0.0132010058,
-0.0039223912,
0.0087814862,
0.0110647436,
-0.0003665187,
0.0064424127,
0.0070654876,
-0.0053048083,
0.0087785115,
0.0101134405,
-0.0065503665,
0.0061732633,
0.0137877986,
-0.0001521304,
0.0051575433,
0.0075158360,
-0.0109439250,
0.0020018334,
0.0110551482,
-0.0133858668,
-0.0066724378,
0.0166869294,
0.0012611294,
0.0020731324,
0.0171265788,
-0.0031853211,
0.0001564641,
0.0033008971,
-0.0117091015,
-0.0153845875,
-0.0037446534,
-0.0112966206,
-0.0046044327,
0.0045216982,
-0.0009560763,
0.0033298237,
0.0021841151,
-0.0022757528,
-0.0129412785,
-0.0018521014,
-0.0085459938,
-0.0139314812,
-0.0008084323,
-0.0056801923,
-0.0022464895,
0.0095456634,
0.0003993089,
-0.0081458511,
-0.0000547911,
-0.0018078730,
-0.0160423461,
-0.0042793723,
0.0002828678,
-0.0111761149,
0.0047834930,
0.0158280730,
-0.0085355211,
0.0095666694,
0.0132396361,
-0.0037203243,
0.0019314836,
-0.0012918895,
-0.0065051694,
0.0077718706,
0.0090751369,
-0.0059701637,
0.0108115617,
0.0162141398,
0.0176853556,
0.0141037107,
0.0159793701,
0.0129520223,
0.0117851002,
0.0158285927,
0.0063137435,
0.0105662039,
0.0173060931,
0.0126324836,
0.0154150100,
0.0260199755,
0.0160839017,
0.0162655357,
0.0223374274,
0.0097610252,
0.0017766147,
0.0202511027,
0.0068273307,
-0.0017833151,
0.0190918110,
0.0189640224,
0.0083059818,
0.0229465049,
0.0123687973,
0.0018477545,
0.0136683919,
0.0068703317,
-0.0043129427,
0.0038449091,
-0.0027360267,
-0.0006149893,
0.0097914981,
0.0030312946,
-0.0073831342,
0.0000064988,
0.0052903779,
-0.0052588857,
-0.0077459500,
-0.0080271568,
-0.0118264426,
-0.0013426981,
-0.0086093014,
-0.0165738277,
-0.0044573499,
-0.0003789304,
-0.0170978867,
-0.0130553935,
-0.0099210888,
-0.0245420039,
-0.0213689562,
-0.0099331848,
-0.0260530952,
-0.0206299871,
-0.0020411746,
-0.0146754049,
-0.0158504900,
-0.0012671507,
-0.0148660690,
-0.0178860500,
-0.0077822041,
-0.0218826272,
-0.0234382227,
-0.0044816216,
-0.0192067325,
-0.0202919133,
-0.0020911524,
-0.0062539051,
-0.0101315053,
0.0007190894,
-0.0122022275,
-0.0127420491,
-0.0025535163,
-0.0125917830,
-0.0157389436,
-0.0010962359,
-0.0036332652,
-0.0095672486,
0.0171807837,
-0.0000327555,
-0.0065627778,
0.0135426680,
-0.0050844690,
-0.0166840404,
0.0008812078,
-0.0050629186,
-0.0106863715,
0.0182444956,
0.0157258399,
0.0032376344,
0.0251569021,
0.0231286325,
-0.0006694911,
0.0087708924,
0.0027052374,
-0.0049508247,
0.0041895784,
0.0037381621,
0.0002328871,
0.0159235783,
0.0189271756,
0.0065894849,
0.0082898429,
0.0123150125,
0.0027518999,
0.0030027395,
0.0014316586,
-0.0110892355,
0.0071648052,
0.0151792867,
0.0009021658,
0.0092212483,
0.0119448677,
0.0035909752,
0.0044788513,
0.0076386351,
-0.0106374314,
-0.0093384078,
0.0096711069,
-0.0059825415,
-0.0045141676,
0.0136957485,
0.0012000325,
-0.0005119286,
0.0093387803,
-0.0050994609,
-0.0088173356,
-0.0026974245,
-0.0088406745,
-0.0076059536,
0.0007200244,
-0.0037938918,
-0.0017972476,
0.0060656765,
-0.0031221320,
-0.0066675693,
0.0018386438,
-0.0058050016,
-0.0152744111,
-0.0139505155,
-0.0112614417,
-0.0116117559,
-0.0025541126,
-0.0068683587,
-0.0103007145,
0.0074767419,
0.0005490583,
-0.0134288156,
-0.0072911438,
-0.0076114102,
-0.0236028600,
-0.0136853363,
-0.0062155207,
-0.0234154053,
-0.0034516768,
0.0075045740,
-0.0139474319,
-0.0058949469,
0.0019458958,
-0.0163023006,
-0.0114851175,
-0.0135863405,
-0.0217563640,
-0.0108037097,
-0.0057401084,
-0.0124583840,
-0.0108321533,
-0.0002979539,
-0.0088448552,
-0.0135335904,
-0.0027603514,
-0.0208230279,
-0.0165899880,
-0.0100806858,
-0.0160619393,
-0.0111397877,
-0.0043422398,
-0.0076474431,
-0.0035691319,
0.0056597227,
-0.0124208024,
-0.0111000603,
0.0013045956,
-0.0068624932,
-0.0158023629,
0.0005571467,
0.0016116383,
-0.0086724758,
0.0135950372,
0.0067805545,
-0.0031378893,
0.0137489839,
0.0056044948,
-0.0109056477,
0.0060996590,
0.0081677800,
-0.0018855410,
0.0110394368,
0.0116894785,
0.0045990609,
0.0216603559,
0.0178388655,
0.0008581947,
0.0126806544,
0.0148068750,
0.0029501421,
0.0121367890,
0.0082992753,
0.0002178415,
0.0240047667,
0.0189246275,
0.0070124874,
0.0191083234,
0.0206970386,
0.0063173175,
0.0132518318,
0.0173524246,
-0.0068888948,
0.0075227777,
0.0199373066,
0.0000744700,
0.0149870850,
0.0195460133,
0.0057857856,
0.0108833341,
0.0143411746,
-0.0035099462,
-0.0005808260,
0.0062723733,
-0.0049697412,
-0.0048931413,
0.0046161185,
0.0043736706,
0.0033022685,
0.0048629805,
-0.0099610984,
-0.0067621898,
0.0011535372,
-0.0140715120,
-0.0190156437,
-0.0099492110,
-0.0123292245,
-0.0062170536,
0.0014842784,
-0.0074302061,
-0.0055824593,
0.0062160012,
-0.0074453610,
-0.0161283761,
-0.0027445834,
-0.0110966098,
-0.0199523959,
-0.0049169306,
-0.0049776402,
-0.0106093008,
0.0063425214,
0.0013320127,
-0.0120312450,
0.0034785736,
-0.0040311241,
-0.0098223891,
-0.0044683595,
-0.0054683746,
-0.0098226601,
0.0034197727,
0.0058133816,
0.0001125730,
0.0062688063,
0.0054590120,
0.0011019927,
0.0072165299,
-0.0031892129,
-0.0058203680,
0.0017639878,
0.0100652697,
-0.0006278394,
0.0103235450,
0.0169184674,
0.0154654821,
0.0214370061,
0.0184776429,
0.0041927146,
0.0151382191,
0.0188135020,
0.0020851605,
0.0053450791,
0.0222332887,
0.0152914431,
0.0097293863,
0.0283153262,
0.0120298769,
0.0079077585,
0.0214397460,
0.0047369213,
0.0053980723,
0.0134569909,
0.0068373703,
0.0051363255,
0.0159806646,
0.0083436649,
0.0063173100,
0.0143742012,
0.0022682277,
-0.0049785296,
0.0049150391,
-0.0008993358,
-0.0058177374,
-0.0005781632,
-0.0013423506,
-0.0015496217,
0.0087971697,
-0.0020792007,
-0.0046298876,
0.0012878145,
-0.0040156515,
-0.0140675353,
-0.0036731553,
-0.0023044446,
-0.0130392844,
0.0019997051,
0.0042089173,
-0.0119163329,
-0.0061378484,
0.0001614965,
-0.0187046621,
-0.0139257498,
-0.0146350302,
-0.0292657688,
-0.0120254057,
-0.0044159340,
-0.0212274846,
-0.0089800898,
0.0002777157,
-0.0089514609,
-0.0097140679,
-0.0039732642,
-0.0166550614,
-0.0097291358,
-0.0080459360,
-0.0262036026,
-0.0156888347,
-0.0062736780,
-0.0184194632,
-0.0061301384,
0.0007131766,
-0.0102926968,
0.0014262180,
0.0006247928,
-0.0203938708,
-0.0148572670,
-0.0017116235,
-0.0193553921,
-0.0152926464,
0.0044783950,
-0.0055488180,
-0.0006154919,
0.0118544511,
-0.0079970192,
-0.0104630636,
-0.0009325740,
-0.0154036358,
-0.0153273828,
-0.0081861727,
-0.0109288739,
-0.0054058647,
0.0089133540,
0.0000944805,
-0.0053580985,
0.0004414151,
-0.0054512448,
-0.0051359022,
-0.0071125552,
-0.0098885549,
-0.0094275912,
0.0069468194,
-0.0006732572,
-0.0006030135,
0.0116895279,
0.0105926776,
0.0002166532,
0.0049244897,
0.0018204044,
-0.0077708783,
0.0085971979,
0.0035244999,
-0.0097780842,
0.0062305084,
0.0144922175,
0.0008408817,
0.0103914542,
0.0081188455,
-0.0026268181,
0.0107469261,
0.0025477677,
-0.0090063624,
0.0021985138,
0.0085720690,
0.0064041368,
0.0082048671,
0.0128656728,
0.0053348131,
0.0107398909,
0.0081847664,
0.0006819528,
0.0030953605,
0.0065885950,
0.0027408116,
0.0070678564,
0.0091818720,
0.0059930305,
0.0120912939,
0.0157971121,
0.0057204850,
0.0046358346,
0.0125839002,
0.0043143705,
-0.0026163762,
0.0125456518,
0.0024346479,
0.0002936020,
0.0215573218,
0.0064404337,
-0.0071276594,
0.0134261698,
0.0021767807,
-0.0070975143,
-0.0047251992,
-0.0126732402,
-0.0115649821,
-0.0006203817,
-0.0099212788,
-0.0054950146,
0.0021505556,
0.0078152828,
-0.0027901200,
-0.0026868568,
-0.0028135066,
-0.0120157422,
-0.0081187570,
-0.0118942466,
-0.0180147141,
-0.0022465228,
-0.0013730956,
-0.0082312440,
-0.0007902426,
-0.0031113301,
-0.0092186658,
-0.0019283198,
-0.0057210336,
-0.0194998477,
-0.0060977833,
0.0040562106,
-0.0059703714,
-0.0058628432,
0.0096768346,
-0.0035102873,
-0.0003142974,
0.0095314160,
-0.0110507607,
-0.0107858870,
-0.0015644424,
-0.0076364847,
-0.0061381087,
0.0083190463,
-0.0043063965,
0.0046051382,
0.0176617336,
0.0075275470,
0.0021125590,
0.0170963220,
0.0062995171,
0.0040309997,
0.0124648195,
0.0018488481,
0.0069174850,
0.0251562055,
0.0078989677,
0.0131235914,
0.0313204229,
0.0170008857,
0.0116684372,
0.0244132262,
0.0086224480,
0.0053386027,
0.0192246437,
0.0086549856,
0.0021676989,
0.0266110972,
0.0191198494,
0.0066384352,
0.0205129795,
0.0145869981,
0.0040231864,
0.0156541504,
0.0039475793,
-0.0015188312,
0.0088370638,
0.0119050546,
0.0040721456,
0.0156203154,
0.0110903122,
0.0049370630,
0.0038974986,
0.0085557541,
-0.0091200015,
0.0031516140,
0.0036443558,
-0.0043461761,
0.0097106695,
0.0104842577,
0.0008732417,
0.0111209359,
0.0046668909,
-0.0033987660,
-0.0042921389,
0.0051248502,
-0.0151711470,
-0.0152737778,
-0.0018805075,
-0.0136840940,
-0.0035413380,
0.0070885671,
-0.0122825606,
-0.0078528430,
0.0016387376,
-0.0160427801,
-0.0183181018,
-0.0153422346,
-0.0179020409,
-0.0106660826,
-0.0052788295,
-0.0122663947,
-0.0068589998,
-0.0001777592,
-0.0071047442,
-0.0128970435,
-0.0089903530,
-0.0163594671,
-0.0150121730,
-0.0103044882,
-0.0150401061,
-0.0134832859,
-0.0002722270,
-0.0042980188,
-0.0045545152,
0.0048568319,
-0.0033947432,
-0.0135703152,
-0.0058414591,
-0.0114281392,
-0.0204530060,
-0.0030702797,
0.0011104953,
-0.0130151361,
0.0052020648,
0.0087739630,
-0.0078028725,
0.0057388879,
-0.0014162635,
-0.0167144574,
-0.0097324317,
-0.0063703107,
-0.0130724916,
-0.0072711157,
-0.0008137131,
-0.0015144208,
0.0099497465,
0.0075455122,
-0.0019418552,
-0.0035817700,
0.0092338612,
-0.0037271800,
-0.0026725826,
0.0023603674,
0.0006251113,
0.0021767821,
0.0073582530,
-0.0025384689,
0.0029609269,
0.0101305535,
-0.0028441153,
-0.0046753199,
0.0089642312,
-0.0001532141,
-0.0051146457,
0.0077001466,
-0.0006389580,
-0.0073838988,
0.0182152130,
0.0040933439,
-0.0123189297,
0.0089705465,
-0.0030263569,
-0.0038427138,
-0.0022662433,
-0.0046876534,
-0.0062938835,
0.0058121509,
0.0089890528,
-0.0073815174,
0.0084848488,
0.0089520728,
0.0012979953,
0.0104017220,
0.0024163991,
-0.0118337814,
0.0021464708,
0.0038599027,
-0.0055945935,
0.0053891349,
0.0098604970,
-0.0014874630,
0.0134432185,
0.0034102972,
-0.0135089727,
-0.0001096029,
0.0060767150,
-0.0200492889,
-0.0041011358,
0.0064655636,
-0.0051892782,
0.0037066150,
0.0137766041,
-0.0041092830,
0.0013321745,
0.0079172859,
-0.0135562494,
-0.0094444482,
-0.0040948247,
-0.0124383681,
-0.0070318989,
0.0031127753,
-0.0034069004,
0.0025548893,
0.0063063027,
-0.0059365509,
-0.0105354013,
-0.0029908747,
-0.0093531441,
-0.0087206904,
-0.0009995574,
-0.0096918363,
0.0017374811,
0.0118653830,
-0.0005008294,
-0.0036555270,
0.0056470735,
-0.0068334262,
-0.0119045228,
-0.0040330417,
-0.0075846175,
-0.0171565134,
0.0063650911,
0.0017249992,
-0.0057526981,
0.0118056759,
0.0083877342,
-0.0001586920,
0.0095016304,
0.0010020841,
-0.0054784031,
0.0090201581,
0.0085435454,
-0.0006695688,
0.0080645001,
0.0141627295,
0.0147862406,
0.0176154114,
0.0123279123,
0.0110068936,
0.0152531900,
0.0163836107,
0.0046546157,
0.0112985913,
0.0187039264,
0.0143638914,
0.0196914207,
0.0243195780,
0.0120745581,
0.0258771237,
0.0243575033,
0.0105181634,
0.0031364129,
0.0207398869,
0.0077952729,
0.0003642519,
0.0260184631,
0.0062385667,
0.0112468898,
0.0274181999,
0.0122265685,
0.0076858988,
0.0187747311,
0.0030090029,
0.0021748729,
0.0083650593,
-0.0026457086,
0.0001267926,
0.0104490463,
0.0070075607,
-0.0004072938,
0.0077431900,
0.0037761384,
-0.0057938830,
-0.0008520047,
-0.0092000943,
-0.0104559716,
-0.0030943858,
-0.0023451475,
-0.0146172903,
-0.0026145750,
-0.0015230873,
-0.0079068262,
-0.0021244041,
-0.0119013200,
-0.0238820631,
-0.0070720855,
-0.0058977501,
-0.0212035682,
-0.0193732809,
-0.0016453471,
-0.0146930739,
-0.0115035865,
-0.0022564386,
-0.0173499770,
-0.0113089830,
-0.0030376485,
-0.0206101108,
-0.0129263373,
-0.0012856351,
-0.0140246293,
-0.0118772835,
-0.0011294903,
-0.0092323534,
-0.0070885699,
-0.0029637758,
-0.0089189354,
-0.0148564940,
0.0008919274,
-0.0080033662,
-0.0087503195,
0.0049950187,
-0.0067392495,
0.0014312731,
0.0166321564,
0.0011013298,
-0.0084254537,
0.0086460989,
-0.0045830342,
-0.0121093430,
0.0059948973,
-0.0070862332,
-0.0141798509,
0.0152661148,
0.0079818917,
-0.0044115428,
0.0148619916,
0.0150651960,
0.0007338542,
0.0154448114,
0.0067087724,
-0.0025426126,
0.0120692234,
0.0056358855,
-0.0068750069,
0.0074093398,
0.0109823281,
-0.0046147397,
0.0048708385,
0.0009114202,
-0.0016614021,
0.0110054705,
0.0025121053,
-0.0006596694,
0.0079809977,
0.0119703207,
-0.0028343734,
0.0072859842,
0.0045627104,
-0.0062345085,
0.0033806348,
0.0035189742,
-0.0155226737,
-0.0124665732,
0.0045748902,
-0.0074634147,
-0.0039786082,
0.0112261241,
-0.0018766137,
0.0042807581,
0.0072130030,
-0.0044129272,
-0.0114421314,
-0.0014308733,
-0.0110226264,
-0.0082933018,
0.0043163369,
-0.0088834930,
-0.0018784942,
0.0029308009,
0.0031445930,
-0.0073994976,
-0.0019344449,
-0.0041890196,
-0.0124240285,
-0.0057807667,
-0.0157341622,
-0.0112405717,
0.0039062370,
-0.0082491394,
-0.0101159457,
0.0028212178,
-0.0033990801,
-0.0089878971,
-0.0038556033,
-0.0090508368,
-0.0182533674,
-0.0071373372,
-0.0026494151,
-0.0193059258,
-0.0008123108,
0.0058379672,
-0.0170528106,
0.0007261691,
0.0004863093,
-0.0153395887,
-0.0073610716,
-0.0115708439,
-0.0202881079,
-0.0092407512,
-0.0059345369,
-0.0114094634,
-0.0068472438,
-0.0026831219,
-0.0084417798,
-0.0074239057,
-0.0063552666,
-0.0159471147,
-0.0131514259,
-0.0065419492,
-0.0110203326,
-0.0093603106,
-0.0008277480,
-0.0087114759,
-0.0005859912,
0.0040349043,
-0.0101644835,
-0.0093459357,
0.0040859967,
-0.0063231722,
-0.0116736256,
0.0062398594,
0.0000905863,
-0.0051217489,
0.0155837890,
0.0055653956,
-0.0058732480,
0.0174722336,
0.0091674346,
-0.0031887079,
0.0079256846,
0.0040311217,
0.0014871311,
0.0081400722,
0.0050858133,
-0.0027180717,
0.0132899079,
0.0152315497,
0.0014827624,
0.0118964743,
0.0148469787,
0.0034294825,
0.0136368684,
0.0116057508,
0.0011569054,
0.0169136077,
0.0178672634,
0.0025218527,
0.0166319702,
0.0165206641,
0.0023196973,
0.0114979446,
0.0143773835,
-0.0066573550,
0.0053102472,
0.0205112621,
-0.0039819484,
0.0053193709,
0.0188986175,
0.0012448673,
0.0064784046,
0.0174787249,
-0.0063289134,
-0.0008136529,
0.0080615273,
-0.0064294231,
-0.0094603915,
0.0007084021,
-0.0037511247,
-0.0017977620,
0.0050536194,
-0.0104186395,
-0.0100839436,
0.0020984034,
-0.0092589939,
-0.0167431701,
-0.0092981579,
-0.0153248673,
-0.0090310238,
-0.0007678849,
-0.0084948242,
-0.0109171951,
0.0042287917,
-0.0065713120,
-0.0168253742,
-0.0070121605,
-0.0127513511,
-0.0240360424,
-0.0036949513,
-0.0054790638,
-0.0126013290,
0.0101651158,
0.0044131144,
-0.0105763208,
0.0011535969,
-0.0013346561,
-0.0114468783,
-0.0065132929,
-0.0104309712,
-0.0118160388,
0.0026116506,
0.0044155740,
0.0008874341,
0.0060129929,
0.0085801091,
0.0034790731,
0.0069022155,
0.0015955677,
-0.0052413759,
-0.0056313854,
0.0073672710,
-0.0022107665,
0.0064786309,
0.0094269766,
0.0061108219,
0.0159811638,
0.0200238563,
0.0025771018,
0.0057438258,
0.0213238783,
0.0039516026,
-0.0071450472,
0.0196133852,
0.0103918910,
0.0081858523,
0.0267035924,
0.0083113536,
0.0073403548,
0.0239647552,
0.0055230805,
-0.0000410639,
0.0105933417,
0.0083088819,
0.0049606995,
0.0144069828,
0.0107199000,
0.0053870208,
0.0150730107,
0.0042320048,
-0.0061115087,
0.0012650059,
0.0015486185,
-0.0020656171,
0.0032819291,
0.0046484070,
-0.0008322970,
0.0132679949,
0.0088161528,
-0.0047483570,
0.0076765371,
0.0038924767,
-0.0096687935,
0.0022821410,
0.0015177790,
-0.0119617619,
-0.0034204177,
0.0089075454,
-0.0113080516,
-0.0045252168,
0.0062850295,
-0.0103566106,
-0.0066086361,
0.0018202050,
-0.0162903666,
-0.0088177491,
0.0011450247,
-0.0124481227,
-0.0141058033,
-0.0011002169,
-0.0066760145,
-0.0084112482,
-0.0043450580,
-0.0167237148,
-0.0169588272,
-0.0035242329,
-0.0162018072,
-0.0170305390,
0.0018819385,
-0.0109332046,
0.0000712355,
0.0091380132,
-0.0060869851,
-0.0033771875,
0.0083710020,
-0.0103461603,
-0.0162217561,
0.0019418455,
-0.0081852805,
-0.0162420422,
0.0049269162,
-0.0007269756,
-0.0071041030,
0.0135412291,
0.0027837257,
-0.0148249958,
-0.0002549318,
-0.0078889923,
-0.0182959735,
-0.0086004715,
-0.0092646405,
-0.0132868998,
0.0052851695,
0.0056064418,
-0.0047661555,
0.0017106975,
-0.0004624838,
-0.0104124984,
-0.0022661434,
-0.0067656552,
-0.0164651293,
0.0011362635,
0.0048113782,
-0.0078635141,
0.0062805279,
0.0078850780,
0.0030397240,
0.0098128011,
0.0081983805,
-0.0074645756,
0.0075511071,
0.0121179372,
-0.0006593177,
-0.0024078339,
0.0211621933,
-0.0010950225,
0.0072154659,
0.0140000172,
0.0008524116,
0.0093236994,
0.0104392497,
-0.0032683590,
0.0037556153,
0.0130457664,
0.0012901803,
0.0062928884,
0.0110762892,
0.0105799939,
0.0124736214,
0.0118809519,
0.0084810555,
0.0022647181,
0.0096055130,
0.0035568976,
-0.0002561061,
0.0069366861,
0.0008536346,
0.0063344273,
0.0158766098,
0.0103025502,
0.0052899951,
0.0144862700,
0.0073381076,
-0.0052237920,
0.0083442023,
-0.0024219947,
-0.0112565607,
0.0041904529,
0.0116207413,
-0.0122513548,
0.0037531918,
0.0046296674,
-0.0104652895,
0.0006094170,
-0.0122468546,
-0.0210352223,
-0.0071897414,
-0.0110779060,
-0.0226928964,
-0.0101084160,
-0.0030708746,
-0.0130633209,
-0.0114907362,
-0.0127404910,
-0.0196112040,
-0.0164851565,
-0.0163949542,
-0.0258152280,
-0.0198334623,
-0.0071569951,
-0.0179706775,
-0.0062543312,
-0.0049940362,
-0.0170239788,
-0.0028213135,
-0.0040097605,
-0.0214437488,
-0.0178221725,
-0.0036362484,
-0.0140549112,
-0.0148995407,
-0.0043685604,
-0.0051827859,
-0.0093829418,
0.0051913341,
-0.0064216284,
-0.0143526308,
-0.0000931218,
-0.0053667957,
-0.0094182733,
0.0048449105,
-0.0047507365,
-0.0070078531,
0.0119075868,
0.0103377961,
-0.0030015756,
0.0091600288,
0.0092308363,
0.0007638200,
0.0157403536,
0.0029556174,
0.0029536737,
0.0189469531,
0.0091014262,
0.0050439136,
0.0256002173,
0.0237026829,
0.0079818703,
0.0258474406,
0.0198727939,
0.0091114035,
0.0211722422,
0.0181324873,
-0.0031551730,
0.0223030243,
0.0283166915,
0.0031885598,
0.0199601632,
0.0199112669,
0.0066836001,
0.0176184159,
0.0145216091,
0.0008327357,
0.0048191510,
0.0154586826,
0.0034281958,
0.0093503892,
0.0148990359,
0.0081060389,
0.0112028886,
0.0150162075,
0.0020465276,
0.0030909209,
0.0109327175,
-0.0063707391,
0.0016175366,
0.0075578494,
-0.0019689484,
0.0035820846,
0.0162867680,
0.0029544437,
0.0044909003,
0.0125491265,
-0.0015155558,
-0.0056359693,
0.0033033807,
-0.0104293749,
-0.0121669825,
0.0091698011,
-0.0056496006,
-0.0126520321,
0.0043601105,
0.0015741710,
-0.0113864057,
-0.0062112813,
-0.0184293427,
-0.0114019169,
-0.0017693244,
-0.0104993898,
-0.0066789957,
0.0043052579,
0.0066023720,
0.0003420366,
0.0026439610,
-0.0028567719,
-0.0075019244,
-0.0060191099,
-0.0103974771,
-0.0144225229,
-0.0007245038,
0.0021484916,
-0.0019479112,
0.0074850935,
0.0059568142,
0.0005391221,
0.0041115889,
-0.0008828911,
-0.0200713966,
-0.0068634246,
0.0052723889,
-0.0149498926,
0.0020691401,
0.0140027786,
0.0017586502,
0.0085189091,
0.0082881022,
-0.0109907044,
-0.0075482838,
-0.0072058411,
-0.0153850690,
-0.0094149970,
-0.0040831449,
-0.0054239426,
0.0076806475,
0.0124585647,
0.0000751723,
-0.0037111307,
0.0097673777,
-0.0008089714,
-0.0044416012,
-0.0019957337,
-0.0087633859,
0.0050961873,
0.0079485793,
-0.0021287298,
0.0007767426,
0.0100445021,
0.0001711728,
0.0005542436,
0.0022096422,
-0.0005063127,
-0.0061073676,
0.0120084379,
0.0040597846,
-0.0082820468,
0.0108148027,
0.0055263061,
-0.0055841608,
0.0046281521,
0.0005092360,
-0.0107395127,
0.0032557328,
-0.0036873946,
-0.0081477333,
0.0036055506,
0.0007911549,
-0.0061749499,
0.0033843792,
0.0036534038,
-0.0047925604,
0.0038772011,
0.0032343611,
-0.0093113566,
-0.0013079820,
0.0013668480,
-0.0108290100,
-0.0025686198,
-0.0031997929,
-0.0120534524,
0.0054319836,
0.0018674036,
-0.0158475861,
-0.0039837994,
0.0028738554,
-0.0188540984,
-0.0104266601,
-0.0055858446,
-0.0199087821,
-0.0065091257,
-0.0029423784,
-0.0182892121,
-0.0108194649,
-0.0016694525,
-0.0195927825,
-0.0200793594,
-0.0119345970,
-0.0228549838,
-0.0202292465,
-0.0119684404,
-0.0196604636,
-0.0155158695,
-0.0022718622,
-0.0143762995,
-0.0129367141,
-0.0095399180,
-0.0165611338,
-0.0174400806,
-0.0099194832,
-0.0212229397,
-0.0147025790,
-0.0043914788,
-0.0105897747,
-0.0131605659,
-0.0000751301,
-0.0110378042,
-0.0096907010,
-0.0001051642,
-0.0116412807,
-0.0209709834,
0.0041126427,
-0.0045128521,
-0.0121447342,
0.0110421320,
0.0029151237,
-0.0054854061,
0.0070131468,
-0.0058725360,
-0.0111112595,
0.0033787927,
-0.0012885435,
-0.0060420614,
0.0050075562,
0.0061620842,
0.0136580002,
0.0216606054,
0.0123474076,
0.0094834035,
0.0206117425,
0.0186816640,
0.0146112954,
0.0097530605,
0.0101772528,
0.0127837546,
0.0190661419,
0.0192707907,
0.0091073420,
0.0173936449,
0.0273424052,
0.0084938910,
0.0096246190,
0.0177311506,
0.0038905288,
0.0109540559,
0.0227109566,
0.0076151555,
0.0143318083,
0.0311706010,
0.0118094198,
0.0088971443,
0.0207676291,
0.0056759925,
0.0074452069,
0.0075245327,
-0.0031207660,
-0.0022327125,
0.0086015193,
0.0055269534,
0.0038306527,
0.0133213028,
0.0087507935,
0.0053305002,
0.0128940735,
0.0037398818,
-0.0066802115,
0.0048358594,
0.0023400972,
-0.0037996154,
0.0034119303,
-0.0049332879,
0.0006264353,
0.0079005761,
-0.0043509346,
-0.0147495279,
0.0002154873,
0.0001207829,
-0.0174143240,
-0.0057099378,
0.0006824145,
-0.0101682376,
0.0048742732,
0.0032448603,
-0.0121384719,
-0.0031935456,
-0.0009901613,
-0.0172166824,
-0.0099377092,
-0.0017699198,
-0.0079255998,
-0.0018497441,
0.0044425875,
-0.0026683239,
0.0022699686,
0.0099564390,
-0.0053391969,
-0.0073516909,
0.0025171451,
-0.0092492877,
-0.0062649306,
0.0017637037,
-0.0087346239,
0.0056204265,
0.0140808113,
-0.0035695387,
0.0034593651,
0.0132025443,
-0.0053067552,
-0.0014629017,
0.0100428816,
-0.0074681509,
-0.0060968990,
0.0175072756,
0.0057679657,
-0.0002235413,
0.0171713252,
0.0057493448,
0.0022231843,
0.0164886974,
-0.0011528693,
-0.0029790413,
0.0102994516,
0.0070281336,
-0.0015188694,
0.0121069793,
0.0100626070,
0.0040361877,
0.0121078901,
0.0048832879,
0.0002271667,
0.0115127265,
0.0047443318,
-0.0036153183,
0.0087507181,
0.0078381905,
0.0011320835,
0.0157597680,
0.0050210152,
-0.0018707813,
0.0156756621,
0.0108242389,
-0.0078871138,
0.0011525616,
0.0030369335,
-0.0085060131,
0.0058502140,
0.0059369598,
-0.0022814991,
0.0093239807,
0.0106845498,
-0.0053810324,
-0.0023213946,
-0.0024484866,
-0.0150976153,
-0.0066811587,
-0.0047152531,
-0.0118991723,
-0.0030853178,
0.0072508981,
0.0036102869,
0.0014975676,
0.0001922028,
-0.0033879951,
0.0011810601,
-0.0061780065,
-0.0169795565,
-0.0117574586,
-0.0047768680,
-0.0063770823,
-0.0090687368,
0.0014506608,
-0.0057238317,
-0.0073356470,
-0.0047873855,
-0.0156880133,
-0.0216009766,
-0.0059650736,
-0.0154258609,
-0.0245533511,
-0.0009750964,
-0.0021027098,
-0.0129887443,
0.0037486041,
-0.0080622807,
-0.0154748522,
-0.0049010357,
-0.0149881877,
-0.0243907049,
-0.0163209662,
-0.0138326595,
-0.0148822786,
-0.0055773887,
-0.0052362382,
-0.0105414297,
-0.0028626958,
-0.0090336734,
-0.0205850936,
-0.0159704480,
-0.0136139970,
-0.0226296857,
-0.0063207494,
-0.0098245647,
-0.0105226217,
0.0011764282,
-0.0020600280,
-0.0079317158,
-0.0040599760,
-0.0069930726,
-0.0147406757,
-0.0080690542,
-0.0004300493,
-0.0100382809,
-0.0064883283,
0.0105303023,
0.0029333122,
-0.0047479961,
0.0148487603,
0.0003963935,
0.0026453319,
0.0092869960,
-0.0000561368,
0.0032584025,
0.0136124194,
0.0019533820,
0.0012703030,
0.0138621451,
0.0150689594,
0.0087206904,
0.0191924982,
0.0121021913,
0.0090352185,
0.0220751241,
0.0111782718,
0.0040230453,
0.0217866860,
0.0155476797,
0.0138167590,
0.0254323632,
0.0168240909,
0.0087885745,
0.0269064847,
0.0133824330,
-0.0010700830,
0.0147613520,
0.0150402598,
-0.0028162377,
0.0205302332,
0.0201968178,
0.0033464469,
0.0188504457,
0.0216207672,
0.0016812216,
0.0102426009,
0.0094741080,
-0.0002699629,
0.0065169306,
0.0072677853,
-0.0048335786,
0.0066858968,
0.0083546415,
-0.0094470419,
-0.0075278515,
-0.0012793468,
-0.0117773646,
-0.0105375517,
-0.0093588699,
-0.0185936876,
-0.0048952373,
0.0028398954,
-0.0113633443,
-0.0011917152,
0.0066214176,
-0.0117845312,
-0.0092472583,
-0.0063323015,
-0.0191026516,
-0.0200662371,
-0.0054751625,
-0.0176314488,
-0.0119039174,
0.0087806890,
-0.0005386421,
-0.0081720585,
0.0040488439,
-0.0089985197,
-0.0080122640,
-0.0016829106,
-0.0118122082,
-0.0135664567,
0.0031078556,
-0.0027637156,
0.0012438225,
0.0035787025,
0.0027000690,
0.0008743690,
0.0069794189,
0.0006981881,
-0.0040700897,
0.0017416242,
0.0029056950,
0.0026541760,
0.0128528373,
0.0073084910,
0.0083087124,
0.0198398717,
0.0199191161,
0.0013282734,
0.0118055269,
0.0154386321,
0.0021466454,
0.0089543927,
0.0152672566,
-0.0004740063,
0.0165513195,
0.0296398811,
0.0070453323,
0.0137975253,
0.0220163576,
0.0092652831,
0.0094163148,
0.0121322814,
0.0054410980,
0.0103285760,
0.0196726993,
0.0094985534,
0.0095797461,
0.0187938306,
0.0095231421,
0.0046918397,
0.0117595503,
0.0031526708,
0.0039964155,
0.0095420498,
-0.0007941020,
-0.0007649687,
0.0105933929,
0.0032959736,
0.0014643393,
0.0085637588,
0.0002445885,
-0.0008335406,
0.0095414966,
0.0008412952,
-0.0100174341,
0.0026528644,
0.0018957790,
-0.0159395803,
-0.0009243155,
-0.0008611046,
-0.0112101948,
-0.0029620682,
0.0005476141,
-0.0171222985,
-0.0057913903,
0.0015074342,
-0.0111050215,
-0.0071315067,
-0.0083298851,
-0.0150817968,
-0.0053062681,
-0.0066593336,
-0.0233585574,
-0.0185630135,
-0.0091193104,
-0.0253648087,
-0.0202920027,
-0.0135818506,
-0.0168362074,
-0.0053098984,
0.0014019995,
-0.0163464788,
-0.0031647328,
0.0007236862,
-0.0197298750,
-0.0176437348,
-0.0093070194,
-0.0223022066,
-0.0223758109,
-0.0008977064,
-0.0183285642,
-0.0157545805,
0.0100315139,
-0.0085473275,
-0.0109959291,
0.0025306714,
-0.0090747271,
-0.0166556071,
-0.0040832451,
-0.0175366402,
-0.0171703305,
-0.0015647456,
-0.0069766236,
-0.0139127821,
-0.0018510629,
-0.0094309486,
-0.0157195535,
-0.0031374593,
-0.0143839521,
-0.0180291310,
-0.0058380207,
-0.0026714285,
-0.0064734872,
0.0094105424,
0.0037439358,
0.0002507254,
0.0154898604,
0.0065186732,
-0.0135416081,
0.0049366979,
0.0018431919,
-0.0141127817,
0.0029842467,
0.0069384165,
-0.0034731140,
0.0154185034,
0.0173647255,
-0.0030931246,
0.0100114029,
0.0100689670,
-0.0048192120,
0.0019378262,
0.0030466490,
-0.0006652547,
0.0063076029,
0.0082629742,
0.0027217935,
0.0120041147,
0.0167749710,
0.0053566117,
0.0041570347,
0.0062792893,
0.0017932940,
0.0063832551,
0.0063386168,
-0.0010686235,
0.0126691433,
0.0172644407,
0.0109856771,
0.0095592635,
0.0147682875,
0.0036531270,
-0.0026425298,
0.0102267405,
-0.0011452923,
-0.0169510227,
0.0113640064,
0.0046990016,
-0.0024362335,
0.0151170362,
0.0031989017,
-0.0012237638,
0.0071869800,
-0.0071751983,
-0.0166769512,
-0.0024038325,
-0.0082433820,
-0.0116524482,
-0.0062264679,
-0.0012580602,
-0.0054502017,
-0.0018423608,
-0.0073922542,
-0.0142214149,
-0.0078888750,
-0.0088221701,
-0.0210352540,
-0.0138370972,
-0.0068780873,
-0.0104137510,
0.0002907085,
-0.0035536869,
-0.0105656199,
0.0015147704,
-0.0018232302,
-0.0181283988,
-0.0150947664,
-0.0056469049,
-0.0173014216,
-0.0117478995,
-0.0007563591,
-0.0118965991,
-0.0069380668,
0.0086671496,
-0.0069983201,
-0.0072875940,
0.0007736975,
-0.0114637846,
-0.0053315428,
0.0020630413,
-0.0061978353,
-0.0072848978,
0.0077099102,
0.0062897005,
-0.0037919912,
0.0049360134,
0.0011692896,
0.0008636196,
0.0075600906,
0.0013518579,
-0.0019765981,
0.0187188089,
0.0133623779,
0.0079519013,
0.0196280703,
0.0155100869,
0.0115928985,
0.0248108208,
0.0146490010,
0.0011962570,
0.0197334178,
0.0200790912,
-0.0042252252,
0.0157470778,
0.0247612447,
0.0046782177,
0.0240336880,
0.0266639609,
0.0020426754,
0.0252558850,
0.0205429289,
-0.0039532338,
0.0099761514,
0.0124214599,
0.0037380576,
0.0125321234,
0.0105833998,
0.0031812740,
0.0110658817,
0.0139232762,
-0.0006922430,
0.0035528946,
0.0113465730,
-0.0021658640,
0.0058102147,
0.0141261853,
-0.0020971852,
0.0116592785,
0.0151227219,
0.0023115273,
0.0012813606,
0.0108054886,
-0.0051358198,
-0.0052061174,
0.0108593255,
-0.0073377020,
-0.0089180097,
0.0122851869,
-0.0034065905,
-0.0070427270,
0.0041613635,
-0.0093327193,
-0.0048862202,
-0.0037615395,
-0.0179561898,
-0.0143991113,
-0.0040107127,
-0.0053997845,
-0.0137102231,
0.0011867981,
0.0001228984,
-0.0033232109,
-0.0048846779,
-0.0109153204,
-0.0109716794,
-0.0077104410,
-0.0117508974,
-0.0188704934,
-0.0056773196,
-0.0006363322,
-0.0038570540,
0.0051947772,
0.0057445876,
-0.0048082797,
0.0095440689,
0.0028653874,
-0.0155143682,
-0.0076744775,
0.0021007310,
-0.0150918076,
-0.0030773666,
0.0091312537,
-0.0144452471,
0.0025250665,
0.0103423577,
-0.0095537882,
-0.0017369550,
-0.0007949623,
-0.0088095795,
0.0039308108,
-0.0012757339,
-0.0062538581,
0.0048746541,
0.0078626461,
0.0035319515,
-0.0053034392,
0.0045157885,
-0.0003745884,
-0.0019306040,
-0.0017660381,
-0.0055137300,
-0.0038631940,
0.0130777797,
0.0009106037,
0.0027086562,
0.0116283400,
0.0029131230,
0.0076568527,
0.0118314270,
0.0004471556,
-0.0054564383,
0.0139714330,
0.0062196148,
-0.0123444144,
0.0051169009,
0.0051426310,
-0.0076829027,
0.0060352096,
0.0033383565,
-0.0038699452,
0.0096624941,
0.0041445289,
-0.0031233146,
0.0073273848,
0.0088090012,
-0.0027493173,
0.0022686108,
0.0092160013,
-0.0021934961,
0.0047381045,
0.0094923172,
-0.0062418478,
0.0033046640,
0.0051304302,
-0.0015666937,
0.0035472482,
0.0031374535,
-0.0098601319,
0.0082089501,
0.0107234633,
-0.0082972553,
-0.0042021293,
0.0073919068,
-0.0090986053,
-0.0050171688,
-0.0000242306,
-0.0205700286,
-0.0103027839,
0.0115415566,
-0.0130705107,
-0.0141874654,
0.0022230453,
-0.0126875462,
-0.0143179800,
-0.0027410444,
-0.0165248867,
-0.0187032633,
-0.0031922176,
-0.0148757249,
-0.0139205549,
-0.0008647442,
-0.0116489790,
-0.0164093971,
-0.0044037583,
-0.0114468113,
-0.0165076070,
-0.0035161932,
-0.0185215101,
-0.0170658343,
-0.0012795976,
-0.0058656833,
-0.0083342697,
0.0053295735,
-0.0074624545,
-0.0115341218,
0.0037849743,
-0.0085626608,
-0.0203226600,
-0.0010533606,
-0.0035956092,
-0.0141796190,
0.0057013496,
0.0033329788,
-0.0084203184,
0.0051363558,
0.0013419107,
-0.0116485711,
-0.0006879756,
-0.0070773154,
-0.0047123763,
0.0048785750,
0.0053213532,
0.0062439358,
0.0149388844,
0.0192176104,
0.0047014230,
0.0097974613,
0.0104037849,
0.0041258745,
0.0022676163,
0.0030003767,
-0.0008503211,
0.0133043751,
0.0151434280,
0.0066701234,
0.0182994064,
0.0251930095,
0.0134595344,
0.0128784254,
0.0157641582,
0.0014509942,
-0.0006027956,
0.0179156475,
0.0004228782,
-0.0001015091,
0.0202150717,
0.0060353014,
0.0015849747,
0.0143749258,
-0.0015259667,
-0.0002125969,
0.0037515305,
-0.0051246393,
-0.0047771614,
0.0095479256,
0.0015985953,
-0.0012803462,
0.0038574659,
0.0018944358,
-0.0061034188,
0.0015374839,
-0.0040798001,
-0.0141428588,
-0.0028010998,
-0.0058198296,
-0.0083180349,
-0.0021407874,
-0.0101973545,
-0.0103268959,
0.0015912543,
-0.0071390788,
-0.0207099244,
-0.0081520034,
-0.0039972588,
-0.0165220331,
-0.0116391014,
-0.0070985891,
-0.0207637809,
-0.0058793956,
-0.0038648141,
-0.0213272683,
-0.0086322138,
-0.0042568389,
-0.0174026284,
-0.0153912315,
-0.0110885417,
-0.0128636742,
-0.0134814912,
-0.0039429944,
-0.0100049237,
-0.0050221682,
0.0052625490,
-0.0059522232,
-0.0047763465,
-0.0005198882,
-0.0071782712,
-0.0072601419,
-0.0013176880,
-0.0100610871,
-0.0045344722,
0.0053001051,
-0.0013242888,
-0.0041981260,
0.0111540239,
-0.0054265140,
-0.0035057450,
0.0129622268,
-0.0027963235,
-0.0104668634,
0.0143674463,
0.0041729249,
-0.0015918108,
0.0158435348,
0.0077373292,
-0.0011381715,
0.0166669823,
0.0060361931,
-0.0096573252,
0.0133272000,
0.0070791245,
0.0009179394,
0.0129320752,
0.0099810977,
0.0118529014,
0.0243656915,
0.0147779547,
0.0034218566,
0.0137583585,
0.0136235170,
-0.0013747257,
0.0086840698,
0.0053837826,
0.0025971862,
0.0172995962,
0.0139134089,
0.0021597545,
0.0201182533,
0.0167754628,
0.0017184115,
0.0125045851,
0.0127383964,
-0.0021074372,
0.0110278875,
0.0132495686,
-0.0042508235,
0.0139541635,
0.0193889905,
0.0004077339,
0.0111687630,
0.0106466729,
-0.0042464389,
0.0049023838,
0.0028541379,
-0.0041665654,
0.0018183294,
0.0092141759,
0.0088488357,
0.0104449391,
0.0094761560,
0.0035412675,
0.0053661261,
0.0051503796,
-0.0081628654,
-0.0095027927,
-0.0018036538,
-0.0065952046,
-0.0063327788,
0.0012947108,
-0.0091724684,
0.0027355764,
0.0034600608,
-0.0101804743,
-0.0168702491,
-0.0033181624,
-0.0142960455,
-0.0250309967,
-0.0038812438,
-0.0068860613,
-0.0138966460,
0.0055165589,
-0.0087416684,
-0.0137284948,
-0.0011335760,
-0.0116192261,
-0.0207689498,
-0.0133487955,
-0.0218397342,
-0.0170968566,
-0.0149780270,
-0.0117794145,
-0.0177613087,
-0.0055148592,
-0.0058405404,
-0.0129339304,
-0.0087871244,
-0.0097943563,
-0.0149336066,
-0.0107554086,
-0.0154732587,
-0.0177115910,
-0.0074637178,
-0.0041259993,
-0.0158728883,
-0.0053916471,
-0.0054703997,
-0.0106287943,
-0.0013683606,
0.0001633193,
-0.0185554922,
-0.0052928692,
0.0039564697,
-0.0039574453,
-0.0027762761,
0.0028444589,
-0.0047809663,
0.0078284964,
0.0064967787,
-0.0036802886,
-0.0042336164,
0.0080256183,
0.0002556880,
-0.0009680716,
0.0058833859,
0.0060117953,
0.0052427403,
0.0141172670,
0.0081429519,
0.0073055308,
0.0181582980,
0.0077554979,
-0.0000025098,
0.0114097623,
0.0032957573,
0.0034234314,
0.0124517176,
0.0016605838,
0.0000023286,
0.0203328412,
0.0085627083,
0.0001549609,
0.0149293393,
0.0095497975,
-0.0051604807,
0.0162174106,
0.0046476144,
-0.0094431462,
0.0108589614,
0.0091070794,
-0.0072489171,
0.0089397049,
0.0001273745,
-0.0083060758,
0.0037173713,
0.0015964430,
-0.0146058891,
-0.0000179958,
0.0016407064,
-0.0069422852,
-0.0023476374,
-0.0012203188,
-0.0093820617,
-0.0001917025,
-0.0062255631,
-0.0220713243,
-0.0070991712,
-0.0042870212,
-0.0167412013,
-0.0109772664,
-0.0039009191,
-0.0126145305,
-0.0042595882,
-0.0052438914,
-0.0222352184,
-0.0128332423,
0.0004495601,
-0.0213738810,
-0.0136944428,
0.0022552675,
-0.0086911675,
-0.0046001091,
-0.0003760621,
-0.0111467289,
-0.0058730049,
0.0000866868,
-0.0148573481,
-0.0082512842,
-0.0028941138,
-0.0043856069,
-0.0032274667,
0.0011081600,
-0.0013328750,
-0.0034385386,
0.0056306883,
0.0015831076,
-0.0022771698,
0.0027634469,
-0.0022047260,
0.0015390040,
0.0123296874,
0.0010162151,
0.0023240941,
0.0179892294,
0.0122734271,
0.0073407507,
0.0106093939,
0.0069891419,
0.0034142751,
0.0176579673,
0.0093131904,
-0.0035187157,
0.0183026716,
0.0281602666,
0.0147262132,
0.0207049921,
0.0266710222,
0.0123092728,
0.0217804834,
0.0153783318,
0.0033224700,
0.0117845554,
0.0112327673,
0.0114390263,
0.0166524872,
0.0210429542,
0.0151424315,
0.0164240208,
0.0187752042,
0.0097547313,
0.0116438046,
0.0148030221,
0.0037444779,
0.0075108442,
0.0170721319,
0.0088404436,
0.0129386177,
0.0142030707,
0.0034289267,
0.0120793823,
0.0153374765,
0.0025685153,
0.0029420992,
0.0159508996,
0.0066924938,
0.0013265876,
0.0145872906,
0.0023813411,
-0.0036630838,
0.0083432831,
-0.0003959179,
-0.0072571998,
-0.0005382624,
-0.0052079028,
-0.0030032170,
0.0039201519,
-0.0046398533,
-0.0090574110,
0.0048393952,
0.0029685050,
-0.0096978713,
-0.0070250994,
-0.0029352505,
-0.0118931662,
-0.0061112368,
-0.0114601953,
-0.0180390924,
-0.0028714542,
-0.0051869908,
-0.0129971188,
0.0002598130,
-0.0007558207,
-0.0101799779,
-0.0016857672,
-0.0040728138,
-0.0202817880,
-0.0016416940,
-0.0012439068,
-0.0182142630,
-0.0068785925,
0.0046268096,
-0.0130805355,
-0.0033987956,
0.0002830893,
-0.0155869545,
-0.0079377927,
-0.0022748061,
-0.0169654395,
-0.0123669524,
-0.0017406534,
-0.0087352060,
-0.0054302057,
0.0045005060,
-0.0110039264,
-0.0027128491,
0.0018906386,
-0.0121455714,
-0.0105401361,
-0.0070796441,
-0.0119764805,
-0.0069705867,
0.0026939493,
-0.0127904862,
0.0041958406,
0.0064213676,
-0.0016994950,
-0.0058590616,
0.0039922334,
0.0046230429,
-0.0116605321,
0.0120753152,
-0.0048163258,
-0.0033152241,
0.0192084704,
0.0015475544,
0.0015761685,
0.0128862411,
0.0025039380,
-0.0020047072,
0.0105404435,
-0.0064515625,
0.0062936246,
0.0092614647,
0.0046063438,
0.0048257224,
0.0085067051,
0.0135707399,
0.0069169570,
0.0095978677,
0.0038179315,
0.0009234702,
0.0105076702,
0.0052982401,
-0.0058247922,
0.0091872169,
0.0079577146,
0.0048754159,
0.0143086808,
0.0089591499,
-0.0018695972,
0.0094575752,
0.0090185245,
-0.0057477108,
-0.0030149887,
0.0083106142,
-0.0042149983,
0.0044820760,
0.0140065327,
-0.0041568042,
0.0007404620,
0.0098607186,
-0.0065753586,
-0.0080743376,
-0.0075644599,
-0.0118327402,
-0.0143823959,
-0.0048329690,
-0.0134636760,
-0.0087851733,
-0.0029197158,
-0.0114951730,
-0.0172477923,
-0.0069626165,
-0.0120482650,
-0.0178281236,
-0.0101593360,
-0.0149835227,
-0.0147280265,
-0.0050642691,
-0.0168409087,
-0.0154489549,
-0.0050791539,
-0.0106934998,
-0.0164305195,
-0.0094953422,
-0.0138864014,
-0.0186619814,
-0.0033142245,
-0.0072183590,
-0.0198421478,
0.0018851027,
0.0006151238,
-0.0111599220,
-0.0053603086,
-0.0052158805,
-0.0129365493,
-0.0038951724,
-0.0059132027,
-0.0102797803,
-0.0048775105,
0.0018827991,
0.0000896835,
0.0026707712,
0.0068728090,
-0.0056261001,
0.0014370559,
0.0066965334,
-0.0040727453,
-0.0041824067,
0.0084252497,
0.0056467555,
0.0147509519,
0.0163443368,
0.0063649849,
0.0204697438,
0.0283313692,
0.0075862207,
0.0060205776,
0.0242320802,
0.0110749844,
0.0043549174,
0.0214593597,
0.0101865083,
0.0068543269,
0.0249110609,
0.0101124691,
0.0001877855,
0.0222477615,
0.0085011302,
0.0023468761,
0.0147594782,
0.0097890142,
0.0041575506,
0.0206344221,
0.0113566145,
0.0026089461,
0.0160798095,
0.0087430691,
-0.0023149040,
0.0090291640,
0.0026966613,
-0.0000179685,
0.0103331069,
0.0065934611,
-0.0024214005,
0.0157263111,
0.0091126440,
-0.0015557674,
0.0103299487,
0.0068273493,
-0.0054398016,
0.0082754847,
0.0091948193,
-0.0128137795,
0.0025407714,
0.0080294395,
-0.0070160879,
0.0032416284,
-0.0034404234,
-0.0155490469,
-0.0025303790,
-0.0008910618,
-0.0181306750,
-0.0096891914,
-0.0029918391,
-0.0101738889,
-0.0073941802,
-0.0023278778,
-0.0048992215,
-0.0010108458,
-0.0004326878,
-0.0066242828,
-0.0074759657,
-0.0055045220,
-0.0130661782,
-0.0124166394,
-0.0094734933,
-0.0126618743,
-0.0022796914,
0.0075559206,
-0.0058090156,
-0.0062901434,
0.0075314827,
-0.0035995177,
-0.0110445069,
-0.0026196556,
-0.0058783907,
-0.0096070282,
0.0069684391,
0.0047163907,
-0.0052623102,
0.0142968167,
0.0050629750,
-0.0069453213,
0.0051567494,
-0.0031019268,
-0.0100418758,
-0.0020975622,
-0.0028288504,
-0.0046160286,
0.0053714537,
0.0089464355,
0.0033336384,
0.0076662851,
0.0053001703,
0.0002989330,
0.0069167567,
0.0051437654,
-0.0136407325,
0.0027676425,
0.0078948466,
0.0048205266,
0.0094463937,
0.0144176465,
0.0097819697,
0.0167375710,
0.0153318103,
-0.0030824158,
0.0036290952,
0.0145397130,
-0.0031764552,
0.0027787546,
0.0126995947,
0.0015508744,
0.0038736193,
0.0117009357,
-0.0006846876,
-0.0022656946,
0.0082358699,
-0.0004837316,
-0.0027697869,
0.0088685108,
0.0009717064,
0.0009101519,
0.0089867264,
0.0032789544,
-0.0014622837,
0.0085241990,
0.0003200747,
-0.0064862194,
-0.0010713763,
-0.0014146438,
-0.0072230743,
0.0025949064,
-0.0031913165,
-0.0056208954,
0.0118498355,
0.0050773183,
0.0007328320,
0.0046285107,
0.0017948275,
-0.0138694663,
-0.0012331369,
-0.0021846863,
-0.0287256315,
-0.0106161423,
0.0033812597,
-0.0212901663,
-0.0072940229,
-0.0002270298,
-0.0197106432,
-0.0123949526,
-0.0058799926,
-0.0310569424,
-0.0128472419,
-0.0080231857,
-0.0198938698,
-0.0145723596,
-0.0014094021,
-0.0140422164,
-0.0113872327,
-0.0091416985,
-0.0264201909,
-0.0143041937,
-0.0059379679,
-0.0227915403,
-0.0157901160,
-0.0091620190,
-0.0141281867,
-0.0041886233,
-0.0001623249,
-0.0140989861,
-0.0093054073,
0.0030467212,
-0.0159492958,
-0.0190851633,
-0.0041283150,
-0.0111291194,
-0.0118816141,
0.0053976853,
-0.0044996031,
-0.0107719982,
0.0074738860,
-0.0023460474,
-0.0070417277,
-0.0008866017,
-0.0080924146,
-0.0082606953,
0.0077398233,
-0.0049559809,
-0.0031855572,
0.0168435015,
0.0151517596,
0.0104441363,
0.0111231161,
0.0074816244,
0.0089725563,
0.0122543853,
0.0019232286,
0.0001207867,
0.0127217909,
0.0102896607,
0.0090070758,
0.0169581417,
0.0192553625,
0.0090612900,
0.0209270418,
0.0169151984,
0.0032601634,
0.0097726081,
0.0189992692,
-0.0040391595,
0.0114912037,
0.0213859864,
0.0083035678,
0.0108754253,
0.0198745932,
0.0025609853,
0.0085301707,
0.0109951012,
0.0018399900,
0.0020011195,
0.0107971346,
0.0045586312,
0.0098462328,
0.0122524071,
0.0018695889,
-0.0010296288,
0.0073299301,
-0.0020459378,
-0.0085107349,
-0.0036945357,
-0.0039305962,
-0.0016774547,
0.0060768910,
-0.0031217798,
-0.0004986197,
0.0114755165,
0.0008551890,
-0.0092234649,
-0.0059968005,
-0.0067677256,
-0.0177827906,
-0.0030017248,
-0.0072236834,
-0.0255362578,
-0.0010038061,
-0.0005784099,
-0.0180521421,
-0.0062505254,
-0.0044200146,
-0.0143708615,
-0.0043585715,
-0.0142984511,
-0.0150817828,
-0.0049879514,
-0.0052766213,
-0.0129998177,
-0.0077493973,
0.0030185049,
-0.0045401505,
-0.0082459878,
-0.0045848046,
-0.0126444753,
-0.0054677036,
-0.0030677533,
-0.0106096081,
-0.0046346150,
0.0046176375,
-0.0035104100,
0.0050014844,
0.0100019723,
-0.0035335785,
-0.0013509054,
0.0105665158,
-0.0057214876,
-0.0110937934,
0.0082653705,
-0.0012270965,
-0.0033565261,
0.0169626102,
0.0033171521,
-0.0036902262,
0.0170656778,
0.0064256033,
-0.0086965570,
0.0098720556,
0.0027414809,
-0.0002597863,
0.0118451063,
0.0059831277,
-0.0004946404,
0.0212698691,
0.0118013574,
0.0026020091,
0.0134197073,
0.0109752910,
0.0003312391,
0.0123151615,
0.0027023559,
-0.0010454115,
0.0193867981,
0.0103696808,
0.0008317420,
0.0171526410,
0.0134364553,
0.0010150268,
0.0116182044,
0.0073209768,
-0.0059252861,
0.0136998761,
0.0149638783,
-0.0053529865,
0.0096428599,
0.0138371680,
-0.0010111301,
0.0058372207,
0.0063780933,
-0.0050046253,
0.0065389574,
0.0080880467,
-0.0013851910,
0.0028103455,
0.0109115345,
0.0062583163,
0.0114079099,
0.0132382186,
0.0032547137,
0.0092694890,
0.0123654883,
-0.0013853398,
-0.0002908004,
0.0002656032,
-0.0038807252,
0.0024191060,
0.0043629166,
-0.0060645156,
-0.0007248024,
0.0153950602,
-0.0013397256,
-0.0103018889,
0.0014562539,
-0.0052362219,
-0.0134492591,
0.0028279060,
-0.0046702856,
-0.0108300894,
0.0119077861,
0.0001989880,
-0.0122489352,
-0.0022625027,
-0.0081002982,
-0.0169483051,
-0.0096528921,
-0.0126409233,
-0.0117786610,
-0.0011767522,
0.0014182978,
-0.0091788955,
0.0016961700,
-0.0013194274,
-0.0149176931,
-0.0113519263,
-0.0115977777,
