Filename,STFMK-20201105-LW19-1935_20201202_123941_004.dat
-0.0225191396,
-0.0107502490,
-0.0103966501,
-0.0156132672,
-0.0021204180,
-0.0008877047,
-0.0078882407,
0.0005670192,
-0.0037533422,
-0.0141308643,
-0.0080708349,
0.0043776226,
-0.0160449743,
-0.0098416815,
0.0067532314,
-0.0069424515,
0.0008176485,
0.0051701479,
-0.0078892885,
0.0002910364,
0.0131534021,
-0.0059602265,
-0.0040836139,
0.0068738242,
0.0032353215,
0.0012149441,
0.0063579953,
0.0019665956,
0.0016549807,
0.0125375064,
0.0046439897,
0.0014381856,
0.0109401448,
0.0081114247,
0.0029190236,
0.0096848067,
0.0020724386,
0.0070600077,
0.0153284762,
0.0050599771,
-0.0054472247,
0.0152800223,
0.0079957899,
-0.0017163241,
0.0090494975,
0.0061575929,
-0.0075729447,
0.0094228815,
0.0103947353,
-0.0110441763,
0.0077141798,
0.0099175796,
-0.0078006750,
0.0065559046,
0.0048271054,
-0.0146746030,
-0.0007971888,
0.0019881967,
-0.0150641566,
-0.0077786613,
-0.0004351807,
-0.0110061280,
-0.0033780113,
-0.0012467767,
-0.0139862346,
-0.0035942101,
0.0019882901,
-0.0222892519,
-0.0150099993,
-0.0050663967,
-0.0211515930,
-0.0105108358,
-0.0111845462,
-0.0207946226,
-0.0135199651,
-0.0031256627,
-0.0220164694,
-0.0172979534,
-0.0013648227,
-0.0209410656,
-0.0143874045,
-0.0029384403,
-0.0163379721,
-0.0090142628,
-0.0012677634,
-0.0173056629,
-0.0153110456,
-0.0060379962,
-0.0157601293,
-0.0174011607,
-0.0076406747,
-0.0130557381,
-0.0092165135,
0.0003090769,
-0.0059308927,
-0.0014192566,
0.0015133463,
-0.0042137802,
-0.0048002689,
-0.0024391767,
-0.0060729533,
-0.0075337552,
0.0002283732,
-0.0003526691,
-0.0042238780,
0.0060273106,
0.0033347304,
-0.0026548253,
0.0105629098,
0.0008743500,
-0.0061706519,
0.0088715814,
0.0064233616,
-0.0086352788,
0.0104892459,
0.0194518901,
0.0056639891,
0.0170442071,
0.0128957685,
0.0035558348,
0.0146888755,
0.0107225496,
-0.0017317915,
0.0101900194,
0.0132031282,
0.0082484623,
0.0114965951,
0.0125965215,
0.0107729416,
0.0118527832,
0.0117995115,
0.0010311380,
0.0039153169,
0.0175092090,
0.0025855238,
0.0081411684,
0.0133088036,
0.0061588669,
0.0146388989,
0.0093468437,
-0.0027342874,
0.0008152692,
0.0120415259,
0.0013923924,
-0.0029285126,
0.0142497858,
0.0051071094,
0.0036723264,
0.0159373712,
0.0044063781,
-0.0052340799,
0.0117263198,
0.0024369368,
-0.0057568597,
0.0056015006,
-0.0014591713,
-0.0013124924,
0.0113746617,
0.0017580255,
-0.0049769944,
0.0053971298,
0.0070496625,
-0.0040569012,
0.0032416503,
-0.0085818060,
-0.0052090203,
0.0016198121,
0.0038880003,
-0.0101010911,
-0.0020121995,
0.0021883599,
-0.0014809517,
0.0043585333,
-0.0025214150,
-0.0069344607,
0.0004802046,
0.0034799287,
-0.0125352778,
-0.0013927738,
0.0095127597,
-0.0124337096,
-0.0006523177,
0.0163585991,
-0.0021257140,
0.0023027537,
0.0060395040,
-0.0092587313,
-0.0042182622,
0.0047001923,
-0.0127106588,
-0.0116577847,
0.0027625198,
-0.0038603551,
-0.0068823104,
0.0073714536,
-0.0064803315,
-0.0016239968,
0.0073696068,
-0.0048647756,
-0.0058358386,
0.0073411851,
-0.0082644625,
0.0008012133,
0.0097844293,
-0.0017506793,
0.0004092649,
0.0155441565,
0.0028779944,
-0.0013517507,
0.0105037689,
-0.0013545515,
0.0017446973,
0.0167337824,
-0.0011188765,
-0.0043988200,
0.0213216953,
0.0145006459,
0.0019592545,
0.0148780262,
0.0060606590,
0.0046021966,
0.0122812707,
0.0023382904,
-0.0028491134,
0.0159559175,
0.0055258237,
0.0027903798,
0.0113860341,
0.0096155610,
0.0067658168,
0.0105617475,
0.0076729571,
0.0020636006,
0.0102531537,
0.0071343556,
-0.0015840213,
0.0114749279,
0.0068152375,
0.0064085475,
0.0156521145,
0.0101616848,
-0.0002336909,
0.0093181664,
0.0094520319,
-0.0090385918,
-0.0032766485,
0.0031711094,
-0.0125544230,
0.0035214194,
0.0123405410,
-0.0041699288,
0.0032100838,
0.0107434215,
-0.0031378283,
-0.0017191092,
-0.0056020766,
-0.0109492466,
-0.0071512931,
-0.0047801398,
-0.0123021668,
-0.0119292187,
-0.0004569469,
-0.0093359519,
-0.0179559328,
-0.0120006558,
-0.0163014382,
-0.0166705120,
-0.0139572658,
-0.0229030736,
-0.0189402923,
-0.0056303572,
-0.0115619311,
-0.0151970498,
-0.0066559501,
-0.0115043670,
-0.0162225813,
-0.0105154468,
-0.0242677853,
-0.0274523646,
-0.0080916099,
-0.0103361085,
-0.0242318250,
-0.0042217071,
-0.0025743488,
-0.0120269461,
-0.0010998440,
-0.0099093467,
-0.0222010184,
-0.0111433445,
-0.0149811320,
-0.0167301036,
-0.0088432031,
-0.0119534526,
-0.0095212590,
0.0027326227,
0.0015045884,
-0.0074263969,
-0.0068799928,
-0.0002400513,
-0.0087142736,
-0.0076176226,
-0.0071052546,
-0.0084483726,
0.0017259077,
0.0045166807,
-0.0071911230,
0.0090035470,
0.0165223479,
0.0016079040,
0.0024913060,
0.0110465884,
-0.0002142854,
0.0025142222,
0.0140865417,
-0.0025053443,
0.0031329857,
0.0236517042,
0.0067590219,
0.0068106335,
0.0217813049,
0.0114258900,
0.0030423380,
0.0126646254,
-0.0000424272,
-0.0034040725,
0.0124650123,
0.0008787645,
-0.0037938685,
0.0102186492,
0.0052874093,
0.0014589551,
0.0123366658,
0.0004607773,
-0.0028089460,
0.0105207143,
0.0027488566,
-0.0013491535,
0.0108531071,
0.0057777092,
0.0015541423,
0.0167254955,
0.0016635482,
-0.0074475394,
0.0092252325,
0.0014378803,
-0.0103891529,
0.0045272647,
0.0026619462,
-0.0123506868,
0.0096212709,
0.0006272114,
-0.0118846213,
0.0058632465,
0.0018722822,
-0.0057241647,
-0.0037008349,
-0.0045744674,
-0.0076672630,
-0.0007997613,
-0.0064425971,
-0.0103482874,
-0.0017295462,
0.0040773218,
-0.0081237582,
-0.0039564841,
0.0009388032,
-0.0060147662,
-0.0003478502,
-0.0054686447,
-0.0103709474,
0.0071378401,
0.0094860857,
-0.0009355516,
0.0049788952,
0.0153350886,
0.0034406630,
-0.0010216848,
0.0066357255,
-0.0111020375,
-0.0049884315,
0.0101540368,
-0.0010387767,
-0.0002544082,
0.0170880035,
0.0054183723,
0.0068048257,
0.0140853142,
0.0032792995,
0.0014311402,
0.0049295491,
0.0003881760,
0.0002575169,
0.0056339428,
0.0074676662,
0.0092459461,
0.0124266259,
0.0102087408,
0.0011638503,
0.0125046642,
0.0103611080,
-0.0020663699,
0.0049670325,
0.0059788576,
0.0045781904,
0.0165586285,
0.0075057391,
0.0012395928,
0.0188656505,
0.0116637032,
0.0048518218,
0.0056017074,
0.0106203929,
-0.0036347788,
0.0111400811,
0.0102671310,
-0.0033567026,
0.0132317767,
0.0143188518,
-0.0038516587,
0.0073708408,
0.0076472433,
-0.0020593160,
0.0049436428,
0.0048406087,
-0.0027928730,
0.0092625422,
0.0063265003,
0.0026193112,
0.0006008002,
0.0097584398,
0.0059333788,
0.0021530755,
0.0062073683,
-0.0017041423,
0.0004454390,
0.0044781631,
-0.0041480134,
-0.0051551322,
0.0034932881,
-0.0028456510,
-0.0003696512,
0.0111733861,
-0.0030369363,
-0.0024636604,
0.0093126819,
0.0004951299,
-0.0168662295,
-0.0007151749,
-0.0019692499,
-0.0159644745,
0.0019062008,
-0.0037014550,
-0.0155723095,
0.0049521560,
-0.0026281711,
-0.0237383023,
-0.0085985670,
-0.0090954090,
-0.0241835695,
-0.0108519960,
-0.0130205471,
-0.0188550930,
-0.0062977476,
-0.0097789392,
-0.0223781187,
-0.0115808863,
-0.0104297996,
-0.0262509473,
-0.0123269679,
-0.0123577099,
-0.0211124569,
-0.0062450417,
-0.0058853868,
-0.0194251053,
-0.0076201330,
-0.0046728812,
-0.0221778359,
-0.0086935479,
-0.0086881137,
-0.0236918107,
-0.0119377952,
-0.0034639691,
-0.0177318864,
-0.0109554930,
-0.0058918567,
-0.0140898898,
-0.0081265271,
-0.0030609197,
-0.0164629482,
-0.0087468065,
0.0004886920,
-0.0091637839,
-0.0120238764,
-0.0009838874,
-0.0031944935,
0.0009778751,
-0.0003333105,
-0.0040696329,
0.0012334669,
0.0114772618,
-0.0026742744,
-0.0029459172,
0.0054848352,
0.0040724939,
0.0058721323,
0.0132783735,
0.0032800827,
0.0079539502,
0.0175593439,
0.0070403162,
-0.0012274638,
0.0109300753,
0.0103465924,
-0.0071307034,
0.0096417349,
0.0118288621,
-0.0033413023,
0.0166738126,
0.0087976493,
-0.0014061774,
0.0118133295,
0.0055297283,
-0.0015243702,
0.0024958136,
0.0009020927,
0.0008272763,
0.0100738378,
0.0091121253,
0.0035324967,
0.0049272608,
0.0089793894,
-0.0010515200,
0.0004342143,
0.0016723939,
-0.0064652888,
0.0002191353,
0.0022889788,
-0.0047743842,
0.0002929548,
0.0097191883,
0.0003244515,
0.0020265384,
0.0058395690,
-0.0085271420,
-0.0022595190,
0.0071822088,
-0.0119524999,
-0.0161356647,
0.0059999661,
-0.0012124984,
-0.0111747757,
-0.0007017239,
-0.0107352529,
-0.0122454055,
0.0004997930,
-0.0119691724,
-0.0124872467,
0.0018320393,
-0.0057680532,
-0.0056590028,
0.0047996240,
0.0024814708,
0.0004686297,
0.0016710523,
0.0018020353,
-0.0110997465,
-0.0017472748,
-0.0042100409,
-0.0082129696,
-0.0048103142,
-0.0025751723,
-0.0012422526,
0.0097878426,
0.0044242423,
-0.0056045633,
0.0084143132,
0.0091462964,
-0.0027127832,
0.0020201916,
0.0106446687,
-0.0041444269,
0.0037812297,
0.0183562040,
-0.0043789227,
0.0003932422,
0.0171665475,
0.0038286776,
0.0024355967,
0.0102645773,
-0.0010537170,
0.0074121058,
0.0210428815,
0.0023708108,
0.0026902491,
0.0194121059,
0.0109167947,
0.0056296894,
0.0138828736,
0.0043634288,
0.0066566798,
0.0180668086,
0.0004373259,
0.0027656886,
0.0187005084,
0.0047602202,
0.0049420749,
0.0175187644,
0.0066811708,
0.0079101101,
0.0229644012,
0.0049395654,
0.0005470940,
0.0203816742,
0.0105367731,
-0.0037273401,
0.0132938828,
0.0116605768,
-0.0025029771,
0.0153494645,
0.0042283661,
-0.0007972610,
0.0134784523,
0.0037898135,
-0.0025599734,
0.0051096622,
0.0078830877,
0.0008058987,
0.0136358486,
0.0095052887,
-0.0008863531,
0.0088017602,
0.0114890365,
0.0035272024,
0.0040304889,
0.0007416945,
-0.0020243761,
0.0136167333,
0.0097879097,
-0.0036535633,
0.0061457702,
0.0128508750,
-0.0017385075,
-0.0003421528,
0.0023295747,
-0.0128706163,
-0.0076587014,
0.0049367850,
-0.0105150314,
-0.0032256020,
0.0111219306,
-0.0013377809,
-0.0076771518,
0.0055962219,
-0.0113894502,
-0.0100373151,
-0.0077565252,
-0.0165180471,
-0.0147917885,
-0.0035567246,
-0.0031053983,
-0.0059012366,
0.0062189903,
-0.0010555744,
-0.0048385393,
0.0012061434,
-0.0096417591,
-0.0142345410,
-0.0111781601,
-0.0142453928,
-0.0188455805,
-0.0095652267,
-0.0080934223,
-0.0094994726,
0.0015276165,
-0.0005506640,
-0.0120634865,
-0.0015040380,
0.0027522279,
-0.0208744928,
-0.0030239746,
-0.0001899897,
-0.0171667319,
-0.0013361874,
-0.0004844589,
-0.0172934569,
-0.0002637777,
0.0056054699,
-0.0115966145,
-0.0097919852,
-0.0004307508,
-0.0038813227,
0.0106171593,
0.0022561939,
-0.0037722285,
0.0072321384,
0.0152861103,
0.0058754971,
-0.0020311722,
0.0061006146,
0.0007451617,
0.0015910749,
0.0043564532,
-0.0049813772,
0.0035805930,
0.0071691577,
0.0023952827,
0.0013863192,
0.0149523579,
0.0017786294,
0.0038579539,
0.0154302064,
0.0032250439,
-0.0040968703,
0.0120119117,
0.0049474160,
-0.0121161453,
0.0076434482,
0.0020046169,
-0.0091714337,
0.0075582466,
0.0003237031,
-0.0121276435,
0.0037391116,
0.0032592095,
-0.0145456148,
-0.0002919436,
0.0018662629,
-0.0148560107,
0.0031111478,
-0.0067539862,
-0.0162760057,
-0.0055687432,
-0.0038341498,
-0.0184509549,
-0.0123404665,
-0.0102223102,
-0.0205174573,
-0.0049807290,
-0.0084214825,
-0.0203831401,
-0.0100463526,
-0.0031704141,
-0.0263311621,
-0.0134807741,
-0.0049719033,
-0.0249440055,
-0.0092987102,
-0.0022670813,
-0.0205178261,
-0.0041201035,
0.0027683750,
-0.0202669110,
-0.0132160028,
-0.0041841655,
-0.0164968316,
-0.0092481375,
-0.0095734010,
-0.0154923918,
-0.0075621679,
0.0049573174,
0.0025109409,
-0.0040213354,
0.0030680860,
0.0013279282,
0.0001044572,
0.0041030589,
-0.0101802777,
-0.0027944709,
0.0053838943,
-0.0009912162,
0.0024540504,
0.0138475513,
0.0035159907,
0.0114372745,
0.0177722834,
0.0046705594,
0.0010919040,
0.0103608593,
0.0126570230,
-0.0049232729,
0.0125618698,
0.0187172592,
0.0076611619,
0.0235365517,
0.0155567527,
-0.0002110000,
0.0176568702,
0.0154860429,
-0.0028627086,
0.0116826296,
0.0112288557,
0.0078637190,
0.0176285096,
0.0129354782,
0.0129681034,
0.0182807893,
0.0134871574,
0.0061390996,
0.0071668969,
0.0118752932,
0.0026016685,
0.0042077918,
0.0098523693,
0.0048672804,
0.0115259476,
0.0179889221,
0.0024779686,
0.0053854762,
0.0169965606,
-0.0014725329,
0.0019453157,
0.0102858692,
-0.0008233681,
0.0033056000,
0.0171586350,
0.0028565102,
-0.0040310891,
0.0129838465,
0.0008334738,
-0.0059925374,
0.0040639141,
-0.0062592006,
-0.0067934995,
0.0089162393,
0.0039904984,
-0.0044548931,
0.0073233349,
0.0038151958,
0.0021789400,
0.0053565013,
-0.0018894755,
-0.0093556345,
0.0024692353,
-0.0006029143,
-0.0089792917,
-0.0024209500,
-0.0034905714,
-0.0013769013,
0.0055281948,
0.0004679659,
-0.0064259404,
0.0057635228,
0.0032603894,
-0.0142415036,
-0.0050882092,
0.0057052723,
-0.0132925138,
-0.0056723393,
0.0097819613,
-0.0069658062,
0.0000661615,
0.0121287741,
-0.0118977055,
-0.0105499802,
0.0013018993,
-0.0127548221,
-0.0152701326,
-0.0010511921,
-0.0106236711,
-0.0084382985,
0.0089435056,
-0.0100932848,
-0.0085436050,
0.0021474068,
-0.0094870171,
-0.0124623142,
-0.0001646798,
-0.0153161511,
-0.0109737441,
0.0034790835,
-0.0108496603,
-0.0075432430,
0.0062880083,
-0.0066725351,
-0.0091743097,
0.0043669916,
-0.0075677149,
-0.0108765308,
0.0143273864,
0.0008316688,
-0.0091308933,
0.0130624194,
0.0121383006,
-0.0001092404,
0.0134436693,
0.0026720085,
-0.0023729538,
0.0103892647,
0.0024389387,
-0.0079647722,
0.0075115282,
0.0052152504,
0.0007099792,
0.0122813992,
0.0145994443,
0.0101576634,
0.0173947420,
0.0119193699,
0.0033093318,
0.0122297313,
0.0117431208,
0.0004089370,
0.0080420785,
0.0047224890,
0.0024086856,
0.0146222878,
0.0148081146,
-0.0007184162,
0.0124842115,
0.0156368408,
-0.0007132734,
0.0023242871,
0.0129704159,
-0.0036473549,
0.0012498792,
0.0195982475,
-0.0025536544,
0.0000472322,
0.0132427132,
-0.0034091689,
-0.0020397534,
-0.0019217097,
-0.0132611953,
-0.0110155009,
0.0005126389,
-0.0148397386,
-0.0097970329,
-0.0011179796,
-0.0007775638,
-0.0049399342,
-0.0046831383,
-0.0106743891,
-0.0152238607,
-0.0109997243,
-0.0189213697,
-0.0207892247,
-0.0068524363,
-0.0071603484,
-0.0121375443,
-0.0034487739,
-0.0089526791,
-0.0152219171,
-0.0070735090,
-0.0176451448,
-0.0290647112,
-0.0110540455,
-0.0020652739,
-0.0239048153,
-0.0082762651,
0.0019150507,
-0.0129763605,
-0.0000476832,
-0.0035105478,
-0.0199202597,
-0.0069527728,
-0.0066256085,
-0.0176722798,
-0.0073629562,
-0.0077761826,
-0.0118970824,
0.0013330800,
0.0038721827,
-0.0053281039,
-0.0034145592,
0.0025445698,
-0.0014604018,
-0.0025433651,
-0.0016943719,
-0.0048725605,
0.0046189092,
0.0104042562,
0.0004967403,
0.0094205122,
0.0169147607,
0.0100122914,
0.0075942157,
0.0107692843,
0.0016053155,
0.0003931185,
0.0200196058,
0.0043497719,
0.0009058921,
0.0241454653,
0.0161746442,
0.0027899537,
0.0173347667,
0.0117368959,
0.0019270693,
0.0131552629,
0.0010587190,
-0.0041882838,
0.0109742712,
0.0112350518,
-0.0082532028,
0.0100463554,
0.0071201096,
0.0007950339,
0.0102547044,
0.0038105785,
-0.0089045679,
0.0096083554,
0.0030492726,
-0.0088473521,
0.0032654316,
0.0052119875,
-0.0088682417,
0.0075506005,
0.0001722934,
-0.0178241562,
0.0058569289,
-0.0001833928,
-0.0116405869,
0.0006468873,
0.0036340042,
-0.0117506357,
0.0081572952,
0.0089398716,
-0.0111860549,
-0.0084833568,
0.0032976535,
-0.0165756904,
-0.0102500804,
-0.0127988569,
-0.0228802003,
0.0017876187,
-0.0033599338,
-0.0148541946,
-0.0069919089,
0.0003615650,
-0.0071579614,
-0.0047943592,
-0.0083127338,
-0.0093721775,
-0.0070041046,
-0.0036437442,
-0.0102787055,
-0.0060462542,
0.0041942233,
-0.0067375284,
-0.0027568105,
0.0083141476,
-0.0073660729,
-0.0047175908,
0.0037320126,
-0.0115775596,
-0.0129047139,
0.0052101049,
0.0002332013,
-0.0092682205,
0.0129841771,
0.0028536171,
0.0018584973,
0.0069156252,
-0.0006831220,
-0.0081418753,
0.0029095509,
-0.0030651228,
-0.0083788503,
0.0027906471,
-0.0001886088,
-0.0011317027,
0.0082971016,
0.0019349804,
-0.0016951719,
0.0019036687,
0.0045525488,
-0.0024296283,
0.0039010996,
0.0033814549,
0.0055868919,
0.0143446224,
0.0140487608,
0.0011465257,
0.0105364351,
0.0164014865,
0.0023624192,
0.0047787274,
0.0098087564,
-0.0013320968,
0.0122028291,
0.0152231082,
-0.0009978261,
0.0082565211,
0.0256229024,
0.0043090391,
0.0080121597,
0.0177058727,
0.0045225965,
0.0128609398,
0.0093128355,
0.0003008930,
0.0053814920,
0.0148269795,
0.0063450234,
0.0010669883,
0.0108044948,
0.0058480534,
0.0087030018,
0.0111396229,
0.0068380428,
0.0089830169,
0.0188022200,
0.0078258421,
0.0089358184,
0.0129719647,
0.0029116615,
0.0049274443,
0.0094742356,
0.0008016109,
-0.0064309817,
0.0082731433,
0.0083469599,
-0.0080969343,
0.0082978886,
0.0001126207,
-0.0061788764,
0.0049544447,
0.0008281549,
-0.0180919059,
-0.0017470802,
0.0079499353,
-0.0153449941,
-0.0100441696,
-0.0047788690,
-0.0184183065,
-0.0098424386,
-0.0030159047,
-0.0207984857,
-0.0119277881,
-0.0006651235,
-0.0226054676,
-0.0063585485,
-0.0068438165,
-0.0195200630,
-0.0110998843,
-0.0062332880,
-0.0260143206,
-0.0067508244,
-0.0004363314,
-0.0223909896,
-0.0042068614,
-0.0058380207,
-0.0152841341,
-0.0061454838,
-0.0063568628,
-0.0192462020,
-0.0143076275,
0.0035591777,
-0.0185166951,
-0.0095738545,
0.0077916747,
-0.0169804730,
-0.0015947586,
0.0004422210,
-0.0097851623,
-0.0024489611,
0.0005181449,
-0.0036730515,
-0.0053298990,
-0.0010080922,
0.0022165130,
0.0072153010,
0.0067892214,
-0.0005355297,
0.0003439499,
0.0153888017,
0.0092198206,
0.0003929218,
0.0094648367,
0.0034619090,
0.0102252215,
0.0205832832,
0.0091903890,
0.0106245801,
0.0247648340,
0.0148969190,
0.0038621181,
0.0178440548,
0.0068459976,
-0.0009286171,
0.0117097180,
0.0098081911,
0.0000748167,
0.0163238253,
0.0156217525,
-0.0026363153,
0.0111738108,
0.0089067360,
0.0030429522,
0.0072191721,
-0.0011362273,
-0.0062123518,
0.0088614365,
0.0009490134,
-0.0034415780,
-0.0024613470,
-0.0006490322,
-0.0038081303,
-0.0011234678,
0.0008375022,
-0.0102760103,
-0.0039174673,
-0.0015883275,
-0.0052762800,
-0.0062480699,
-0.0027425473,
-0.0119659323,
-0.0016904259,
-0.0028436133,
-0.0162024219,
-0.0129855368,
-0.0001898893,
-0.0162213594,
-0.0190572347,
-0.0074045593,
-0.0182364173,
-0.0124417292,
-0.0037898051,
-0.0206987727,
-0.0158350952,
-0.0050914194,
-0.0206009001,
-0.0188549086,
-0.0122958142,
-0.0165084787,
-0.0149510168,
-0.0119357351,
-0.0141654620,
-0.0159041043,
-0.0048395800,
-0.0097004129,
-0.0157050621,
-0.0052402560,
-0.0065571433,
-0.0066351267,
-0.0045492770,
-0.0082332939,
-0.0060346117,
0.0071184267,
-0.0040846402,
-0.0036638556,
0.0015152779,
0.0019282144,
-0.0104130879,
-0.0023495101,
0.0009331087,
-0.0167386997,
0.0021407891,
0.0078877378,
-0.0097385570,
0.0009951681,
0.0083595645,
-0.0001092825,
0.0035911100,
0.0093542673,
-0.0080798976,
0.0023407149,
0.0130294440,
-0.0011779658,
0.0008951721,
0.0123704113,
0.0042264787,
0.0099777244,
0.0125201056,
-0.0039073145,
0.0052808793,
0.0165076405,
-0.0000758398,
0.0040942971,
0.0120264292,
0.0017585428,
0.0109102037,
0.0182985645,
0.0026457268,
0.0132950787,
0.0241613165,
0.0025988482,
0.0050817952,
0.0190067403,
0.0040589133,
0.0002521356,
0.0123429848,
0.0035739727,
0.0031000893,
0.0212259330,
0.0005550834,
0.0028221100,
0.0162944421,
0.0076802457,
0.0057382095,
0.0161475204,
0.0071720593,
0.0063872109,
0.0179700721,
0.0132783270,
0.0072971610,
0.0150860045,
0.0082025034,
0.0057532908,
0.0135984849,
0.0085983835,
0.0012419746,
0.0130162109,
0.0091767069,
0.0039716358,
0.0161810406,
0.0092656026,
0.0065677701,
0.0142362975,
0.0066031073,
-0.0098874653,
0.0053629931,
0.0071112532,
-0.0151509307,
0.0029896151,
0.0080341799,
-0.0008382128,
0.0027877560,
0.0052384892,
-0.0053589330,
0.0028972314,
0.0010341746,
-0.0146575030,
-0.0097228596,
-0.0040811459,
-0.0035187206,
-0.0107000321,
-0.0054175011,
-0.0067710169,
-0.0060165385,
0.0032121250,
-0.0157680754,
-0.0110611618,
-0.0025822490,
-0.0087909000,
-0.0114966426,
-0.0023295591,
-0.0162096415,
-0.0033859119,
-0.0008402812,
-0.0121657001,
-0.0079744440,
-0.0009037107,
-0.0046021049,
-0.0121007971,
0.0004970611,
-0.0054460932,
-0.0146545926,
0.0053560757,
0.0001148122,
-0.0118631776,
0.0029519838,
0.0005432345,
-0.0021649993,
0.0062060538,
-0.0040097255,
-0.0047251303,
0.0090826415,
0.0034192193,
-0.0038780842,
0.0035135802,
0.0110149896,
0.0080423951,
0.0106775519,
0.0130073624,
0.0036982633,
0.0123173371,
0.0091463495,
0.0023656369,
0.0095822420,
0.0135532068,
0.0045480933,
0.0158153586,
0.0120754186,
0.0087663773,
0.0156913120,
0.0180525593,
-0.0007194208,
0.0050943443,
0.0160708167,
0.0013638809,
-0.0009930808,
0.0101624168,
-0.0017890498,
0.0014978478,
0.0123975314,
-0.0004353991,
-0.0013047911,
0.0086177988,
0.0017138316,
-0.0056717694,
0.0039703725,
-0.0057205437,
-0.0100723431,
0.0073604570,
-0.0028010199,
-0.0115272552,
0.0008885969,
-0.0036114871,
-0.0108171897,
-0.0008169085,
-0.0185457841,
-0.0129971746,
0.0011123213,
-0.0114382617,
-0.0208213404,
-0.0033491615,
-0.0092022112,
-0.0152512500,
-0.0064208247,
-0.0168661997,
-0.0244935062,
-0.0027331195,
-0.0122880898,
-0.0264562331,
-0.0037163123,
-0.0059756208,
-0.0214907452,
-0.0090869628,
-0.0134926578,
-0.0211248659,
-0.0083696377,
-0.0137544433,
-0.0197146479,
-0.0039850366,
-0.0037490171,
-0.0084693944,
-0.0016834834,
0.0006049296,
-0.0060925195,
-0.0021219281,
-0.0028583873,
-0.0149236415,
-0.0056740991,
-0.0058994065,
-0.0106374649,
0.0039303498,
0.0053139115,
-0.0014400450,
0.0112879565,
0.0147853829,
0.0003923111,
0.0021053276,
0.0080244485,
-0.0040275147,
-0.0031638616,
0.0061600199,
-0.0013251253,
0.0080097187,
0.0219811276,
0.0076881628,
0.0045228470,
0.0166514702,
0.0139253968,
0.0063792830,
0.0069359452,
0.0019871013,
0.0068411399,
0.0201787334,
0.0145274820,
0.0087657366,
0.0165546816,
0.0162666254,
0.0108194146,
0.0109010292,
0.0058796480,
0.0032495346,
0.0102204997,
0.0065306649,
0.0025837601,
0.0153623130,
0.0154588819,
0.0038451843,
0.0132427569,
0.0106388852,
0.0011491713,
0.0096174832,
0.0104500409,
-0.0081249103,
0.0113133192,
0.0175232496,
-0.0038389557,
0.0113717094,
0.0134708714,
-0.0028355136,
0.0079168491,
0.0072898408,
-0.0094597526,
-0.0033192814,
0.0028247349,
-0.0032722396,
0.0031834324,
0.0018518249,
0.0005475048,
0.0074198991,
0.0124462740,
-0.0043230196,
-0.0042604944,
0.0036462499,
-0.0036365939,
-0.0060134130,
-0.0056713051,
-0.0092069469,
-0.0001206678,
0.0059009478,
-0.0072362418,
-0.0032807232,
0.0063889329,
-0.0050278362,
-0.0106517123,
0.0006842068,
-0.0010300431,
-0.0135941170,
0.0075234398,
0.0011169332,
-0.0128648020,
0.0078462139,
0.0031160412,
-0.0168373771,
-0.0017091482,
-0.0044495901,
-0.0165465213,
-0.0063410262,
-0.0061219702,
-0.0158346463,
-0.0023355943,
0.0047015497,
-0.0096226502,
-0.0032270304,
0.0002025572,
-0.0126030073,
-0.0064727874,
-0.0008981066,
-0.0212282147,
-0.0082151014,
0.0027822969,
-0.0121864416,
0.0015241089,
0.0038381736,
-0.0111907898,
0.0023743436,
0.0067478381,
-0.0181553420,
-0.0069154957,
0.0067341439,
-0.0072633084,
-0.0034099584,
0.0115958136,
-0.0017066438,
0.0077749621,
0.0213148519,
-0.0032115714,
0.0012389348,
0.0172173418,
-0.0013998372,
0.0002244800,
0.0097552398,
0.0048647267,
0.0051939539,
0.0156019581,
0.0093068015,
0.0124675678,
0.0216307119,
0.0129020037,
0.0068045896,
0.0140933525,
0.0103391754,
0.0077048992,
0.0214299206,
0.0048531690,
0.0084195295,
0.0230931751,
0.0151100205,
0.0076390808,
0.0167483240,
0.0106972875,
0.0038417543,
0.0148175936,
0.0127786864,
-0.0033661805,
0.0164859947,
0.0220838021,
0.0021914390,
0.0115274321,
0.0115461275,
-0.0069632051,
0.0040574321,
0.0003034782,
-0.0124087092,
-0.0042904587,
-0.0012877674,
-0.0065745292,
-0.0023285944,
-0.0005235869,
-0.0052339560,
-0.0042921081,
-0.0017547705,
-0.0188512858,
-0.0140781375,
-0.0084979944,
-0.0196673274,
-0.0222231094,
-0.0139869051,
-0.0223389938,
-0.0114939101,
-0.0107140914,
-0.0189256873,
-0.0188064594,
-0.0048186388,
-0.0197711978,
-0.0232249908,
-0.0078560207,
-0.0125785526,
-0.0200525336,
-0.0007671513,
-0.0135732479,
-0.0186829176,
-0.0035851842,
-0.0164588727,
-0.0261660144,
-0.0120427879,
-0.0202405639,
-0.0190766491,
-0.0065250695,
-0.0142894853,
-0.0152770160,
-0.0022217808,
-0.0028685173,
-0.0074370815,
-0.0023701761,
-0.0043615098,
-0.0091917804,
-0.0044901920,
-0.0063865762,
-0.0137824919,
-0.0054599862,
-0.0039101574,
-0.0058474159,
0.0004795399,
0.0024619990,
-0.0014046415,
0.0122260731,
0.0052160118,
-0.0080809472,
0.0078625018,
0.0183412079,
-0.0035651331,
-0.0013991765,
0.0188949313,
0.0051955343,
0.0053621568,
0.0142483693,
-0.0004995515,
0.0025408487,
0.0116835460,
-0.0039284341,
-0.0013309804,
0.0113001857,
0.0017952337,
0.0012352272,
0.0107151000,
0.0016634056,
-0.0007550513,
0.0104283392,
-0.0026925514,
-0.0026191892,
0.0066224160,
0.0000207345,
-0.0038744221,
0.0082027558,
-0.0061467411,
-0.0049242587,
0.0125251105,
-0.0059305090,
-0.0093463464,
0.0091247438,
-0.0008816395,
-0.0096743936,
0.0091456771,
0.0019190578,
-0.0138929151,
0.0086620077,
0.0038704262,
-0.0104567483,
0.0048699770,
-0.0025035010,
-0.0131508438,
0.0041213827,
-0.0064885104,
-0.0230590887,
0.0009804299,
-0.0032548131,
-0.0120164445,
-0.0059186500,
0.0081030969,
-0.0041822451,
0.0044547003,
0.0015523960,
-0.0122800600,
0.0021556325,
-0.0043320069,
-0.0177525654,
-0.0000645269,
-0.0010451387,
-0.0088096494,
0.0031906299,
0.0024781518,
-0.0052814819,
0.0033058331,
0.0057154079,
-0.0103837680,
-0.0100975810,
0.0087909410,
-0.0046320902,
-0.0041569402,
0.0136624891,
-0.0021988093,
-0.0002310715,
0.0100078480,
-0.0078379586,
-0.0095766149,
-0.0017106794,
-0.0106651140,
-0.0076542571,
-0.0016876654,
-0.0005894572,
-0.0003469435,
0.0102188271,
0.0057943081,
-0.0017042200,
0.0031203539,
0.0017313703,
-0.0060331458,
0.0014012220,
-0.0081215203,
-0.0054305745,
0.0096252020,
0.0059830844,
0.0008825690,
0.0098931119,
0.0143162441,
0.0045319358,
0.0107340878,
0.0111383209,
-0.0022487927,
0.0120862527,
0.0202360582,
-0.0042879186,
0.0106703639,
0.0245202295,
0.0002110732,
0.0135347983,
0.0157935787,
0.0014687488,
0.0118306633,
0.0141839236,
-0.0005381969,
0.0142758824,
0.0147130201,
0.0100062396,
0.0122764222,
0.0163665358,
0.0107038096,
0.0135697713,
0.0174399111,
0.0061122580,
0.0083018867,
0.0174497329,
0.0081646936,
0.0092321299,
0.0126889572,
0.0037365837,
0.0102601238,
0.0174507555,
0.0019588077,
0.0032409439,
0.0137578594,
0.0074934424,
-0.0026523380,
0.0153530799,
0.0051271040,
-0.0039358772,
0.0108730337,
0.0053741499,
-0.0123904012,
0.0026140977,
0.0014664653,
-0.0123433955,
-0.0069203810,
-0.0089189252,
-0.0176726319,
-0.0056609767,
-0.0053259102,
-0.0216920022,
-0.0121904248,
-0.0020469897,
-0.0199293979,
-0.0108082173,
-0.0079533504,
-0.0206721425,
-0.0090558026,
-0.0085337553,
-0.0244502723,
-0.0087270215,
-0.0035319931,
-0.0204701368,
-0.0108341118,
-0.0074981689,
-0.0224737376,
-0.0105760135,
-0.0042716404,
-0.0226322673,
-0.0097673088,
0.0054737977,
-0.0153930187,
-0.0084042316,
0.0054777004,
-0.0127626359,
-0.0065799449,
0.0056074508,
-0.0092913099,
-0.0082634864,
-0.0004329484,
-0.0066125630,
-0.0098859500,
0.0006862584,
-0.0061022188,
0.0024372935,
0.0117382584,
0.0005541665,
0.0017718361,
0.0155504700,
0.0102640446,
0.0057369745,
0.0118927862,
0.0019968478,
0.0122959670,
0.0207916945,
0.0085759899,
0.0072953915,
0.0254486892,
0.0171582289,
0.0081855934,
0.0176212750,
0.0094441352,
0.0026964026,
0.0190793201,
0.0177902430,
0.0035088705,
0.0238906611,
0.0212239325,
0.0049458607,
0.0148762949,
0.0138778053,
0.0063583488,
0.0135038123,
0.0032430782,
-0.0015472712,
0.0063535366,
0.0118439682,
0.0024019768,
0.0060155680,
0.0081732497,
0.0010710462,
0.0053464524,
0.0041210484,
-0.0041886969,
-0.0027945549,
0.0031148139,
-0.0041719424,
0.0028853929,
0.0077949939,
-0.0071417959,
0.0006696657,
0.0068251984,
-0.0082587712,
-0.0108730877,
0.0040278602,
-0.0122746974,
-0.0130210295,
0.0028356169,
-0.0178262256,
-0.0081422124,
0.0031540091,
-0.0142899659,
-0.0178620443,
-0.0035435064,
-0.0137403607,
-0.0158974044,
-0.0088390578,
-0.0122422390,
-0.0107155815,
-0.0051109567,
-0.0115159750,
-0.0138685210,
-0.0010639500,
-0.0068372963,
-0.0168847144,
-0.0091568306,
-0.0082447082,
-0.0092060622,
-0.0027803383,
-0.0098539591,
-0.0113588702,
0.0023023742,
-0.0029533287,
-0.0094629368,
-0.0015183138,
-0.0058363229,
-0.0143066645,
-0.0036723912,
-0.0048816539,
-0.0202887058,
-0.0047486830,
0.0091377106,
-0.0086056804,
0.0006114871,
0.0096265888,
-0.0092430077,
-0.0002845052,
0.0030361360,
-0.0153630450,
-0.0077174860,
-0.0008170430,
-0.0087503335,
-0.0091087064,
0.0022299066,
-0.0081847319,
-0.0018093955,
0.0048624869,
-0.0078433016,
-0.0067064315,
0.0101775061,
-0.0024873947,
-0.0018598055,
0.0079666581,
-0.0028069285,
0.0012931004,
0.0089778928,
-0.0100911120,
-0.0032433963,
0.0091338195,
-0.0054447073,
-0.0084772883,
0.0118213790,
-0.0007056542,
-0.0004430345,
0.0131487111,
-0.0013212543,
-0.0024986125,
0.0180682503,
0.0030392529,
-0.0055304053,
0.0084230080,
0.0026960808,
-0.0032951750,
0.0114317164,
0.0015890247,
-0.0022038519,
0.0122451633,
0.0108151808,
0.0008450500,
0.0121620810,
0.0053887572,
0.0035103739,
0.0136516755,
0.0086366935,
-0.0010594629,
0.0124398535,
0.0076782526,
0.0042946097,
0.0147998426,
0.0086453734,
0.0014198620,
0.0156835541,
0.0062199859,
-0.0109175872,
-0.0005239862,
0.0110194460,
-0.0124537339,
-0.0030786204,
0.0076266900,
-0.0020442179,
0.0065016104,
0.0081728706,
-0.0124179665,
-0.0007753342,
0.0027843639,
-0.0096720299,
-0.0079471450,
-0.0023222391,
-0.0072765262,
0.0011151126,
0.0007379812,
-0.0043370374,
-0.0063810134,
-0.0004247837,
-0.0092407307,
-0.0147169866,
-0.0078564528,
-0.0111336540,
-0.0097746328,
0.0015109997,
-0.0061508031,
-0.0010323861,
0.0101918029,
-0.0027352166,
-0.0099284751,
0.0005759506,
-0.0113306856,
-0.0137089761,
0.0006538741,
-0.0026181072,
-0.0135343708,
0.0092746280,
0.0073112338,
-0.0028509814,
0.0082434993,
0.0017550850,
-0.0064082248,
0.0091367038,
-0.0038771057,
-0.0030862389,
0.0118327411,
0.0155829806,
0.0056016808,
0.0119841015,
0.0110454103,
0.0104383435,
0.0126523944,
0.0128287487,
0.0032187032,
0.0142179206,
0.0134514496,
0.0101320650,
0.0138749937,
0.0191796720,
0.0135451099,
0.0229229629,
0.0166548416,
0.0106660482,
0.0164413843,
0.0206121281,
0.0013422410,
0.0094839381,
0.0156530589,
0.0066779479,
0.0068744291,
0.0202401951,
0.0047756769,
0.0061127953,
0.0204256531,
0.0043773311,
-0.0011282597,
0.0098009836,
-0.0021961092,
-0.0019014778,
0.0045896638,
-0.0030196682,
-0.0086885933,
0.0068480191,
-0.0034478025,
-0.0084991883,
-0.0040056026,
-0.0090738088,
-0.0139156822,
-0.0025059215,
-0.0166807603,
-0.0157916937,
0.0009105447,
-0.0084593957,
-0.0182646159,
-0.0077771731,
-0.0178689249,
-0.0155272717,
-0.0037088653,
-0.0212172754,
-0.0249398239,
-0.0088794827,
-0.0126636764,
-0.0285699368,
-0.0121684335,
-0.0063351165,
-0.0242831707,
-0.0037234700,
-0.0150934123,
-0.0225086119,
-0.0098738316,
-0.0162369404,
-0.0238144808,
-0.0091122817,
-0.0089943260,
-0.0135281906,
-0.0023431487,
-0.0031428959,
-0.0093281837,
-0.0016688814,
-0.0024489209,
-0.0178033337,
-0.0096261799,
-0.0081173498,
-0.0161873065,
-0.0021122934,
-0.0023019123,
-0.0068405126,
0.0091209468,
0.0091665611,
-0.0010525890,
0.0025619718,
0.0035405159,
-0.0126195829,
-0.0058643259,
0.0033006440,
-0.0140610812,
-0.0030810945,
0.0153994486,
0.0029038663,
0.0058826176,
0.0093480470,
0.0008912220,
0.0082246298,
0.0048099328,
-0.0066506048,
-0.0036903517,
0.0087985750,
0.0058575468,
0.0027782398,
0.0107105896,
0.0077948859,
0.0059970208,
0.0038133673,
-0.0021740331,
-0.0023653558,
0.0045788051,
-0.0019840682,
-0.0030577509,
0.0083054360,
0.0087212138,
0.0044788271,
0.0110881720,
0.0011888791,
-0.0046901503,
0.0082520181,
0.0001482410,
-0.0135060484,
0.0025191249,
0.0034702816,
-0.0099701229,
0.0062308684,
0.0046727727,
-0.0075026676,
0.0093061989,
0.0035232296,
-0.0075871078,
0.0040678550,
-0.0011113937,
-0.0038970998,
0.0056428672,
0.0004633271,
-0.0024818117,
0.0053168386,
0.0086325463,
0.0010781829,
-0.0014399580,
0.0032588267,
-0.0032325345,
0.0007603035,
-0.0023985528,
-0.0163215585,
-0.0010903396,
0.0055635958,
-0.0020308585,
0.0003169160,
0.0046988912,
-0.0020967247,
0.0038378318,
0.0033520879,
-0.0110612325,
-0.0097699137,
0.0046902928,
-0.0066050626,
-0.0127535956,
0.0072221262,
-0.0007705723,
-0.0068420386,
0.0051088557,
-0.0006365401,
-0.0083340863,
-0.0000578038,
-0.0082602110,
-0.0183161162,
-0.0008177757,
0.0010059706,
-0.0072159600,
0.0007801259,
-0.0008123042,
-0.0098029431,
0.0024740226,
-0.0039307862,
-0.0192083810,
-0.0064224983,
-0.0078653134,
-0.0115903197,
0.0058337669,
0.0009793339,
-0.0062856991,
0.0107100755,
0.0098770484,
-0.0054451195,
0.0055684848,
0.0040709572,
-0.0089181326,
0.0073217414,
0.0082719261,
-0.0093195047,
0.0149169154,
0.0194370877,
0.0022865436,
0.0091355573,
0.0173210241,
0.0073683737,
0.0142749306,
0.0137811536,
0.0091135027,
0.0145067638,
0.0199469198,
0.0099460930,
0.0138678225,
0.0231304057,
0.0125348149,
0.0171378646,
0.0223529600,
0.0130709065,
0.0193856135,
0.0204814430,
0.0115010403,
0.0148041993,
0.0282599069,
0.0158053190,
0.0220237561,
0.0251094420,
0.0115984175,
0.0142594576,
0.0233306140,
0.0045187185,
-0.0004828003,
0.0158864148,
0.0085760923,
0.0081019048,
0.0179780759,
0.0101696374,
0.0038796209,
0.0168902092,
0.0081245489,
0.0000998100,
0.0045816023,
-0.0050812406,
-0.0043892451,
-0.0002538188,
-0.0017556931,
-0.0043588094,
0.0020675545,
-0.0006957359,
-0.0084904823,
-0.0076950481,
-0.0072570494,
-0.0128538739,
-0.0120505504,
-0.0144835943,
-0.0183487777,
-0.0033676438,
-0.0073576164,
-0.0163926817,
-0.0079140170,
-0.0074991840,
-0.0175262764,
-0.0152371498,
-0.0134941479,
-0.0255710781,
-0.0121882418,
-0.0034760665,
-0.0232923329,
-0.0073316251,
0.0016995342,
-0.0138024418,
-0.0081050899,
-0.0104358988,
-0.0195195116,
-0.0107189966,
-0.0070890300,
-0.0143444501,
-0.0123371854,
-0.0040179552,
-0.0065216832,
-0.0043248548,
0.0012247239,
-0.0078844381,
-0.0068561509,
0.0014762382,
-0.0067295376,
-0.0076898159,
-0.0025993937,
-0.0075554592,
0.0004378046,
0.0044089896,
-0.0052471710,
0.0003635822,
0.0095111178,
0.0007848390,
-0.0046690605,
0.0074391151,
0.0068450957,
-0.0032443635,
0.0071674529,
0.0078891804,
-0.0011483505,
0.0168878715,
0.0130561218,
-0.0053563528,
0.0106529091,
0.0123903202,
-0.0015824508,
0.0026314803,
0.0005407995,
-0.0036682473,
0.0067009968,
0.0064039864,
-0.0070974696,
0.0002744653,
0.0082902834,
-0.0045260284,
-0.0009815210,
0.0032589622,
-0.0084317084,
0.0013913388,
0.0043319240,
-0.0129021723,
0.0004753971,
0.0057148845,
-0.0111588566,
-0.0011148072,
0.0036501421,
-0.0097960141,
-0.0011296386,
0.0093953703,
-0.0118878344,
-0.0052410667,
0.0053856596,
-0.0098797921,
-0.0056750039,
0.0055957129,
-0.0127467755,
-0.0084394952,
0.0023111030,
-0.0116437385,
-0.0117642246,
0.0031666951,
-0.0039270059,
-0.0076252380,
-0.0010346355,
-0.0055276491,
-0.0055402657,
0.0041490933,
-0.0078636631,
-0.0145640802,
-0.0021778340,
-0.0071280021,
-0.0114149041,
0.0006718560,
-0.0081283022,
-0.0076682637,
0.0116817951,
0.0017744629,
-0.0058656833,
0.0078913560,
0.0026141410,
-0.0130395796,
-0.0012801695,
-0.0006874721,
-0.0127945263,
0.0115404259,
0.0083957696,
0.0003418177,
0.0076373760,
0.0171272568,
-0.0075109554,
0.0055620689,
-0.0016701991,
-0.0106532462,
0.0025771502,
-0.0001048934,
-0.0057034390,
0.0042570205,
0.0065830210,
0.0036846478,
0.0029078489,
0.0027666239,
-0.0008303636,
0.0057778549,
0.0047805342,
-0.0067813881,
-0.0002443999,
0.0085588414,
0.0022902000,
0.0070631830,
0.0052487156,
0.0037752928,
0.0075578387,
0.0145658674,
0.0023983840,
-0.0064045568,
0.0141407652,
0.0110448478,
0.0008741862,
0.0159669556,
0.0117360465,
0.0042169983,
0.0219243839,
0.0094311461,
0.0006991622,
0.0176271964,
0.0054362235,
0.0017679774,
0.0123191606,
0.0102787660,
0.0057617160,
0.0164053477,
0.0105813406,
0.0088705299,
0.0186407864,
0.0189392753,
0.0059780395,
0.0117926719,
0.0133520178,
0.0084720589,
0.0160644650,
0.0086888801,
0.0037061062,
0.0163808130,
0.0121109178,
0.0047247885,
0.0092175994,
0.0084904674,
-0.0022473806,
0.0071369717,
0.0168417096,
-0.0056023342,
-0.0023399279,
0.0126802381,
0.0018112926,
-0.0032414934,
0.0075317323,
-0.0048492961,
-0.0035172375,
0.0046099592,
-0.0110891033,
-0.0135980463,
-0.0024235165,
-0.0107614286,
-0.0194042623,
-0.0064051272,
-0.0140454257,
-0.0190462116,
-0.0098662935,
-0.0165758245,
-0.0217470191,
-0.0081847319,
-0.0126242647,
-0.0219939724,
-0.0059808069,
-0.0125801237,
-0.0126468800,
0.0001821057,
-0.0163556561,
-0.0211874060,
-0.0045585278,
-0.0080896644,
-0.0276106633,
-0.0081605064,
-0.0032991827,
-0.0199545901,
-0.0026636813,
-0.0021230774,
-0.0192031488,
-0.0011927427,
0.0011250775,
-0.0191336293,
-0.0016418039,
-0.0030614971,
-0.0122069456,
0.0017952779,
0.0024721571,
-0.0120910620,
-0.0002977397,
0.0039109671,
-0.0033964198,
-0.0004570986,
0.0044891778,
0.0000938203,
0.0102283051,
0.0087797884,
-0.0018112367,
0.0116300769,
0.0219638273,
0.0042616376,
0.0091387602,
0.0140411109,
0.0046657645,
0.0094781611,
0.0146100158,
-0.0024326877,
0.0015089423,
0.0220824797,
0.0076009403,
0.0069021508,
0.0251479968,
0.0122156721,
0.0094968351,
0.0123122251,
0.0068449425,
0.0039590923,
0.0072198692,
-0.0052511338,
-0.0082702804,
0.0039519654,
0.0062261987,
-0.0012664439,
0.0055046855,
0.0021321459,
0.0014118389,
0.0069186580,
0.0008905805,
-0.0079369769,
0.0045621246,
-0.0045275646,
-0.0044738376,
0.0024592462,
-0.0015843774,
-0.0115686832,
-0.0013854122,
-0.0020836098,
-0.0153308650,
-0.0084888227,
-0.0063706152,
-0.0163228698,
-0.0019415551,
0.0019909048,
-0.0194348618,
-0.0001212025,
0.0097253621,
-0.0195455477,
-0.0120687224,
-0.0113819130,
-0.0193924252,
-0.0104608526,
-0.0146136247,
-0.0203323103,
-0.0085258000,
-0.0017419738,
-0.0099489177,
-0.0077960682,
-0.0032405811,
-0.0080345627,
-0.0105254436,
-0.0059841811,
-0.0148660420,
-0.0108371386,
-0.0002961349,
-0.0116509832,
-0.0066435980,
0.0049523916,
-0.0034206780,
-0.0006229201,
0.0049520796,
-0.0079873744,
-0.0062132911,
0.0049082069,
-0.0070315502,
-0.0180034265,
0.0037540332,
0.0011302005,
-0.0090729687,
0.0054208515,
0.0054262010,
-0.0090187164,
0.0067075719,
0.0040541654,
-0.0095173167,
-0.0011784309,
0.0000012592,
-0.0068603833,
0.0012102171,
0.0016182913,
-0.0079632346,
0.0035218417,
0.0089945737,
-0.0100547317,
-0.0005884129,
0.0065310244,
-0.0011468125,
0.0017794425,
0.0082945321,
-0.0038619563,
0.0140475472,
0.0137019083,
-0.0019661936,
0.0055920654,
0.0138005782,
-0.0036249033,
0.0043743770,
0.0127787217,
0.0001982676,
0.0071054976,
0.0246314798,
-0.0029050934,
0.0033562118,
0.0206562486,
-0.0003761601,
0.0012879563,
0.0144851664,
-0.0045180363,
0.0025447134,
0.0121676540,
0.0058214171,
-0.0029188101,
0.0102723744,
0.0072676251,
0.0064690094,
0.0152305290,
0.0057771252,
0.0055594519,
0.0150283072,
0.0098212389,
0.0009730828,
0.0112155359,
0.0018313786,
-0.0003344758,
0.0125635089,
0.0047963690,
-0.0015230186,
0.0141316447,
0.0072081694,
-0.0102793016,
0.0098021692,
0.0039804871,
-0.0128389439,
0.0030282149,
0.0019622257,
-0.0059990836,
0.0077339504,
0.0037189089,
-0.0153957643,
-0.0032908958,
-0.0002959048,
-0.0132154636,
-0.0103078550,
-0.0087287128,
-0.0142539777,
-0.0013931226,
-0.0015849505,
-0.0124308355,
-0.0084523931,
-0.0015663618,
-0.0078348313,
-0.0085415030,
-0.0081420057,
-0.0121547058,
-0.0067549534,
-0.0027625703,
-0.0143836262,
-0.0089446865,
0.0007434489,
-0.0060777357,
-0.0073279655,
-0.0017491671,
-0.0128433844,
-0.0108606312,
0.0024914977,
-0.0042778924,
-0.0134795848,
0.0099004544,
0.0026305974,
-0.0048261853,
0.0130452141,
-0.0021336232,
-0.0079887332,
0.0097453026,
-0.0037277522,
-0.0058479910,
0.0042263810,
0.0054289489,
0.0019903793,
0.0108981151,
0.0034136150,
0.0092775058,
0.0172464103,
0.0146199437,
0.0044048149,
0.0150126852,
0.0180935692,
0.0123251826,
0.0143601373,
0.0108120907,
0.0098376088,
0.0193543490,
0.0140376566,
0.0116061503,
0.0200224742,
0.0209729038,
0.0038925954,
0.0123880878,
0.0198790282,
0.0019152286,
0.0045164493,
0.0181299429,
0.0023946927,
0.0056735743,
0.0201541837,
0.0061201779,
0.0038763913,
0.0139180114,
0.0030158432,
0.0040047658,
0.0126638282,
-0.0048047337,
-0.0036680372,
0.0092120171,
0.0014661080,
-0.0077365097,
-0.0009551292,
-0.0063185832,
-0.0058304560,
0.0055523962,
-0.0056063575,
-0.0107143130,
0.0058842897,
-0.0028790939,
-0.0067461240,
0.0016408799,
-0.0129718482,
-0.0158968121,
0.0006536306,
-0.0137687186,
-0.0251796879,
-0.0064501297,
-0.0074685840,
-0.0244184118,
-0.0068650944,
-0.0061416905,
-0.0205874518,
-0.0001506788,
-0.0077960528,
-0.0228199288,
-0.0060005328,
-0.0079054376,
-0.0263032336,
-0.0087324260,
-0.0106961448,
-0.0160446931,
-0.0059428560,
-0.0000209267,
-0.0129126003,
-0.0015853408,
0.0041039372,
-0.0103818569,
-0.0024221395,
-0.0007882103,
-0.0105995890,
-0.0010719356,
0.0033789948,
-0.0074214712,
0.0068362784,
0.0137353595,
-0.0057675131,
0.0051146587,
0.0105239647,
-0.0065559372,
-0.0029582614,
0.0116524892,
-0.0117410393,
-0.0005650997,
0.0193145834,
0.0033021783,
0.0000844019,
0.0127087701,
-0.0006839562,
0.0087262113,
0.0127868121,
-0.0029832609,
-0.0014940039,
0.0096514151,
0.0064926413,
0.0057914136,
0.0082149720,
0.0085836854,
0.0059598247,
0.0128467791,
0.0055411966,
-0.0021193994,
0.0058848998,
-0.0007789510,
-0.0009294907,
0.0079311905,
0.0059632300,
0.0045496929,
0.0145616150,
0.0048111482,
0.0001340666,
0.0082204472,
0.0085320324,
-0.0125161754,
0.0016735985,
0.0071246903,
-0.0074644974,
0.0075350683,
0.0106136547,
-0.0089593893,
0.0080708889,
0.0051908540,
-0.0091753146,
0.0006382060,
0.0015418215,
-0.0077140047,
0.0067597618,
0.0012803847,
-0.0078211818,
0.0008733890,
0.0030209273,
-0.0043261861,
-0.0024861770,
-0.0037016971,
-0.0037494709,
-0.0029770713,
0.0016672930,
-0.0117559209,
-0.0049413112,
-0.0024646693,
-0.0089433407,
-0.0070709540,
-0.0008598252,
-0.0098009398,
-0.0052639460,
-0.0008022874,
-0.0148291681,
-0.0199772529,
-0.0013815202,
-0.0144362804,
-0.0212679040,
-0.0054513193,
-0.0053007300,
-0.0142158885,
-0.0006643760,
-0.0113281989,
-0.0169893112,
-0.0038593705,
-0.0109633245,
-0.0214707684,
-0.0140538942,
-0.0088005066,
-0.0145345479,
-0.0061721718,
-0.0089142881,
-0.0194003787,
-0.0072417306,
-0.0100271599,
-0.0204388443,
-0.0164650716,
-0.0098996572,
-0.0182772130,
-0.0041730544,
-0.0040456271,
-0.0181076974,
0.0003262043,
0.0006802934,
-0.0152979959,
-0.0012135891,
-0.0027147445,
-0.0142679354,
-0.0044918437,
0.0069576339,
-0.0165810417,
0.0009119670,
0.0137969591,
-0.0009354337,
-0.0034589325,
0.0120037561,
-0.0047699497,
0.0084961001,
0.0107543431,
-0.0072162393,
0.0067156740,
0.0162381418,
0.0074453563,
0.0093929907,
0.0184676088,
0.0129008256,
0.0145881418,
0.0186345149,
0.0078401081,
0.0094721764,
0.0192817897,
0.0027441531,
0.0075886189,
0.0223391950,
0.0147033995,
0.0145965992,
0.0281298496,
0.0131006259,
0.0139928684,
0.0281267352,
0.0080161160,
0.0042313901,
0.0173723456,
0.0094535099,
0.0049556177,
0.0216190182,
0.0098181833,
0.0047581349,
0.0182700641,
0.0086463857,
0.0058129467,
0.0052026110,
0.0026071402,
-0.0001545610,
0.0069728652,
0.0112430770,
-0.0028850767,
0.0085739642,
0.0059201620,
-0.0026211860,
-0.0006283598,
-0.0060795643,
-0.0102692051,
-0.0003515600,
-0.0050891791,
-0.0168113578,
0.0000138531,
0.0004770875,
-0.0042483062,
-0.0039802361,
-0.0014965308,
-0.0105943540,
-0.0060282545,
-0.0026915940,
-0.0194147155,
-0.0046475776,
0.0015805499,
-0.0159474686,
-0.0067383787,
0.0091674309,
-0.0090000788,
-0.0054648165,
-0.0025645234,
-0.0144996364,
-0.0047966372,
-0.0008133508,
-0.0103588440,
-0.0012813106,
0.0035458086,
0.0036841622,
0.0036041248,
0.0067790975,
0.0001241835,
-0.0054476596,
0.0069443807,
-0.0023745245,
-0.0067960387,
0.0052007148,
-0.0002755006,
0.0045784181,
0.0141114285,
0.0057430258,
0.0061618341,
0.0158131178,
0.0016418552,
0.0009831256,
0.0091477670,
0.0047457586,
0.0036928288,
0.0178481601,
0.0138552906,
0.0000893240,
0.0158304013,
0.0151305906,
-0.0024399520,
0.0061469804,
0.0077803424,
0.0028184000,
0.0061785905,
0.0061606830,
0.0003256416,
0.0117665287,
0.0125472257,
-0.0017838725,
0.0030717058,
0.0111296130,
0.0023957565,
-0.0020372516,
0.0069615734,
-0.0077482960,
0.0053653936,
0.0051371758,
-0.0114890318,
-0.0033973020,
0.0024730163,
-0.0106873214,
-0.0026051605,
0.0012467353,
-0.0095193284,
0.0017359594,
0.0098766750,
-0.0086695570,
-0.0010953478,
0.0099993674,
-0.0150195127,
-0.0072315433,
-0.0013763917,
-0.0147110028,
-0.0175176617,
-0.0008524765,
-0.0145000359,
-0.0168059524,
0.0001864837,
-0.0084062424,
-0.0099198623,
-0.0015962397,
-0.0160841905,
-0.0111208940,
-0.0015261071,
-0.0116692865,
-0.0209047087,
-0.0098855402,
-0.0107027013,
-0.0147993248,
-0.0075759557,
-0.0181543473,
-0.0151266148,
0.0051737083,
-0.0094125858,
-0.0157952104,
0.0011332143,
-0.0085778087,
-0.0128430258,
-0.0029097986,
-0.0136185717,
-0.0214745309,
0.0017647397,
-0.0028821698,
-0.0153424172,
0.0009318899,
-0.0010140431,
-0.0122528132,
-0.0020567100,
-0.0084554702,
-0.0138574177,
-0.0052832523,
-0.0098397247,
-0.0137817804,
-0.0062589026,
0.0019548465,
-0.0042787497,
-0.0029152536,
-0.0025564111,
-0.0138063058,
-0.0058734473,
-0.0033129603,
-0.0125161726,
-0.0074724527,
-0.0050941175,
-0.0043167630,
0.0072285742,
0.0048430064,
-0.0078633977,
0.0018266897,
0.0112408595,
-0.0028279778,
-0.0037543206,
0.0072051575,
0.0030285711,
0.0043835454,
0.0166688655,
0.0006426035,
0.0070289532,
0.0166908000,
0.0000532586,
-0.0050530815,
0.0093362806,
-0.0001283156,
0.0027026187,
0.0098217754,
0.0063657397,
0.0097137270,
0.0166383870,
0.0076710796,
0.0080339937,
0.0124164373,
0.0152144907,
0.0051785582,
0.0128672309,
0.0032286250,
0.0072708158,
0.0114098843,
0.0080816159,
0.0045929309,
0.0126382113,
0.0107160714,
0.0089405859,
0.0165610481,
0.0118132476,
0.0010266971,
0.0104661379,
0.0165407918,
-0.0021539864,
0.0105961980,
0.0157414246,
0.0016115075,
0.0130754821,
0.0127800144,
-0.0035761488,
0.0031271647,
0.0059816204,
-0.0094002346,
-0.0064874236,
-0.0020490468,
-0.0036502860,
-0.0004357763,
0.0049312362,
-0.0037181368,
0.0001365093,
0.0057998067,
-0.0073172101,
-0.0094099026,
0.0016182105,
-0.0085705705,
-0.0083900336,
-0.0013633404,
-0.0092399688,
-0.0044541270,
0.0050223893,
-0.0123970062,
-0.0062776282,
0.0053458470,
-0.0031193066,
-0.0100286044,
0.0035293817,
-0.0052787508,
-0.0079068737,
0.0100062313,
0.0000447356,
-0.0117302304,
0.0078286519,
-0.0000595239,
-0.0100835022,
0.0064280867,
-0.0047007301,
-0.0093506919,
0.0096706217,
0.0029713553,
-0.0065876422,
0.0019742183,
0.0046596313,
-0.0000411329,
0.0071231131,
0.0030015865,
-0.0030539369,
0.0103478655,
0.0096076801,
-0.0038979517,
0.0078329016,
0.0118629131,
0.0053361319,
0.0185151491,
0.0111444220,
0.0036017655,
0.0234969668,
0.0190421920,
-0.0003356606,
0.0109047526,
0.0178380664,
0.0000446285,
0.0109142391,
0.0187046714,
0.0045845895,
0.0165960975,
0.0203938391,
0.0062463479,
0.0153929945,
0.0129993837,
0.0035356171,
0.0032365739,
0.0051275557,
0.0001916072,
0.0076934830,
0.0094889291,
0.0043411138,
0.0034831073,
0.0103057679,
0.0042042690,
0.0009176801,
0.0047078682,
-0.0065613911,
0.0027500070,
0.0051241228,
-0.0042546904,
0.0018218867,
0.0050299224,
0.0024676272,
-0.0036153202,
0.0053527183,
-0.0094441846,
-0.0124085136,
-0.0011538640,
-0.0042971359,
-0.0167187043,
-0.0010070953,
-0.0001227970,
-0.0116936015,
-0.0026947218,
-0.0108793266,
-0.0202756040,
-0.0023574512,
-0.0210349821,
-0.0240896642,
-0.0137112802,
-0.0125060454,
-0.0174611025,
-0.0079491530,
-0.0067406092,
-0.0085239438,
-0.0038417988,
-0.0081394995,
-0.0168926083,
-0.0146182766,
-0.0078616980,
-0.0222240798,
-0.0151833063,
-0.0074656638,
-0.0189535208,
0.0025891780,
-0.0072523206,
-0.0136642177,
-0.0077353744,
-0.0027920371,
-0.0179461222,
-0.0144688236,
-0.0053504664,
-0.0137669304,
-0.0084196273,
0.0039558671,
-0.0070052273,
-0.0059544300,
-0.0006240260,
-0.0064584464,
-0.0138022341,
-0.0054913303,
-0.0143865049,
-0.0190571621,
-0.0048386222,
-0.0091784876,
-0.0088935420,
-0.0023032862,
0.0017067236,
-0.0083304513,
0.0010593472,
-0.0024892194,
-0.0072988658,
0.0027515984,
-0.0049736798,
-0.0114827054,
-0.0003514424,
0.0050593149,
-0.0090568811,
0.0051211030,
0.0018304782,
-0.0065884297,
0.0137554193,
0.0022433836,
-0.0082350867,
0.0082414793,
0.0171553362,
-0.0076356241,
0.0071269292,
0.0129848849,
-0.0050064297,
0.0094025042,
0.0070681609,
-0.0068912585,
0.0045706201,
0.0135183604,
-0.0028410945,
0.0017996526,
0.0099266488,
-0.0034392760,
0.0104531087,
0.0121276788,
0.0036102810,
0.0121351508,
0.0204269886,
0.0081428802,
0.0135806752,
0.0100839371,
0.0018211267,
0.0077990703,
0.0150335906,
0.0019764793,
0.0094506592,
0.0190780144,
0.0097188400,
0.0066886293,
0.0169580001,
-0.0016993443,
-0.0040295734,
