Filename,STFMK-20201105-LW19-1935_20201202_123941_004.dat
0.0123627596,
-0.0080466196,
-0.0052835206,
0.0109022539,
0.0088035893,
-0.0035704500,
0.0089484826,
-0.0009477552,
-0.0028627161,
0.0033843399,
-0.0122794881,
-0.0142302252,
-0.0039439565,
-0.0041693430,
-0.0097573511,
-0.0032900455,
-0.0051894733,
-0.0046644611,
-0.0030157596,
-0.0069026300,
-0.0101256389,
-0.0044312021,
-0.0039753206,
-0.0118713547,
-0.0033270384,
0.0032477849,
-0.0080559114,
0.0063850987,
-0.0009899508,
-0.0096639441,
-0.0027547802,
0.0007143531,
-0.0155681446,
-0.0056902077,
0.0048714606,
-0.0096677281,
0.0081853047,
0.0167618264,
-0.0009784763,
0.0017357502,
0.0156066949,
-0.0021921410,
0.0024871845,
0.0019840712,
-0.0004137529,
0.0088537745,
0.0105892690,
0.0034836605,
0.0069301818,
0.0194097515,
0.0157076567,
0.0086066555,
0.0169117041,
0.0116510857,
0.0146872327,
0.0199276563,
0.0094906986,
0.0132752061,
0.0234431773,
0.0145530039,
0.0147963259,
0.0200159494,
0.0171530470,
0.0113445520,
0.0213313699,
0.0161828157,
0.0021247447,
0.0217925869,
0.0183723848,
-0.0016109382,
0.0154817253,
0.0169452038,
0.0057656160,
0.0131908935,
0.0110213785,
0.0049279635,
0.0101709170,
0.0129909385,
-0.0005091941,
0.0021892299,
0.0086203227,
-0.0022605604,
0.0020857390,
0.0041169073,
-0.0063096313,
-0.0043466091,
0.0082943197,
-0.0021794750,
-0.0033134040,
0.0035999038,
-0.0068256794,
0.0013743328,
0.0044658659,
-0.0161813851,
-0.0086204642,
0.0026201452,
-0.0161995478,
-0.0197828021,
-0.0058615492,
-0.0162877664,
-0.0139899086,
-0.0002702710,
-0.0167058427,
-0.0194581747,
0.0052032871,
-0.0093580782,
-0.0192706324,
-0.0031762279,
-0.0138111003,
-0.0197413769,
-0.0031147543,
-0.0127237011,
-0.0209159814,
-0.0066617317,
-0.0085558360,
-0.0211027171,
-0.0005431779,
-0.0117847435,
-0.0146341976,
-0.0050310087,
-0.0088115595,
-0.0111670969,
0.0057340837,
-0.0004755033,
-0.0086223194,
0.0074353768,
0.0026961404,
-0.0086169066,
0.0001812948,
-0.0055625141,
-0.0211661719,
-0.0035663350,
0.0011281561,
-0.0183090251,
0.0011136183,
0.0107005872,
-0.0045617819,
0.0053239064,
0.0099449214,
-0.0083629657,
0.0019189221,
0.0069402866,
-0.0070977984,
-0.0032567056,
0.0022730369,
-0.0046914807,
0.0040505300,
0.0009659347,
-0.0061422577,
-0.0002795323,
0.0051665297,
-0.0017290028,
-0.0013607731,
0.0074847206,
0.0044570314,
0.0048765345,
0.0084134508,
-0.0047740303,
0.0023096045,
0.0091926334,
-0.0033606412,
-0.0046879249,
0.0072869896,
-0.0004507850,
-0.0051011955,
0.0067795347,
-0.0014078821,
-0.0068844641,
0.0110019008,
-0.0022446157,
-0.0079769678,
0.0094894329,
0.0002147576,
-0.0058968803,
0.0028571228,
0.0001908608,
-0.0030586198,
0.0079707298,
0.0008211876,
-0.0056656888,
0.0062602665,
0.0041101533,
-0.0030644392,
0.0038745652,
0.0016531297,
-0.0062918901,
0.0053608883,
0.0024555952,
-0.0016448892,
-0.0002746037,
0.0029163270,
0.0022590950,
0.0054037469,
0.0007003226,
-0.0092290323,
0.0014043500,
0.0057962625,
-0.0175752230,
-0.0108890375,
0.0035858878,
-0.0122502949,
-0.0054321503,
0.0078891478,
-0.0063298671,
-0.0025189600,
0.0077826646,
-0.0096042845,
-0.0104098953,
-0.0010994176,
-0.0121942675,
-0.0096214246,
-0.0059535862,
-0.0085085146,
-0.0090561546,
0.0008421516,
-0.0092920465,
-0.0150192082,
-0.0062666889,
-0.0059029581,
-0.0139707811,
-0.0023093303,
-0.0040181498,
-0.0107568149,
0.0054983320,
-0.0035696549,
-0.0097061573,
0.0018712844,
-0.0083876569,
-0.0144019183,
-0.0018992358,
-0.0059251972,
-0.0162168052,
0.0014638361,
0.0078370478,
-0.0148030547,
0.0037394697,
0.0138691198,
-0.0004802216,
0.0086311148,
0.0097768400,
-0.0048635239,
0.0116819777,
0.0132832266,
-0.0059733689,
0.0059245164,
0.0194552690,
0.0020113739,
0.0067614997,
0.0165060759,
0.0047240211,
0.0099097658,
0.0173853617,
0.0050499756,
0.0163738988,
0.0217401609,
0.0085778078,
0.0145063931,
0.0208058991,
0.0106419921,
0.0173838548,
0.0239919052,
0.0033400566,
0.0119887954,
0.0261519141,
0.0047748219,
0.0036350966,
0.0169892702,
0.0090250298,
0.0108657554,
0.0275728106,
0.0068461969,
0.0052845660,
0.0208535977,
0.0053121122,
0.0033458010,
0.0067328634,
-0.0008797820,
-0.0004386279,
0.0093976948,
0.0053760568,
-0.0002580407,
0.0043180869,
0.0069109560,
0.0019780062,
-0.0063541322,
-0.0046209674,
-0.0127439154,
0.0014978915,
-0.0068145329,
-0.0135505209,
0.0032255282,
-0.0013305584,
-0.0039925440,
-0.0039612725,
-0.0100862058,
-0.0135274427,
-0.0116135720,
-0.0046792324,
-0.0234984308,
-0.0123935733,
0.0023970844,
-0.0192706827,
-0.0082157645,
0.0031687655,
-0.0179019589,
-0.0081573166,
-0.0023052110,
-0.0245912559,
-0.0099528637,
-0.0061020744,
-0.0140493717,
-0.0057727555,
-0.0051285136,
-0.0041536344,
-0.0016440293,
0.0040399637,
-0.0113717169,
-0.0074382210,
-0.0039991559,
-0.0084066866,
-0.0084706284,
-0.0008715527,
-0.0051788595,
0.0030429317,
0.0110557498,
0.0028443148,
0.0004930814,
0.0129623059,
-0.0002847470,
-0.0019340770,
0.0043776119,
-0.0036480958,
-0.0061796256,
0.0097999629,
0.0119163468,
-0.0086874161,
0.0146838007,
0.0144812847,
-0.0017757858,
0.0074916026,
0.0124468515,
0.0025638654,
0.0148845511,
0.0093123224,
-0.0019361789,
0.0077505545,
0.0105573535,
-0.0038199618,
0.0046225162,
0.0044354461,
-0.0024590639,
-0.0009097150,
0.0064090313,
-0.0066302135,
0.0049075535,
0.0069887964,
-0.0002938420,
0.0020488231,
0.0054885955,
-0.0007587870,
-0.0004407155,
0.0043523270,
-0.0131406812,
-0.0051121907,
0.0080380840,
-0.0107299890,
-0.0120349498,
0.0114056701,
-0.0099057630,
-0.0065055806,
0.0109979799,
-0.0082314517,
-0.0089667039,
0.0075246678,
-0.0051240828,
-0.0102179414,
0.0052175084,
-0.0064641633,
-0.0043104221,
0.0032076864,
-0.0069736540,
-0.0140769910,
0.0057029300,
-0.0002919452,
-0.0107353665,
-0.0023569665,
-0.0119135920,
-0.0118037183,
0.0007955754,
-0.0139774177,
-0.0161511377,
0.0042903991,
-0.0031101233,
-0.0063932827,
0.0067806379,
-0.0006306594,
-0.0133094238,
0.0051324307,
-0.0039290483,
-0.0218159929,
-0.0009345379,
0.0007515806,
-0.0136682447,
0.0040800902,
0.0046627326,
-0.0104581919,
0.0014031639,
-0.0024481835,
-0.0141309025,
-0.0067536649,
-0.0034215488,
-0.0134433880,
-0.0040504909,
-0.0011685137,
-0.0054081706,
-0.0015526764,
0.0008938446,
-0.0100633055,
-0.0047206762,
0.0006739019,
-0.0052969349,
-0.0122482376,
-0.0081942100,
-0.0110013261,
-0.0020241344,
0.0100480057,
-0.0069234567,
0.0028590462,
0.0149074486,
0.0018502922,
-0.0016290414,
0.0091878576,
-0.0063103288,
-0.0038462630,
0.0117974347,
-0.0079570906,
0.0017009075,
0.0177460946,
0.0046281754,
0.0014116187,
0.0100437012,
0.0030386939,
0.0023686029,
0.0090211667,
0.0022566626,
0.0071164398,
0.0109173218,
0.0121561866,
0.0076101990,
0.0109414924,
0.0126196863,
0.0041303518,
0.0131284669,
0.0045587393,
0.0007261385,
0.0087239137,
0.0078203725,
0.0003244099,
0.0130349584,
0.0108626382,
0.0101182694,
0.0179401506,
0.0107434727,
-0.0001045965,
0.0081837280,
0.0090895388,
-0.0126916999,
0.0004223260,
0.0081012882,
-0.0085219722,
0.0056750840,
0.0118749877,
-0.0036688233,
0.0016301607,
0.0071306881,
-0.0083869174,
-0.0060417694,
-0.0091191232,
-0.0122300126,
-0.0066275885,
-0.0029560248,
-0.0139531028,
-0.0121431528,
-0.0018272374,
-0.0104982955,
-0.0208171848,
-0.0117402514,
-0.0164531320,
-0.0160127580,
-0.0102264397,
-0.0173272081,
-0.0136437351,
-0.0006511898,
-0.0144982859,
-0.0167859178,
-0.0039706426,
-0.0134997675,
-0.0181134604,
-0.0073867380,
-0.0122543415,
-0.0207053516,
-0.0000489947,
-0.0085872840,
-0.0193227846,
0.0018828246,
-0.0026187063,
-0.0166099221,
-0.0030935216,
-0.0079945372,
-0.0168003440,
0.0001983433,
0.0003647467,
-0.0138607416,
0.0029764671,
0.0051235273,
-0.0022512723,
0.0089451764,
0.0087710405,
-0.0072039519,
0.0092475936,
0.0052908724,
-0.0042459047,
0.0048707351,
0.0070547597,
0.0032764715,
0.0209332108,
0.0162940677,
0.0051726289,
0.0246019252,
0.0247963313,
0.0077039148,
0.0151816430,
0.0209760927,
0.0038861192,
0.0127017554,
0.0233683530,
0.0048265257,
0.0180823933,
0.0222367626,
0.0099393018,
0.0135404374,
0.0223418064,
0.0111823902,
0.0172473732,
0.0118064368,
0.0054497160,
0.0102483211,
0.0169619080,
0.0149814449,
0.0028451211,
0.0183708090,
0.0105030518,
0.0141156353,
0.0048117125,
-0.0003738276,
0.0013272191,
0.0121711027,
0.0000348625,
0.0042368420,
0.0167314578,
0.0044940733,
0.0114909783,
0.0144917006,
0.0046453029,
-0.0043703457,
0.0066301418,
0.0044729207,
-0.0082821231,
0.0062001916,
0.0013868234,
-0.0016385193,
0.0103081036,
-0.0023346515,
-0.0144141270,
0.0012464400,
-0.0067594564,
-0.0153179970,
-0.0057605105,
-0.0094809495,
-0.0052382583,
-0.0042578983,
-0.0035304441,
-0.0066189473,
-0.0009379407,
-0.0007329525,
-0.0140121467,
-0.0073353928,
-0.0069067115,
-0.0141495289,
-0.0063508707,
-0.0095801409,
-0.0111378375,
0.0027432225,
-0.0004631141,
-0.0073217982,
-0.0042943419,
0.0016565851,
-0.0132503044,
-0.0093921311,
-0.0011055223,
-0.0138900448,
-0.0070949169,
0.0072975997,
-0.0089494986,
-0.0043847398,
0.0073318277,
-0.0093589770,
-0.0066441442,
-0.0029566935,
-0.0100783259,
-0.0111490209,
-0.0027493990,
-0.0121376952,
-0.0065373592,
-0.0019578070,
-0.0015917339,
-0.0048339702,
0.0014141826,
-0.0021650966,
-0.0023643973,
0.0078454809,
0.0017226579,
-0.0069215936,
0.0036508150,
-0.0013416766,
-0.0044579436,
0.0057284930,
-0.0028882301,
-0.0005715929,
0.0115112141,
0.0087090489,
-0.0025049855,
0.0088352431,
0.0094301272,
-0.0059653325,
0.0063809003,
0.0075637484,
-0.0099875694,
0.0099125728,
0.0087106368,
-0.0065200934,
0.0030039158,
0.0106185721,
-0.0005144405,
0.0064386898,
0.0051105358,
-0.0039481958,
0.0047751567,
0.0130054615,
-0.0067274980,
0.0054934910,
0.0134320781,
-0.0012387447,
0.0089737363,
0.0065006390,
-0.0057616504,
0.0032952169,
0.0098864287,
-0.0068653459,
0.0024157884,
0.0069335811,
-0.0069348197,
0.0073473756,
0.0087188547,
-0.0074421782,
-0.0003286432,
0.0108573064,
-0.0125439595,
-0.0061067976,
0.0034311991,
-0.0084791696,
-0.0072003072,
-0.0029148702,
-0.0157012958,
-0.0090270061,
-0.0024961077,
-0.0148490770,
-0.0160482191,
-0.0080594905,
-0.0073658386,
-0.0072185644,
-0.0032405101,
-0.0114457542,
-0.0111869453,
-0.0062982114,
-0.0102361534,
-0.0145780770,
-0.0067799874,
-0.0135282418,
-0.0134387752,
-0.0069076284,
-0.0127946856,
-0.0075186421,
-0.0027916310,
-0.0093139373,
-0.0154423881,
-0.0023255409,
-0.0018233210,
-0.0170907974,
-0.0022953069,
-0.0006134656,
-0.0128493570,
0.0075216386,
0.0045078024,
-0.0099921823,
0.0033967430,
-0.0017119651,
-0.0088913683,
0.0006541522,
-0.0084601212,
-0.0105968015,
0.0006110389,
0.0028330735,
-0.0010952556,
0.0042520156,
0.0115356501,
0.0080397911,
0.0136793302,
0.0123647340,
0.0042524021,
0.0116688795,
0.0163424741,
0.0059223454,
0.0105594946,
0.0169874541,
0.0110813519,
0.0152766621,
0.0161378793,
0.0089477021,
0.0126615530,
0.0189432614,
0.0086192349,
0.0097783729,
0.0258425102,
0.0183144622,
0.0084214229,
0.0198641587,
0.0120890150,
0.0070160143,
0.0207681488,
0.0096524786,
0.0034578706,
0.0121040745,
0.0106867831,
0.0070809871,
0.0094791502,
0.0063992660,
0.0030902948,
0.0125756767,
0.0086747678,
0.0011399556,
0.0042036502,
0.0083295526,
0.0031453306,
0.0064983224,
0.0043896530,
-0.0062409444,
0.0065763230,
0.0016361892,
-0.0047983183,
0.0026056964,
0.0044323527,
-0.0059680426,
0.0043323487,
-0.0013344222,
-0.0118507706,
-0.0016562538,
0.0014157273,
-0.0193241090,
-0.0153124370,
0.0033233785,
-0.0158401262,
-0.0117410487,
-0.0014164071,
-0.0168189723,
-0.0079684407,
-0.0021910379,
-0.0204017852,
-0.0123722004,
-0.0025307774,
-0.0119245425,
-0.0115497606,
-0.0015427689,
-0.0090361936,
-0.0046218550,
0.0038777522,
-0.0150089115,
-0.0151443575,
0.0007972204,
-0.0137500819,
-0.0077044535,
0.0033507566,
-0.0085849706,
0.0015738574,
0.0109470123,
-0.0046630986,
-0.0075864093,
0.0056312750,
-0.0084711369,
-0.0135631403,
0.0044403141,
-0.0061374726,
-0.0066683237,
0.0152320182,
0.0065694498,
-0.0018483608,
0.0084062256,
0.0001319841,
0.0001754832,
-0.0008817844,
-0.0049715620,
-0.0077242539,
0.0094377482,
0.0081786243,
0.0025717653,
0.0097949142,
0.0120825395,
0.0048611867,
0.0079426905,
0.0051875790,
-0.0008178327,
0.0073517524,
0.0016057962,
-0.0029745181,
0.0106191440,
0.0095855594,
0.0021659145,
0.0114791878,
0.0087515116,
0.0002671528,
0.0068501360,
0.0083276089,
-0.0070465542,
0.0049246289,
0.0158930365,
-0.0005181218,
0.0077107735,
0.0147417281,
0.0000089062,
0.0074796369,
0.0071223984,
-0.0083512664,
-0.0004745839,
0.0019471464,
-0.0027632546,
-0.0012703151,
0.0020844748,
0.0033175237,
0.0036100587,
0.0106576644,
0.0040896917,
-0.0041665612,
0.0057253642,
-0.0018664100,
0.0014937243,
0.0011183183,
-0.0053563290,
-0.0015004489,
0.0130866431,
0.0052312803,
-0.0107861441,
0.0016644761,
-0.0054995632,
-0.0084618842,
-0.0050452449,
-0.0145602617,
-0.0172285754,
0.0021473945,
-0.0024828082,
-0.0160894878,
0.0018305536,
-0.0047633387,
-0.0120981280,
-0.0052776239,
-0.0086823096,
-0.0143560944,
-0.0174717437,
-0.0162625611,
-0.0181836151,
-0.0084511787,
-0.0051525556,
-0.0162652768,
-0.0147653539,
-0.0054937461,
-0.0110369790,
-0.0141079174,
-0.0087994235,
-0.0221385714,
-0.0114290798,
-0.0058159344,
-0.0182077847,
-0.0105010541,
-0.0071157208,
-0.0132168401,
-0.0065727867,
0.0007616908,
-0.0170462988,
-0.0148402071,
-0.0014544185,
-0.0093800193,
-0.0127072111,
0.0039926465,
-0.0036858530,
-0.0059335921,
0.0089988094,
-0.0005568594,
-0.0107582882,
0.0121569801,
0.0039219987,
-0.0067604687,
0.0103746969,
0.0069787302,
0.0057681100,
0.0161683001,
0.0081173182,
0.0024603682,
0.0208078045,
0.0130157415,
0.0054535153,
0.0142299654,
0.0133654093,
0.0126190539,
0.0230563078,
0.0156249739,
0.0096439198,
0.0256356262,
0.0244054869,
0.0092558609,
0.0206533112,
0.0168800242,
0.0057716970,
0.0162068773,
0.0204802305,
-0.0047819726,
0.0136763034,
0.0213418063,
0.0055176090,
0.0164049361,
0.0168276001,
0.0063179387,
0.0138013698,
0.0138059165,
0.0019605383,
0.0038066667,
0.0101596788,
0.0006247974,
0.0031231970,
0.0087194256,
0.0015327266,
0.0007427222,
0.0061319438,
-0.0068358304,
0.0016057109,
0.0024319077,
-0.0051489500,
-0.0034099920,
-0.0036195097,
-0.0085948706,
0.0011502170,
0.0045766030,
-0.0119931120,
-0.0152844368,
0.0012931516,
-0.0111284163,
-0.0193428695,
-0.0071141268,
-0.0082384627,
-0.0120077664,
0.0005384353,
-0.0062601278,
-0.0126557415,
0.0056475336,
-0.0057949619,
-0.0155769615,
-0.0030914380,
-0.0084910998,
-0.0151543207,
-0.0046530487,
-0.0111096445,
-0.0092950976,
0.0008141942,
0.0025545158,
-0.0028619017,
0.0000375621,
0.0007967256,
-0.0057270699,
-0.0042987233,
-0.0021390901,
-0.0118644908,
0.0012235435,
0.0084247561,
-0.0002011681,
0.0100298822,
0.0157577712,
0.0030579916,
0.0089806952,
0.0110188127,
-0.0068736905,
0.0015506422,
0.0169877261,
0.0005827560,
0.0049200337,
0.0216774344,
0.0095792506,
0.0119198672,
0.0221857205,
0.0025872216,
0.0094411746,
0.0180792604,
0.0098681441,
0.0053927675,
0.0112136975,
0.0104726274,
0.0085634897,
0.0111779254,
0.0041994466,
0.0043355590,
0.0104485312,
0.0070940107,
-0.0018777275,
0.0070648491,
0.0092613157,
0.0017440286,
0.0083940998,
0.0020567332,
0.0024878159,
0.0137625150,
0.0063708122,
-0.0057070078,
0.0037879078,
0.0013052707,
-0.0100556761,
-0.0049276226,
0.0012913111,
-0.0164217222,
-0.0041858810,
0.0088203549,
-0.0130403982,
-0.0055737542,
0.0065704510,
-0.0124711068,
-0.0028931242,
0.0029284139,
-0.0184338186,
-0.0091714617,
0.0016571784,
-0.0150884632,
-0.0111087207,
-0.0028598427,
-0.0100937076,
-0.0061608776,
-0.0023519176,
-0.0216491502,
-0.0101041906,
-0.0002096930,
-0.0175765008,
-0.0155050913,
-0.0018661139,
-0.0077783605,
-0.0053184861,
0.0080795763,
-0.0117879910,
-0.0066624046,
0.0025854767,
-0.0238576606,
-0.0269354470,
-0.0078693889,
-0.0159586184,
-0.0183643438,
0.0058423532,
-0.0012689496,
-0.0044686361,
0.0108251106,
-0.0025044358,
-0.0144260563,
-0.0054985117,
-0.0131236101,
-0.0191897079,
-0.0079222340,
-0.0125171943,
-0.0066737859,
-0.0010391102,
-0.0017330622,
-0.0107337423,
-0.0068227625,
-0.0028858290,
-0.0158186704,
-0.0037604026,
-0.0121965306,
-0.0184223205,
-0.0001340043,
-0.0017746742,
-0.0100805378,
0.0034734432,
-0.0016367794,
-0.0086535402,
0.0015758905,
-0.0033652550,
-0.0170667805,
-0.0067291437,
0.0120507777,
-0.0111598242,
-0.0025448555,
0.0134338960,
-0.0008795433,
0.0083329212,
0.0090015111,
-0.0045563933,
0.0015039666,
0.0060163988,
-0.0056357505,
-0.0006400197,
0.0051786602,
0.0021912556,
0.0065088901,
0.0122873690,
0.0045314673,
0.0074391109,
0.0102796238,
0.0023988795,
-0.0010413247,
0.0085203433,
0.0066007576,
0.0035394500,
0.0113846790,
0.0045258501,
0.0083771944,
0.0229842868,
0.0092254570,
0.0021879883,
0.0156889968,
0.0098306350,
-0.0023775226,
0.0098576481,
0.0045941807,
-0.0102970786,
0.0096049402,
0.0097786393,
-0.0028736165,
0.0100580687,
0.0150316777,
0.0010297203,
0.0076013468,
-0.0001521813,
-0.0081182728,
-0.0022893057,
-0.0054062014,
-0.0136834867,
-0.0105720060,
-0.0028458133,
-0.0098856678,
-0.0126833105,
-0.0038195632,
-0.0169432499,
-0.0092955530,
-0.0084031941,
-0.0156184305,
-0.0082444325,
0.0006595023,
-0.0130213778,
-0.0078411046,
-0.0044978373,
-0.0184921548,
-0.0154875275,
-0.0066615222,
-0.0215783268,
-0.0219426006,
0.0007452904,
-0.0120893698,
-0.0186742637,
0.0013779870,
-0.0071499776,
-0.0134285260,
0.0011640886,
-0.0115773529,
-0.0188053977,
0.0002291374,
-0.0049262075,
-0.0156072304,
-0.0013902715,
-0.0033667488,
-0.0090243584,
0.0073892251,
0.0002298056,
-0.0095387660,
0.0043923310,
0.0052603073,
-0.0037375912,
0.0088810660,
0.0029421812,
-0.0011826728,
0.0222718921,
0.0141812135,
0.0012494698,
0.0175105184,
0.0205906928,
0.0030191308,
0.0155215384,
0.0148799969,
0.0000828886,
0.0176144131,
0.0272451323,
0.0031375585,
0.0169691294,
0.0272406358,
0.0083400253,
0.0153893847,
0.0210000165,
0.0097655691,
0.0162612200,
0.0192383956,
0.0068171667,
0.0139692370,
0.0208815411,
0.0114398990,
0.0084233414,
0.0163228773,
0.0058252555,
0.0107438453,
0.0117414482,
0.0001106675,
0.0021699190,
0.0129791163,
0.0017391806,
0.0055251871,
0.0148191135,
0.0063128467,
0.0091854986,
0.0160334669,
-0.0012406006,
-0.0061873766,
0.0041063982,
-0.0016451067,
-0.0150130261,
0.0044043637,
-0.0013741567,
-0.0044107167,
0.0105867526,
0.0009470136,
-0.0122550353,
0.0026860125,
-0.0029083616,
-0.0147290938,
-0.0055781668,
-0.0085175876,
-0.0115406308,
0.0031145986,
-0.0033404271,
-0.0095765088,
-0.0026541075,
-0.0039949603,
-0.0127567183,
-0.0086397519,
-0.0119728977,
-0.0126729207,
-0.0060607987,
-0.0048726182,
-0.0091174496,
0.0016593927,
0.0110387653,
-0.0025715451,
0.0021472306,
0.0088964077,
-0.0089056622,
-0.0013423895,
-0.0002507661,
-0.0153828450,
-0.0129608074,
0.0099824639,
-0.0065816380,
-0.0074201180,
0.0109336292,
-0.0039085080,
-0.0007507318,
0.0066410233,
-0.0043395297,
-0.0082643740,
-0.0018304476,
-0.0093905898,
-0.0064309817,
0.0024958954,
-0.0046023382,
-0.0065032318,
0.0027856426,
-0.0004817672,
-0.0101810591,
-0.0030292110,
-0.0039835935,
-0.0090547539,
0.0011346207,
-0.0031009282,
0.0016094756,
0.0101728104,
0.0018389260,
-0.0023029551,
0.0149652306,
0.0074431016,
-0.0082154190,
-0.0007035002,
0.0079438500,
-0.0066487445,
0.0017784238,
0.0061988747,
-0.0065315655,
0.0069736009,
0.0158627965,
-0.0085105849,
0.0010768257,
0.0077817235,
-0.0094875814,
0.0018512672,
0.0065272683,
-0.0121490881,
0.0007040926,
0.0118550574,
0.0026311646,
0.0031545365,
0.0131736528,
0.0006293296,
0.0063051372,
0.0104980739,
-0.0042227651,
0.0030581690,
0.0132744908,
-0.0012217216,
0.0044903550,
0.0168268867,
-0.0016111705,
0.0074756015,
0.0160246883,
-0.0047633285,
-0.0043011196,
0.0139459204,
-0.0037227967,
-0.0051016863,
0.0130832111,
-0.0016569456,
-0.0000544122,
0.0106278490,
-0.0100844344,
-0.0076701050,
0.0032094086,
-0.0069571519,
-0.0131324967,
-0.0061850827,
-0.0081898281,
-0.0060617626,
-0.0004833539,
-0.0056361360,
-0.0091449842,
-0.0032973893,
-0.0065877717,
-0.0155159812,
-0.0092060296,
-0.0127740903,
-0.0175039135,
-0.0038327645,
-0.0116295964,
-0.0100966627,
0.0006407651,
-0.0016700050,
-0.0187772140,
-0.0004606384,
-0.0081285508,
-0.0161486976,
-0.0107187498,
-0.0075476915,
-0.0224305764,
-0.0061479695,
0.0012636319,
-0.0175430421,
-0.0055153938,
-0.0006643257,
-0.0114550861,
-0.0011313581,
-0.0002404022,
-0.0162526481,
-0.0027855821,
0.0017879385,
-0.0044651139,
-0.0031000073,
0.0024615237,
-0.0000514129,
0.0053998134,
0.0046447748,
-0.0022768031,
0.0005889251,
0.0130162351,
0.0018661194,
-0.0005947838,
0.0105120149,
0.0090913298,
0.0147523060,
0.0202119090,
0.0057275989,
0.0126968548,
0.0202815570,
0.0118543664,
0.0002556782,
0.0197179615,
0.0126629192,
0.0017650796,
0.0221581049,
0.0130153093,
0.0036040319,
0.0190732330,
0.0144896954,
0.0032901161,
0.0161228292,
0.0100959223,
0.0050909659,
0.0097298138,
0.0096635334,
0.0041299360,
0.0112674525,
0.0126025965,
-0.0006379274,
0.0107671591,
0.0086370911,
0.0029441095,
0.0059177144,
0.0055756466,
-0.0037780220,
0.0068334974,
0.0035114002,
-0.0030170190,
-0.0003771717,
0.0044277920,
-0.0054066423,
0.0025853748,
0.0025345548,
-0.0132709835,
-0.0015972271,
0.0125274081,
-0.0090403240,
-0.0139065282,
0.0045910659,
-0.0073759668,
-0.0095396405,
-0.0041807168,
-0.0161763690,
-0.0172795281,
0.0002170121,
-0.0142049640,
-0.0131671801,
0.0017030935,
-0.0075524910,
-0.0088528208,
0.0040176036,
-0.0061729555,
-0.0100848097,
0.0044117505,
-0.0096859410,
-0.0126486821,
0.0025517168,
-0.0057052244,
-0.0092959991,
0.0054716663,
-0.0049987398,
-0.0017833724,
0.0142321810,
0.0011490579,
-0.0071549257,
0.0108844554,
0.0019049317,
-0.0131838731,
0.0062603569,
0.0001109670,
-0.0100555196,
0.0157913864,
0.0111183375,
-0.0062475232,
0.0104699824,
0.0033208134,
0.0006633711,
0.0051343702,
0.0019106605,
-0.0094964253,
0.0072684009,
0.0135132400,
0.0034029321,
0.0123621132,
0.0126440115,
0.0105291586,
0.0142798964,
0.0110514602,
0.0032741905,
0.0112997470,
0.0081461612,
0.0001118741,
0.0074080336,
0.0146660190,
0.0054956488,
0.0147123868,
0.0148856221,
0.0070609129,
0.0134603921,
0.0146820303,
-0.0052306731,
-0.0035615803,
0.0141072655,
-0.0016207825,
0.0013381001,
0.0174338222,
-0.0014234865,
0.0045289942,
0.0138413850,
-0.0047599496,
-0.0002362429,
0.0031832980,
-0.0053776759,
-0.0037571322,
0.0006115034,
-0.0058854232,
0.0004021397,
0.0083762277,
0.0040061632,
-0.0010026627,
0.0045822347,
-0.0002921015,
-0.0004727999,
0.0008784170,
-0.0054497411,
-0.0093241371,
0.0027498142,
-0.0029362533,
-0.0120120794,
0.0035926539,
-0.0031235460,
-0.0079501029,
-0.0030638909,
-0.0083629191,
-0.0218648873,
0.0003189860,
-0.0100041451,
-0.0229497086,
-0.0061672968,
-0.0019157416,
-0.0121709872,
-0.0085343225,
-0.0048018605,
-0.0153186163,
-0.0101620993,
-0.0152391307,
-0.0256886296,
-0.0189079866,
-0.0107923392,
-0.0162421819,
-0.0130232256,
-0.0083864545,
-0.0168350823,
-0.0083316322,
-0.0072869430,
-0.0182972774,
-0.0195079390,
-0.0091845971,
-0.0187234450,
-0.0141682187,
-0.0109309852,
-0.0191300660,
-0.0084329480,
-0.0066153929,
-0.0178632736,
-0.0170462523,
-0.0044299564,
-0.0126855969,
-0.0128698908,
0.0048386599,
-0.0117444824,
-0.0140755586,
0.0062943995,
-0.0087593030,
-0.0179113913,
-0.0011843764,
-0.0082315616,
-0.0084537975,
0.0003012676,
-0.0005014417,
-0.0035051308,
0.0108364448,
0.0051065804,
-0.0079031540,
0.0096473210,
0.0101168528,
-0.0023664120,
0.0119099943,
0.0033959865,
-0.0010089196,
0.0181656163,
0.0032576125,
0.0009345223,
0.0139280353,
0.0127703091,
0.0040485230,
0.0178655833,
0.0124589130,
0.0030506318,
0.0171465538,
0.0163674615,
-0.0049253367,
0.0096170194,
0.0199240856,
-0.0026465557,
0.0138865244,
0.0142431837,
0.0004744314,
0.0131244352,
0.0129981814,
0.0000953569,
0.0042332802,
0.0080902772,
-0.0041803308,
0.0038480575,
0.0074177925,
0.0009041932,
0.0098006390,
0.0037669991,
0.0007832265,
-0.0004380487,
0.0099806692,
-0.0010908559,
-0.0060472535,
0.0008439124,
-0.0081079900,
0.0012975668,
0.0068166666,
-0.0090028923,
-0.0125272218,
0.0102651808,
-0.0120449020,
-0.0105232801,
-0.0061115674,
-0.0153507404,
-0.0114893634,
0.0045624045,
-0.0106067434,
-0.0081343241,
0.0069019040,
-0.0037106781,
-0.0068159299,
-0.0008338067,
-0.0087377504,
-0.0085716080,
-0.0017955167,
-0.0059848148,
-0.0098024206,
0.0011243038,
0.0032431749,
-0.0019880123,
0.0034212777,
0.0031734586,
-0.0002096949,
0.0087737562,
0.0008063653,
-0.0055688708,
0.0048941602,
0.0061793411,
0.0028147013,
0.0091037657,
0.0134917647,
0.0055688974,
0.0170326214,
0.0159877203,
-0.0015397675,
0.0032454440,
0.0161439721,
-0.0000816519,
0.0084558427,
0.0215676390,
0.0073605673,
0.0193423200,
0.0269541163,
0.0080408417,
0.0079873214,
0.0166359637,
0.0103592090,
0.0101867896,
0.0095031857,
0.0045327116,
0.0136631904,
0.0166550055,
0.0114573818,
0.0057362444,
0.0186379924,
0.0139995525,
0.0066927392,
0.0116261747,
0.0048422702,
0.0052043544,
0.0092642019,
-0.0027076935,
-0.0001007471,
0.0098941652,
0.0056085130,
0.0010425925,
0.0115762642,
0.0029769009,
-0.0029266803,
0.0069396175,
0.0032551950,
-0.0100267315,
0.0058355769,
0.0074405381,
-0.0062786317,
0.0029594989,
0.0074941763,
-0.0078601744,
0.0005320066,
0.0011646099,
-0.0150052560,
-0.0053467299,
0.0039409343,
-0.0138755562,
0.0006361251,
0.0037473370,
-0.0055939355,
0.0009521173,
0.0029331062,
-0.0149590690,
-0.0088872649,
-0.0037592989,
-0.0186876711,
-0.0090006934,
-0.0050628330,
-0.0147405975,
-0.0011319036,
0.0033123104,
-0.0136687746,
-0.0034477757,
0.0040013338,
-0.0155292004,
-0.0154515039,
-0.0052953707,
-0.0206489712,
-0.0118576558,
0.0019394181,
-0.0119419899,
-0.0086010443,
0.0084716380,
-0.0103155021,
-0.0136326086,
-0.0072045899,
-0.0186535027,
-0.0132961199,
-0.0118530579,
-0.0194833670,
-0.0126007888,
0.0005487722,
-0.0050355820,
-0.0106722899,
-0.0056052743,
-0.0080435928,
-0.0130157974,
-0.0049954122,
-0.0151265655,
-0.0188687406,
-0.0040583871,
-0.0092434827,
-0.0064515211,
0.0033516928,
-0.0063289213,
-0.0075976695,
0.0051383353,
-0.0017735211,
-0.0185330287,
-0.0042638397,
-0.0010162843,
-0.0121934442,
0.0033966950,
0.0047234725,
-0.0022137822,
0.0144253988,
0.0078976657,
-0.0021381602,
0.0067988578,
0.0059236465,
-0.0032502571,
0.0028741355,
0.0047916411,
0.0025534541,
0.0085232323,
0.0146572888,
0.0072612343,
0.0135769527,
0.0172918197,
0.0048952727,
0.0040981164,
0.0084304707,
0.0048606587,
0.0110864816,
0.0089082615,
0.0060624676,
0.0099623520,
0.0218861178,
0.0082694702,
0.0051405150,
0.0156445540,
0.0057158801,
-0.0028586420,
0.0151560232,
-0.0011442456,
-0.0015475102,
0.0148353893,
0.0092254560,
-0.0002959315,
0.0136552518,
0.0036633946,
-0.0005894858,
0.0061402014,
-0.0050457781,
-0.0092003532,
0.0045541995,
-0.0051049287,
-0.0039177570,
-0.0106033692,
-0.0021296893,
-0.0039343415,
-0.0044769566,
-0.0049558957,
-0.0170223862,
-0.0071220305,
-0.0037550030,
-0.0170091316,
-0.0104828868,
-0.0073373043,
-0.0112486919,
0.0011961489,
-0.0049588550,
-0.0157284662,
-0.0066158264,
-0.0046204040,
-0.0195610616,
-0.0146656474,
0.0029394615,
-0.0163104534,
-0.0101025756,
0.0046955277,
-0.0114234816,
-0.0071705477,
0.0034612350,
-0.0100536160,
-0.0119173229,
0.0014736179,
-0.0081609162,
-0.0068104416,
0.0031869332,
-0.0053494899,
-0.0046254932,
0.0106445868,
0.0010395308,
-0.0055483594,
0.0063994345,
-0.0019410566,
-0.0061462866,
0.0057815243,
-0.0043687420,
-0.0063746492,
0.0141295940,
0.0092780795,
0.0005249421,
0.0253094994,
0.0132171139,
0.0100589460,
0.0275335275,
0.0119906813,
-0.0038634315,
0.0189520679,
0.0185703244,
0.0016732019,
0.0196858160,
0.0229868833,
0.0067929574,
0.0232000444,
0.0136761041,
0.0050574820,
0.0174314883,
0.0157730114,
0.0031466342,
0.0120616630,
0.0192583892,
0.0139413401,
0.0149308778,
0.0119288648,
0.0058640745,
0.0125917690,
0.0157361794,
0.0005932985,
-0.0001529058,
0.0089288792,
-0.0033747100,
0.0070073809,
0.0081158169,
0.0000963327,
0.0120971333,
0.0157075450,
0.0035838748,
0.0013577646,
0.0129803102,
-0.0069400053,
-0.0058866055,
0.0086686136,
-0.0063487906,
-0.0059409766,
0.0086134877,
-0.0048975665,
-0.0103636561,
0.0008381354,
-0.0100703314,
-0.0094147017,
-0.0037827054,
-0.0141210929,
-0.0086625814,
0.0001871689,
-0.0020181595,
-0.0121734189,
0.0003568281,
-0.0008542372,
-0.0051510991,
-0.0059504109,
-0.0124764834,
-0.0119206440,
-0.0027796752,
-0.0076517025,
-0.0158624332,
-0.0030509508,
0.0021224017,
-0.0057979072,
0.0022187922,
-0.0009785474,
-0.0103443572,
0.0015872570,
0.0063763862,
-0.0194016788,
-0.0130319018,
0.0084046004,
-0.0136823393,
-0.0014836248,
0.0048846202,
-0.0112755597,
-0.0000954057,
0.0055250097,
-0.0130027365,
-0.0049481830,
-0.0055049937,
-0.0070771538,
-0.0061189290,
0.0022047602,
-0.0070882454,
-0.0053869649,
0.0010031917,
-0.0044741873,
-0.0159627479,
-0.0038965070,
-0.0101359664,
-0.0122043416,
-0.0010074393,
-0.0137221897,
-0.0022838013,
0.0096965488,
-0.0029075546,
-0.0027802628,
0.0076386384,
0.0030211592,
-0.0046927035,
0.0071625542,
-0.0019159273,
-0.0074957963,
0.0032738326,
0.0032308889,
-0.0147593077,
0.0040503480,
0.0091179768,
-0.0073267324,
0.0048955246,
0.0058677997,
-0.0046035908,
0.0094876215,
0.0080330931,
-0.0107378615,
0.0001894824,
0.0127056949,
-0.0038368485,
-0.0002199424,
0.0051674740,
-0.0024528194,
0.0034395074,
0.0060287807,
-0.0089360597,
0.0011635134,
0.0103434315,
-0.0059538065,
0.0076403040,
0.0133042978,
-0.0024326281,
0.0092115654,
0.0182649698,
-0.0038544871,
-0.0027721736,
0.0112839192,
-0.0091705034,
-0.0059704250,
0.0085749859,
-0.0078118602,
-0.0020432505,
0.0157326497,
-0.0098300995,
-0.0139627550,
0.0003203611,
-0.0064149830,
-0.0137085207,
-0.0094567779,
-0.0178555232,
-0.0107854502,
-0.0012627868,
-0.0079651913,
-0.0154833682,
-0.0028971035,
-0.0087288907,
-0.0144859925,
-0.0062546497,
-0.0189266931,
-0.0202359650,
-0.0084658731,
-0.0144941648,
-0.0171994828,
-0.0041753375,
-0.0098515945,
-0.0151833016,
0.0004643851,
-0.0074055139,
-0.0164708029,
-0.0052758763,
-0.0069480650,
-0.0209865533,
-0.0037427437,
-0.0021528772,
-0.0186109953,
-0.0004699381,
-0.0040634652,
-0.0126554519,
-0.0009657745,
-0.0069758333,
-0.0144650331,
-0.0049329391,
0.0063508567,
-0.0083526243,
0.0027192193,
0.0020879200,
0.0052569085,
0.0076757073,
0.0093516810,
0.0029787209,
0.0024189919,
0.0125741716,
0.0050470256,
0.0055519463,
0.0111509729,
0.0095997918,
0.0167953391,
0.0259217545,
0.0173730478,
0.0120064113,
0.0307130180,
0.0141454507,
0.0055799326,
0.0219677296,
0.0102968123,
-0.0005042127,
0.0237560943,
0.0110710217,
0.0028159607,
0.0296204276,
