Filename,STFMK-20201105-LW19-1935_20201202_123953_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009937,
-0.0012982313,
0.0038330173,
0.0105223283,
0.0051663239,
0.0022172872,
0.0065530827,
-0.0042436561,
0.0036684670,
0.0080449674,
0.0006225731,
-0.0015344925,
0.0103422627,
-0.0046255714,
0.0014059767,
0.0067133661,
-0.0061309994,
-0.0141277211,
0.0073288092,
-0.0018904984,
-0.0171203651,
0.0030375391,
0.0014067595,
-0.0092773689,
0.0041645933,
-0.0140923671,
-0.0182755738,
-0.0033744001,
-0.0137323709,
-0.0219657850,
-0.0082347021,
-0.0088749388,
-0.0090791946,
-0.0019579208,
-0.0063893851,
-0.0101863975,
-0.0033401204,
-0.0091460589,
-0.0175687950,
-0.0122981537,
-0.0064604925,
-0.0130649051,
-0.0055300356,
-0.0029747991,
-0.0068194522,
0.0035539740,
0.0062337257,
-0.0140600884,
-0.0056733703,
-0.0007290446,
-0.0171629936,
-0.0150549496,
0.0006274842,
-0.0150375487,
-0.0070008305,
0.0080262115,
-0.0079669002,
-0.0091343289,
0.0048539592,
-0.0081060510,
-0.0086829327,
-0.0049991049,
-0.0141115626,
-0.0105119627,
-0.0004267778,
-0.0015094441,
-0.0089469403,
0.0036022908,
-0.0005849717,
-0.0063127698,
0.0002362010,
-0.0054097124,
-0.0127370954,
0.0036282304,
-0.0026290552,
-0.0047325427,
0.0048126183,
0.0055468930,
-0.0031176561,
0.0150284907,
-0.0005454960,
-0.0022714708,
0.0115590114,
0.0032822485,
-0.0089986697,
0.0090358555,
0.0101621719,
-0.0102283582,
0.0033938757,
0.0070980154,
-0.0078921579,
0.0056176377,
0.0063947001,
-0.0082341973,
0.0023729859,
0.0127439499,
0.0006374880,
0.0053426931,
0.0079717403,
-0.0008709210,
0.0058088060,
0.0135521591,
-0.0027801744,
0.0028180892,
0.0127870487,
-0.0001428413,
0.0040367399,
0.0118286079,
-0.0072531998,
0.0063543180,
0.0130531276,
-0.0010079939,
0.0065372996,
0.0188592337,
0.0019137764,
0.0054748915,
0.0138569735,
-0.0096932696,
-0.0065607391,
0.0115813371,
-0.0081646712,
-0.0074464530,
0.0121555291,
0.0014071688,
-0.0053542219,
0.0053941943,
-0.0065230061,
-0.0065296888,
-0.0011859493,
-0.0148151265,
-0.0124894772,
0.0005576860,
0.0000299479,
-0.0055127167,
-0.0008257319,
-0.0048839371,
-0.0084293485,
-0.0005553818,
-0.0097559709,
-0.0166573580,
-0.0057750572,
-0.0092753312,
-0.0086491285,
0.0051416913,
-0.0020860210,
-0.0036161621,
0.0068360707,
-0.0001171624,
-0.0117872190,
0.0001553901,
-0.0000509472,
-0.0161734801,
-0.0009679068,
0.0055570109,
-0.0090687396,
0.0096122278,
0.0064398637,
-0.0091858879,
0.0044218493,
0.0052432814,
-0.0040811137,
0.0021749032,
0.0031106651,
-0.0013267202,
0.0115274079,
0.0140936123,
0.0049294839,
0.0089527555,
0.0153141795,
0.0126776611,
0.0108480724,
0.0115695670,
0.0070982184,
0.0137389153,
0.0174833573,
0.0081432536,
0.0124757066,
0.0223439969,
0.0132464161,
0.0149403252,
0.0234150495,
0.0160099827,
0.0125266574,
0.0240391754,
0.0097515211,
0.0012191534,
0.0216253847,
0.0111965612,
0.0013239942,
0.0202818401,
0.0083826659,
0.0091097476,
0.0189932771,
0.0127866445,
0.0011664159,
0.0103192236,
0.0011612742,
-0.0017846572,
0.0038712602,
-0.0002612742,
0.0012005221,
0.0057532922,
0.0065463246,
-0.0055956892,
0.0034564941,
-0.0004509845,
-0.0097628739,
-0.0035096242,
-0.0083010197,
-0.0112080155,
-0.0004204534,
-0.0075836116,
-0.0155723523,
-0.0028647734,
-0.0074139568,
-0.0160651598,
-0.0161051918,
-0.0106730675,
-0.0213679820,
-0.0110334167,
-0.0086220363,
-0.0257604383,
-0.0168543793,
-0.0027615274,
-0.0201628469,
-0.0189964734,
-0.0125363767,
-0.0208011828,
-0.0150221353,
-0.0081314892,
-0.0223754309,
-0.0216490626,
-0.0007302853,
-0.0132594611,
-0.0146233495,
-0.0040293289,
-0.0124855936,
-0.0116199572,
0.0016397062,
-0.0192884151,
-0.0117205177,
0.0027590685,
-0.0124257011,
-0.0084740976,
0.0049362211,
-0.0103362463,
-0.0051712110,
0.0064970455,
-0.0079253027,
-0.0135549083,
0.0084174778,
-0.0074624186,
-0.0126756206,
0.0056672310,
-0.0016034588,
-0.0051265159,
0.0146192638,
-0.0011371870,
-0.0097861961,
0.0089288102,
0.0046264669,
-0.0046698595,
0.0014850274,
-0.0054260949,
-0.0020956502,
0.0092088887,
0.0036129327,
-0.0042768191,
0.0069317124,
0.0074108900,
0.0007061488,
0.0022553355,
0.0021229051,
-0.0048633306,
0.0062082903,
0.0018394100,
-0.0033804234,
0.0125236204,
0.0094014769,
-0.0052903397,
0.0035467951,
0.0048512178,
-0.0055790050,
0.0022201685,
0.0031148326,
-0.0118854810,
0.0003201485,
0.0110362666,
-0.0046856077,
-0.0023239136,
0.0048451871,
-0.0069101574,
0.0006291657,
0.0028540571,
-0.0093465904,
-0.0060237627,
0.0046639773,
-0.0019803536,
0.0003650106,
0.0035332446,
0.0000151421,
0.0017960188,
0.0088449745,
-0.0015343905,
-0.0025285757,
0.0024090423,
0.0000181983,
-0.0054626530,
-0.0027729035,
-0.0054283948,
0.0001714710,
0.0064488463,
-0.0030281902,
-0.0096702520,
0.0070211920,
0.0025044223,
-0.0144701600,
-0.0011352570,
-0.0019100732,
-0.0120653585,
0.0059717805,
0.0022060147,
-0.0106410552,
0.0080632586,
0.0031014076,
-0.0106960023,
0.0001397459,
-0.0032643345,
-0.0074605802,
-0.0071566221,
-0.0078958711,
-0.0091741383,
0.0009738952,
0.0030993060,
0.0002557297,
-0.0023800167,
0.0044910652,
-0.0037938869,
-0.0029373073,
-0.0032963788,
-0.0117540918,
-0.0058228644,
0.0016380749,
-0.0066210693,
0.0000654386,
0.0029761936,
-0.0020066656,
0.0034997701,
0.0078192372,
-0.0084218532,
-0.0062798262,
0.0101772752,
0.0012305722,
-0.0104368459,
0.0116036097,
0.0074005062,
0.0042120838,
0.0216000229,
0.0052512484,
0.0015521683,
0.0193689689,
0.0099732187,
0.0047232499,
0.0150084849,
0.0115061644,
0.0069840243,
0.0203414802,
0.0132227121,
0.0075202785,
0.0216407049,
0.0233427454,
0.0058055832,
0.0247677509,
0.0175990202,
0.0126648266,
0.0232074335,
0.0103858942,
0.0062523219,
0.0271671936,
0.0196285099,
0.0087462822,
0.0212589726,
0.0170404203,
0.0037234917,
0.0171940159,
0.0135051757,
-0.0028503544,
0.0157437082,
0.0200435352,
0.0035209998,
0.0160294455,
0.0151230097,
0.0052913092,
0.0112591460,
0.0077298321,
-0.0057093445,
-0.0009196758,
0.0035363026,
-0.0023631416,
-0.0009329192,
0.0032791996,
-0.0014780381,
0.0044996673,
0.0006308324,
-0.0085741933,
-0.0059789489,
0.0011468367,
-0.0104729999,
-0.0047134948,
-0.0057737119,
-0.0087494673,
-0.0034668311,
-0.0018811391,
-0.0162617937,
-0.0105862301,
-0.0018677901,
-0.0167283434,
-0.0208104588,
-0.0028900472,
-0.0145902559,
-0.0157334358,
0.0031583381,
-0.0099721812,
-0.0088272477,
0.0026076692,
-0.0124325892,
-0.0156245325,
-0.0098328302,
-0.0161513221,
-0.0137998825,
-0.0069647101,
-0.0112211248,
-0.0069418065,
0.0034969824,
-0.0020729643,
-0.0097717633,
-0.0051924456,
-0.0058990950,
-0.0133589711,
-0.0044054720,
-0.0107301669,
-0.0112382052,
0.0029479731,
0.0040088790,
-0.0037176455,
0.0050223283,
0.0024343894,
-0.0065571712,
0.0016791269,
-0.0011626887,
-0.0148361744,
0.0005568168,
0.0145380646,
-0.0029847550,
0.0034001761,
0.0129594551,
0.0041137659,
0.0044682999,
0.0151458196,
-0.0079759154,
0.0032293387,
0.0064817439,
-0.0032010935,
0.0003012298,
0.0060358224,
0.0004641415,
0.0020634101,
0.0088869808,
0.0049850270,
-0.0004247303,
0.0092942743,
-0.0014419993,
-0.0042110421,
0.0062654205,
-0.0017951464,
-0.0022302598,
0.0023869965,
-0.0060752970,
0.0004521739,
0.0081738634,
-0.0070602922,
-0.0102992412,
0.0009214433,
0.0006677392,
-0.0124296276,
0.0029944771,
-0.0026737398,
-0.0154061150,
0.0035322178,
0.0015517951,
-0.0126076769,
-0.0014070107,
-0.0021351569,
-0.0121856518,
-0.0047569880,
-0.0051375623,
-0.0162511747,
-0.0064295488,
0.0018553726,
-0.0183205269,
-0.0120578464,
-0.0006066913,
-0.0119516291,
-0.0069083087,
-0.0060022967,
-0.0186358001,
-0.0067310319,
-0.0026270179,
-0.0209420100,
-0.0071986695,
0.0007967441,
-0.0136886733,
-0.0034746667,
0.0012756120,
-0.0162379779,
-0.0068638618,
0.0017922716,
-0.0198520683,
-0.0179342851,
0.0073850490,
-0.0047102799,
-0.0031262999,
0.0100126127,
-0.0025733749,
-0.0012995503,
0.0151591878,
-0.0020818443,
-0.0080136321,
0.0068656844,
-0.0055817147,
-0.0089681260,
0.0038108069,
0.0001372598,
-0.0024207351,
0.0068174517,
-0.0008664049,
-0.0019638161,
0.0075305197,
-0.0016984221,
-0.0015535946,
0.0060033915,
0.0006086623,
-0.0009905644,
0.0152073596,
0.0104301423,
-0.0000582237,
0.0097140465,
0.0134762852,
0.0031484826,
0.0126235979,
0.0058742934,
-0.0053976178,
0.0180907287,
0.0172792207,
-0.0022426627,
0.0151168983,
0.0160549507,
0.0049676057,
0.0129774110,
0.0101893339,
0.0079674451,
0.0088839270,
0.0127246752,
0.0057387231,
0.0092644133,
0.0194891710,
0.0121731972,
0.0098159891,
0.0169726331,
0.0127353994,
0.0163606629,
0.0173657369,
0.0021407430,
0.0091485977,
0.0173827894,
0.0095127728,
0.0113402512,
0.0159345828,
0.0126275178,
0.0148543660,
0.0249264203,
0.0103358347,
0.0042463182,
0.0173401758,
0.0128820613,
-0.0016853993,
0.0184739642,
0.0079584457,
-0.0009396910,
0.0178915411,
0.0095487097,
-0.0040909224,
0.0084865494,
0.0055860281,
-0.0021756294,
0.0005859814,
-0.0117436973,
-0.0093942406,
0.0023240589,
-0.0023177813,
-0.0092356410,
-0.0062931990,
0.0002448400,
-0.0118598808,
-0.0101747373,
-0.0088852439,
-0.0161534809,
-0.0089908699,
-0.0113058174,
-0.0188261196,
-0.0034156805,
-0.0054281713,
-0.0137573751,
-0.0088267205,
-0.0059689451,
-0.0172183923,
-0.0088246986,
-0.0037181606,
-0.0184593685,
-0.0178309176,
0.0015008926,
-0.0101968143,
-0.0132396743,
-0.0022444173,
-0.0117635215,
-0.0121235494,
0.0009878369,
-0.0120324213,
-0.0133892102,
0.0031687315,
-0.0053795744,
-0.0138457725,
0.0004563220,
-0.0050246459,
-0.0088715944,
0.0035353554,
-0.0034898072,
-0.0095099043,
0.0070766569,
0.0029186578,
-0.0049978001,
0.0094117029,
0.0026799315,
0.0014601914,
0.0233495403,
0.0075367242,
-0.0000370655,
0.0179378986,
0.0182538964,
-0.0019285270,
0.0094418982,
0.0100467969,
-0.0080647003,
0.0096733300,
0.0139451753,
-0.0060672569,
0.0144728255,
0.0177149326,
-0.0000113649,
0.0116175031,
0.0174015686,
-0.0000779796,
0.0047483905,
0.0035192571,
-0.0046612816,
-0.0006378441,
0.0093450509,
-0.0083120186,
-0.0028385208,
0.0036509191,
-0.0073493272,
0.0072096684,
0.0026031239,
-0.0060199858,
-0.0006593214,
0.0039788526,
-0.0043460010,
-0.0029755449,
0.0020821888,
-0.0101301828,
-0.0030443082,
0.0064417990,
-0.0112815704,
-0.0158849508,
-0.0011906277,
-0.0132758375,
-0.0146530122,
-0.0000594349,
-0.0097831637,
-0.0149202645,
-0.0004448319,
-0.0119996276,
-0.0195556358,
-0.0063307732,
-0.0129705239,
-0.0195959322,
-0.0097998939,
-0.0172205046,
-0.0139791947,
-0.0056850775,
-0.0088915797,
-0.0136615811,
-0.0021941771,
-0.0059173862,
-0.0172914807,
-0.0154738296,
-0.0141623430,
-0.0191475824,
-0.0088295620,
-0.0119616268,
-0.0133808535,
0.0057074055,
0.0068903724,
-0.0069841971,
-0.0007219639,
0.0056337914,
-0.0117839975,
-0.0027190966,
0.0038130037,
-0.0209539924,
-0.0032575298,
0.0079186494,
-0.0059996806,
-0.0039885258,
0.0069520483,
-0.0077283378,
-0.0015454617,
0.0013895008,
-0.0052744364,
-0.0100383889,
-0.0013771707,
-0.0045652194,
-0.0061048362,
0.0083906474,
-0.0017564291,
-0.0006668177,
0.0077109197,
-0.0025564434,
-0.0079353880,
0.0056182574,
-0.0028725190,
-0.0027539700,
0.0016091773,
0.0045128828,
0.0094176028,
0.0182301346,
0.0024722614,
0.0025212485,
0.0160920247,
0.0101354979,
-0.0097039882,
0.0094700772,
0.0118965646,
-0.0049084262,
0.0076715625,
0.0111732865,
-0.0018474429,
0.0127114020,
0.0142539656,
-0.0062958249,
0.0090054274,
0.0145968329,
0.0032637164,
0.0101790400,
0.0084653180,
-0.0035016180,
0.0076075089,
0.0138462782,
-0.0012415405,
0.0044976966,
0.0145818051,
0.0078179035,
0.0075336169,
0.0171150416,
0.0005136736,
0.0091217058,
0.0203064270,
0.0008011220,
0.0095844381,
0.0205585435,
0.0014999486,
0.0084338095,
0.0163409300,
-0.0036571731,
-0.0073034014,
0.0171287023,
-0.0019825515,
-0.0080795735,
0.0085889660,
0.0035549852,
-0.0029053036,
0.0107637290,
-0.0053358357,
-0.0116026197,
0.0045036268,
-0.0065940409,
-0.0144866053,
-0.0009705179,
-0.0012622554,
-0.0060652518,
0.0010114060,
-0.0049675344,
-0.0079472000,
0.0004333064,
-0.0068396507,
-0.0180583298,
-0.0043640039,
-0.0062288526,
-0.0098798797,
0.0017952913,
-0.0060205460,
-0.0059744697,
0.0087193670,
0.0013956910,
-0.0150246266,
-0.0044014370,
-0.0003570004,
-0.0177941974,
-0.0059737675,
0.0014654611,
-0.0142657347,
0.0054691741,
0.0129665751,
-0.0094972001,
-0.0002118757,
0.0044772178,
-0.0087288385,
0.0016607940,
-0.0020107166,
-0.0048773186,
0.0027080488,
0.0142757185,
0.0050577731,
0.0073532704,
0.0138674313,
0.0122464877,
0.0107858749,
0.0126120150,
0.0034506163,
0.0077605983,
0.0137329083,
0.0067113694,
0.0074095298,
0.0221604388,
0.0121432487,
0.0130517976,
0.0219972841,
0.0156805459,
0.0087884124,
0.0225482229,
0.0141592966,
-0.0042467024,
0.0181648359,
0.0177420899,
0.0000897694,
0.0178743638,
0.0132464636,
0.0004018698,
0.0171986111,
0.0102157695,
-0.0050479863,
0.0050423183,
0.0041599423,
-0.0023992148,
0.0031864878,
0.0019016154,
-0.0040682768,
0.0052341744,
0.0072627198,
-0.0043515726,
-0.0035060695,
0.0022305800,
-0.0086476989,
-0.0040048868,
-0.0033472527,
-0.0126588820,
-0.0001382923,
0.0031064600,
-0.0138148712,
-0.0045797597,
-0.0007890086,
-0.0116985552,
-0.0127441613,
-0.0085520707,
-0.0214881729,
-0.0152811259,
-0.0008015388,
-0.0217339359,
-0.0225041602,
-0.0026695309,
-0.0134557309,
-0.0231423806,
-0.0075602573,
-0.0217158906,
-0.0151619036,
-0.0073431437,
-0.0141387302,
-0.0231020059,
-0.0049084565,
-0.0090671834,
-0.0183568615,
-0.0058407728,
-0.0074072457,
-0.0146410139,
-0.0011648427,
-0.0118698794,
-0.0194028355,
-0.0006673230,
-0.0074271788,
-0.0132150901,
0.0047119018,
0.0001934929,
-0.0062893061,
0.0085964827,
0.0056926850,
-0.0137358718,
0.0051636631,
0.0044376957,
-0.0145609882,
0.0032798538,
0.0105254129,
-0.0091793491,
0.0120996535,
0.0147366943,
-0.0072627096,
0.0039489632,
0.0126008745,
-0.0040975912,
0.0001854210,
0.0020815546,
-0.0051634684,
0.0089375181,
0.0180145875,
-0.0010688982,
0.0071138190,
0.0164699424,
0.0070174187,
0.0076928455,
0.0102047250,
-0.0044752997,
0.0062664319,
0.0103277769,
-0.0015872986,
0.0053539230,
0.0148328431,
0.0035807593,
0.0056226989,
0.0157515965,
0.0018026854,
-0.0000330105,
0.0130582806,
-0.0018978936,
-0.0027998397,
0.0156672895,
0.0085406965,
0.0018830623,
0.0122993607,
-0.0033180141,
-0.0008002460,
0.0055672219,
-0.0026588971,
-0.0077909306,
0.0102369711,
0.0055583282,
0.0039900132,
0.0070547177,
0.0076414621,
-0.0017366075,
0.0071277414,
0.0025766853,
-0.0051158303,
0.0003542646,
0.0000752230,
-0.0034269074,
0.0011250286,
-0.0069244741,
-0.0067142705,
0.0044282377,
-0.0013148105,
-0.0122117531,
-0.0025398189,
0.0078771459,
-0.0148761738,
-0.0082868766,
-0.0012710791,
-0.0196042489,
-0.0035069585,
0.0029754846,
-0.0156292059,
-0.0071313325,
0.0034534209,
-0.0172173008,
-0.0134415682,
-0.0091744084,
-0.0191504303,
-0.0117518613,
-0.0110135321,
-0.0182715710,
-0.0067886808,
-0.0003050823,
-0.0071463110,
-0.0141951535,
-0.0082988860,
-0.0144139733,
-0.0146051915,
-0.0123404339,
-0.0206860453,
-0.0183740333,
-0.0044041649,
-0.0145217273,
-0.0098142084,
-0.0031245449,
-0.0117114410,
-0.0107831452,
-0.0008493484,
-0.0105919298,
-0.0167451724,
-0.0035270611,
-0.0042982986,
-0.0174377430,
-0.0000406542,
0.0009445171,
-0.0117262639,
0.0050036744,
0.0002022746,
-0.0150419679,
0.0005139459,
0.0045236032,
-0.0062400699,
0.0034680825,
0.0062625250,
0.0003819046,
0.0152711198,
0.0167736877,
0.0030784358,
0.0122474059,
0.0161198135,
-0.0002263494,
0.0073329457,
0.0122346999,
0.0034020608,
0.0118591916,
0.0179297198,
0.0054489705,
0.0196949765,
0.0249834452,
0.0045275614,
0.0105686765,
0.0230498575,
0.0041847387,
0.0093185212,
0.0203648061,
-0.0027866978,
0.0064596403,
0.0266627558,
0.0063957935,
0.0042899521,
0.0197801702,
0.0041386858,
0.0055293329,
0.0103585031,
-0.0022293958,
-0.0049384553,
0.0083379904,
0.0035808361,
0.0011768284,
0.0103375698,
0.0066434275,
0.0021421814,
0.0112762069,
-0.0026622720,
-0.0097772628,
0.0044938177,
-0.0085123153,
-0.0104690427,
-0.0048071770,
-0.0069891876,
-0.0025818555,
0.0086644050,
-0.0106279608,
-0.0149567900,
0.0041859439,
-0.0087861624,
-0.0185327455,
-0.0085612629,
-0.0008400250,
-0.0168123655,
0.0056467140,
-0.0001464769,
-0.0125721414,
0.0019587826,
-0.0024515064,
-0.0184824299,
-0.0065015974,
-0.0098798973,
-0.0158238001,
-0.0016553865,
-0.0011032337,
-0.0052120183,
0.0098139318,
0.0067541189,
0.0026057868,
0.0062335446,
0.0036317287,
-0.0020491779,
-0.0036325203,
-0.0010543376,
-0.0057776091,
0.0027567337,
0.0098485313,
0.0031673270,
0.0094965762,
0.0158522110,
0.0066037327,
0.0064292755,
0.0163482036,
-0.0059230747,
-0.0064570545,
0.0181063972,
0.0075464724,
0.0004090971,
0.0196637176,
0.0149396751,
0.0141080543,
0.0213001594,
0.0025442676,
-0.0023597367,
0.0140489973,
0.0030860165,
-0.0009298372,
0.0069688493,
0.0079161637,
0.0046368847,
0.0115459785,
0.0082263909,
0.0006880907,
0.0116880992,
0.0059173070,
-0.0060912324,
0.0054818494,
0.0012116295,
-0.0002868204,
0.0067915232,
-0.0003074678,
-0.0007617545,
0.0121526616,
0.0025208415,
-0.0073902402,
0.0020942097,
0.0028715900,
-0.0069871424,
-0.0003225190,
0.0038479513,
-0.0140262153,
-0.0002729003,
0.0114416219,
-0.0098904409,
-0.0039959890,
-0.0004434497,
-0.0095964987,
-0.0060072052,
-0.0005273072,
-0.0126971388,
-0.0053709322,
0.0022183768,
-0.0077687320,
-0.0090628667,
-0.0006658061,
-0.0082549071,
-0.0100623025,
-0.0041148453,
-0.0186475106,
-0.0154361678,
0.0004315670,
-0.0177616067,
-0.0158359297,
-0.0010071845,
-0.0110562295,
-0.0048171557,
0.0008306713,
-0.0157263950,
-0.0140157193,
0.0000629539,
-0.0181301981,
-0.0255992375,
-0.0043473290,
-0.0117530162,
-0.0148420734,
0.0041766581,
-0.0091618402,
-0.0120263221,
0.0012189407,
-0.0077658826,
-0.0199627094,
-0.0114262206,
-0.0148223704,
-0.0179707650,
-0.0083654085,
-0.0080666086,
-0.0145280454,
-0.0020916576,
-0.0052469200,
-0.0176628269,
-0.0059129773,
-0.0120037049,
-0.0144512840,
-0.0037153426,
-0.0082105603,
-0.0121574365,
0.0028329780,
0.0021823435,
-0.0114375809,
0.0015312398,
-0.0011023205,
-0.0084687239,
0.0020455997,
-0.0027482512,
-0.0191841237,
0.0052964874,
0.0140915550,
-0.0021137393,
0.0077761235,
0.0152646843,
0.0062418967,
0.0122377183,
0.0093675368,
-0.0084700072,
0.0019624105,
0.0071626971,
0.0003819758,
0.0041083437,
0.0098552005,
0.0096474048,
0.0126303788,
0.0151295643,
0.0103787892,
0.0103514465,
0.0168502480,
0.0089140292,
0.0058614705,
0.0152892545,
0.0085556312,
0.0124672418,
0.0151769202,
0.0107101146,
0.0117037315,
0.0189217255,
0.0097737350,
0.0006770904,
0.0145502472,
0.0096138977,
-0.0038275737,
0.0181729756,
0.0116803199,
0.0013343430,
0.0189329442,
0.0165876150,
0.0027588659,
0.0110820364,
0.0049591614,
-0.0027054569,
0.0037329542,
-0.0040004514,
-0.0093931686,
0.0037448432,
0.0054060761,
-0.0040656496,
-0.0030899225,
0.0038739874,
-0.0066881264,
-0.0033419163,
-0.0067065414,
-0.0135511337,
-0.0066011255,
-0.0047998820,
-0.0118355136,
0.0013185393,
0.0022527596,
-0.0055446317,
0.0016429487,
-0.0002773031,
-0.0080577424,
-0.0055880239,
0.0001472645,
-0.0142375547,
-0.0129895983,
0.0061618309,
-0.0072620893,
-0.0037835566,
0.0055967169,
-0.0034907309,
-0.0038820007,
0.0056171846,
-0.0051420396,
-0.0105698686,
0.0028152626,
-0.0004571590,
-0.0047422545,
0.0076650279,
0.0015109375,
-0.0020983741,
0.0116376309,
0.0066773165,
-0.0053448188,
0.0060950713,
0.0013011472,
-0.0030518926,
0.0076190061,
0.0034292100,
0.0003880234,
0.0225735717,
0.0125194397,
0.0010901875,
0.0168489013,
0.0167865828,
-0.0017339059,
0.0146319903,
0.0103647457,
-0.0037566819,
0.0155789200,
0.0183788296,
-0.0034284082,
0.0167468879,
0.0212100241,
0.0032752883,
0.0141293937,
0.0150402859,
0.0005474539,
0.0111098830,
0.0117687285,
-0.0024556925,
0.0044930871,
0.0115631158,
0.0013053318,
0.0070175184,
0.0101976823,
0.0021821847,
0.0088967616,
0.0083764941,
-0.0040158671,
-0.0001627617,
0.0104578342,
-0.0015944869,
0.0051998049,
0.0125450278,
-0.0027195297,
0.0067227809,
0.0109460289,
-0.0056393370,
-0.0077107316,
0.0041187704,
-0.0100114578,
-0.0071924385,
0.0036425018,
-0.0046628700,
-0.0040719002,
0.0090894438,
-0.0055661709,
-0.0127825737,
-0.0036833254,
-0.0119098881,
-0.0174489450,
-0.0088186152,
-0.0192295276,
-0.0160179641,
-0.0035525134,
-0.0090739988,
-0.0136175603,
-0.0057111639,
-0.0083664237,
-0.0096312147,
-0.0094353557,
-0.0145806875,
-0.0171329118,
-0.0088663111,
-0.0128669515,
-0.0145605868,
-0.0015707680,
0.0019870836,
-0.0103086792,
-0.0037765477,
-0.0041243597,
-0.0189115517,
-0.0116674518,
-0.0079819029,
-0.0273339804,
-0.0083230212,
0.0054203630,
-0.0112384241,
-0.0043108203,
0.0053543542,
-0.0099014658,
-0.0028499484,
-0.0040526753,
-0.0129978936,
-0.0130643323,
-0.0074636182,
-0.0110018160,
-0.0078234989,
-0.0024434519,
-0.0095802844,
-0.0069585145,
0.0007067290,
-0.0084738545,
-0.0127659552,
-0.0017174056,
-0.0052817864,
-0.0049239090,
-0.0001766764,
-0.0074000396,
0.0031093813,
0.0122149996,
0.0004895293,
-0.0021524276,
0.0095883301,
0.0026496015,
-0.0069200830,
0.0052106930,
0.0036105160,
-0.0081819743,
0.0094619049,
0.0091682356,
-0.0037204055,
0.0110233156,
0.0125286551,
-0.0027129985,
0.0058175297,
0.0061148913,
-0.0020590911,
0.0111260209,
0.0045804316,
-0.0044674538,
0.0051846486,
0.0121455267,
-0.0007179278,
0.0025927366,
0.0118378354,
0.0034128954,
0.0084338235,
0.0138455927,
0.0008298849,
0.0079760086,
0.0154132945,
0.0010768524,
0.0099059977,
0.0167115182,
-0.0016495381,
0.0099173728,
0.0176886413,
-0.0027932059,
-0.0022175510,
0.0162799172,
0.0010982224,
-0.0076341210,
0.0099795423,
-0.0021959047,
-0.0020245616,
0.0156149026,
-0.0077440613,
-0.0088826884,
0.0040891883,
-0.0074227322,
-0.0140222991,
-0.0045628091,
-0.0080704354,
-0.0124619855,
0.0005417353,
-0.0088783158,
-0.0123643093,
-0.0056542261,
-0.0104894228,
-0.0201241635,
-0.0090161636,
-0.0155439330,
-0.0148941008,
0.0022026179,
-0.0083325375,
-0.0075029051,
0.0013565902,
-0.0021832334,
-0.0180962272,
-0.0049178246,
-0.0057952134,
-0.0190407056,
-0.0057532238,
-0.0044471230,
-0.0202923641,
0.0010724461,
0.0042151655,
-0.0107833846,
0.0044228896,
0.0029721339,
-0.0058861501,
0.0031473881,
0.0028100465,
-0.0103452383,
-0.0000162315,
0.0066277897,
0.0004982128,
0.0069306893,
0.0097127585,
0.0081437565,
0.0176041517,
0.0174339227,
0.0038163618,
0.0128880925,
0.0172208082,
0.0118867448,
0.0126221310,
0.0203327984,
0.0198495947,
0.0211885013,
0.0272796117,
0.0159991272,
0.0135387303,
0.0263924971,
0.0178895127,
0.0006637077,
0.0260598306,
0.0201335475,
0.0083097527,
0.0271208994,
0.0157900192,
0.0105672935,
0.0243610907,
0.0186649840,
0.0065507558,
0.0159089901,
0.0129758045,
0.0047917035,
0.0144015728,
0.0106974980,
0.0062612635,
0.0135730933,
0.0123516088,
0.0052100769,
0.0076872753,
0.0085682049,
-0.0023098958,
0.0027116882,
0.0053547481,
-0.0024586804,
0.0072491937,
0.0084609156,
-0.0003247484,
0.0065578218,
0.0048400690,
-0.0054623857,
0.0029767463,
0.0034747617,
-0.0166027918,
-0.0123979757,
0.0025544593,
-0.0125009930,
-0.0189897474,
-0.0007212745,
-0.0143374605,
-0.0160204731,
-0.0040400671,
-0.0164820608,
-0.0139399618,
-0.0004335282,
-0.0138109345,
-0.0132795107,
-0.0039854008,
-0.0052706143,
-0.0140197445,
-0.0086201271,
-0.0092477528,
-0.0157713164,
-0.0027621819,
-0.0116802612,
-0.0250453334,
-0.0108020091,
-0.0099339858,
-0.0149106784,
0.0027189802,
-0.0046852115,
-0.0069589252,
0.0148440395,
0.0019967342,
-0.0146935703,
-0.0025947834,
-0.0033709812,
-0.0208620541,
-0.0086556645,
0.0010598354,
-0.0221303385,
0.0007827086,
0.0117795160,
-0.0094047813,
-0.0003802476,
0.0067810072,
-0.0114690512,
-0.0027401587,
0.0000407523,
-0.0149980374,
0.0003983561,
0.0102340784,
-0.0029510576,
-0.0026034820,
0.0068194843,
-0.0021300195,
-0.0020207358,
0.0020251658,
-0.0133660333,
-0.0027089408,
0.0084208893,
-0.0074331108,
0.0024725236,
0.0173730813,
0.0008670073,
0.0060205776,
0.0118745221,
-0.0028484254,
-0.0038913931,
0.0121338759,
-0.0087767169,
-0.0091578290,
0.0104126520,
0.0013732800,
-0.0025441805,
0.0132545037,
-0.0030495292,
-0.0037903318,
0.0086304322,
-0.0048776828,
-0.0080530168,
0.0011519400,
-0.0008020433,
-0.0031737194,
0.0042515043,
0.0039209435,
0.0011667401,
0.0069338549,
0.0046542743,
-0.0029092720,
0.0015870527,
-0.0004498873,
-0.0066778068,
0.0013199578,
-0.0033905450,
-0.0068212179,
0.0083137155,
0.0056388685,
-0.0078908559,
-0.0030074716,
0.0030154397,
-0.0083842259,
-0.0069110934,
-0.0005750122,
-0.0189759713,
-0.0081173591,
0.0091645792,
-0.0152274072,
-0.0092113344,
0.0048459447,
-0.0132644698,
-0.0106882993,
-0.0060567423,
-0.0199920461,
-0.0107316403,
-0.0081129074,
-0.0156802721,
-0.0074606584,
0.0029394552,
-0.0014917667,
-0.0052504125,
-0.0037730378,
-0.0114117917,
-0.0135698989,
-0.0068659633,
-0.0166387353,
-0.0184109844,
-0.0070264423,
-0.0064683030,
-0.0058877240,
0.0050772266,
-0.0067935302,
-0.0035527889,
0.0076597631,
-0.0029947986,
-0.0131505346,
-0.0017445197,
0.0026988806,
-0.0119437128,
-0.0000384827,
0.0025838320,
-0.0094996756,
0.0039790422,
0.0075477744,
-0.0112565616,
0.0021379320,
0.0101821665,
0.0020119713,
0.0093762334,
0.0145691596,
0.0011918148,
0.0157549735,
0.0224189460,
0.0060260366,
0.0072461069,
0.0196230039,
0.0059146527,
0.0101695973,
0.0132295070,
0.0037595346,
0.0119493734,
0.0191437788,
0.0075327163,
0.0135327391,
0.0279414635,
0.0107898731,
0.0112857632,
0.0242409203,
0.0090764593,
0.0054284832,
0.0250225347,
0.0036753803,
-0.0040702061,
0.0232245475,
0.0106499288,
-0.0006675749,
0.0197345950,
0.0103243068,
0.0020410048,
0.0220659357,
0.0086437631,
-0.0037564998,
0.0072009531,
0.0040645353,
-0.0035167530,
0.0083701983,
0.0024450349,
-0.0043184860,
0.0081866998,
0.0024840375,
-0.0073407963,
0.0002798540,
-0.0011346315,
-0.0114304144,
-0.0037882153,
-0.0047344030,
-0.0100113032,
0.0082754949,
0.0022386690,
-0.0149390604,
0.0000430880,
0.0024349194,
-0.0168259367,
-0.0122933444,
-0.0006314075,
-0.0189380795,
-0.0013862492,
0.0067316033,
-0.0146728791,
-0.0036861098,
0.0039819046,
-0.0153538212,
-0.0096943406,
-0.0090121701,
-0.0179603882,
-0.0038912701,
-0.0035120100,
-0.0118399989,
-0.0008600598,
0.0056206831,
0.0011808351,
-0.0034057666,
0.0025412054,
-0.0084781973,
-0.0038560748,
-0.0029718967,
-0.0118319988,
-0.0055906130,
0.0043768031,
-0.0023831336,
0.0027824747,
0.0081420913,
0.0022426904,
-0.0024852061,
0.0104495715,
0.0006841803,
-0.0121391620,
0.0060062758,
0.0101167783,
-0.0070650978,
0.0126516148,
0.0090978090,
-0.0001917919,
0.0183495469,
0.0105181755,
-0.0078498209,
0.0089817112,
0.0076317829,
0.0007202476,
0.0057647657,
0.0083943075,
0.0023580231,
0.0133587094,
0.0102169430,
-0.0001880716,
0.0055628503,
0.0115742162,
-0.0005790024,
0.0027668637,
0.0099856779,
-0.0017653663,
0.0044372054,
0.0036265538,
-0.0061296416,
0.0059232861,
0.0103551429,
-0.0060186023,
0.0009138810,
0.0086841434,
-0.0027870741,
0.0006596864,
0.0100838058,
-0.0088274190,
-0.0112609304,
0.0071890894,
-0.0046208575,
-0.0117799323,
0.0045986385,
-0.0051306896,
-0.0061803130,
0.0052619311,
-0.0050349743,
-0.0068695433,
0.0041006231,
-0.0012668407,
-0.0077823950,
0.0009544092,
0.0012964660,
-0.0039936574,
0.0035664616,
-0.0044641974,
-0.0173077825,
-0.0016940294,
-0.0027026122,
-0.0169724748,
-0.0062783645,
-0.0052457275,
-0.0115725193,
0.0063427091,
-0.0051711695,
-0.0174955111,
-0.0019034590,
0.0007181928,
-0.0266128313,
-0.0103742210,
-0.0008246811,
-0.0196433701,
-0.0054697804,
0.0037516386,
-0.0165928826,
-0.0020627633,
0.0066248868,
-0.0180901233,
-0.0116018495,
-0.0033373288,
-0.0191067569,
-0.0094841290,
-0.0043908651,
-0.0161732100,
-0.0073752711,
0.0003693463,
-0.0114725195,
-0.0112679088,
-0.0014104871,
-0.0147303203,
-0.0094621340,
-0.0018523434,
-0.0174258146,
-0.0098195029,
0.0038552633,
-0.0085173789,
-0.0013641058,
0.0057333685,
-0.0082787387,
-0.0036472837,
0.0089462474,
-0.0097865807,
-0.0120660374,
0.0157983303,
0.0006815780,
-0.0021137020,
0.0151356459,
0.0061314735,
0.0030225264,
0.0127001312,
-0.0017607549,
-0.0019825315,
0.0103463661,
-0.0008569126,
-0.0025166061,
0.0064486125,
0.0111769680,
0.0094574839,
0.0149351675,
0.0095751388,
0.0085363500,
0.0169291366,
0.0106758391,
-0.0014662673,
0.0069885738,
0.0044481163,
0.0067219697,
0.0120921228,
0.0061864941,
-0.0008778245,
0.0176621992,
0.0143134501,
0.0021513547,
0.0053083966,
0.0146155981,
-0.0003062801,
0.0039026765,
0.0158003792,
-0.0017818158,
0.0028705331,
0.0167682841,
-0.0033624142,
-0.0011506027,
0.0074356999,
-0.0099583585,
-0.0016948278,
-0.0021704827,
-0.0134446183,
-0.0068609752,
0.0050557707,
-0.0075932043,
-0.0064937095,
-0.0036138822,
-0.0048739002,
-0.0067726718,
-0.0066696568,
-0.0173401181,
-0.0185771324,
-0.0078503285,
-0.0167914834,
-0.0144149903,
-0.0065397602,
-0.0111276144,
-0.0097743981,
-0.0025859163,
-0.0136347748,
-0.0162132662,
-0.0016332741,
-0.0101664579,
-0.0208377168,
-0.0038646972,
-0.0032743327,
-0.0113374814,
-0.0024544287,
-0.0057046930,
-0.0156246796,
0.0011114088,
-0.0041609760,
-0.0135991033,
-0.0062345802,
-0.0046326350,
-0.0114638768,
-0.0040466273,
0.0047273859,
-0.0053631011,
0.0033904882,
0.0115293823,
0.0016758903,
0.0069374014,
0.0061987014,
-0.0031475697,
0.0018815721,
0.0038298951,
-0.0062079751,
0.0088195754,
0.0187280308,
0.0052890205,
0.0111382995,
0.0251976047,
0.0093225427,
0.0139416419,
0.0178120080,
-0.0017439196,
0.0074761030,
0.0317551903,
0.0089262994,
0.0067660408,
0.0299039744,
0.0153011456,
0.0113178100,
0.0242361613,
0.0072892015,
0.0052369763,
0.0202625282,
0.0050016078,
0.0028521651,
0.0209551454,
0.0115105212,
0.0070700049,
0.0177232213,
0.0109974202,
0.0100926859,
0.0192957483,
0.0046537016,
-0.0052264025,
0.0143127851,
0.0023637086,
0.0002019488,
0.0155366659,
0.0031429832,
0.0056511904,
0.0188753773,
0.0085727535,
-0.0040135924,
0.0084558474,
0.0038349694,
-0.0050656181,
0.0083805826,
0.0055811591,
-0.0061474834,
0.0133995768,
0.0119835939,
-0.0039448091,
0.0033363528,
-0.0032185907,
-0.0084170625,
-0.0005987037,
-0.0075857108,
-0.0134640727,
-0.0025125491,
0.0069049234,
-0.0042696306,
-0.0016475179,
0.0015625842,
-0.0064499052,
-0.0064923009,
-0.0086727869,
-0.0164537989,
-0.0064141778,
-0.0061676763,
-0.0167688318,
-0.0008783010,
0.0046053198,
-0.0061361766,
-0.0030489427,
-0.0017654111,
-0.0092147188,
-0.0100464113,
0.0008891558,
-0.0189743359,
-0.0171745382,
0.0052955812,
-0.0025793379,
-0.0066469959,
0.0064091245,
-0.0086405128,
-0.0095507652,
-0.0004984131,
-0.0138217211,
-0.0189167783,
-0.0100811291,
-0.0139683587,
-0.0060979333,
0.0000543324,
-0.0062046908,
-0.0071130674,
0.0013320592,
-0.0019354223,
-0.0087528750,
-0.0035714430,
-0.0053920620,
-0.0095235519,
-0.0010895913,
-0.0040900470,
-0.0028814063,
0.0096924724,
0.0035116987,
-0.0055790730,
0.0076641571,
0.0067916554,
-0.0004249217,
0.0071057207,
0.0052349092,
-0.0037950042,
0.0045551308,
0.0115235066,
-0.0090256073,
0.0039702193,
0.0099022510,
-0.0017675104,
0.0020001351,
0.0036754673,
-0.0034755864,
0.0045617819,
0.0061659748,
-0.0056956238,
-0.0005051012,
0.0126636736,
0.0029861412,
0.0004233424,
0.0070016114,
0.0005533880,
0.0036884039,
0.0093954355,
-0.0052224230,
-0.0034768484,
0.0080100857,
-0.0017256842,
0.0001329705,
0.0084253689,
-0.0030625383,
-0.0008750171,
0.0128534110,
-0.0033281217,
-0.0107695730,
0.0075042713,
-0.0052351407,
-0.0126739591,
0.0020820675,
-0.0079473471,
-0.0135854166,
0.0054951361,
-0.0076612197,
-0.0206270237,
-0.0043159854,
-0.0080183763,
-0.0190644860,
-0.0111477058,
-0.0164057538,
-0.0161992181,
-0.0062525002,
-0.0097852666,
-0.0207018070,
-0.0063784537,
-0.0084128845,
-0.0188773833,
-0.0109266285,
-0.0142516959,
-0.0185279511,
-0.0056948205,
-0.0070283916,
-0.0148496404,
0.0001915922,
-0.0003167610,
-0.0149805276,
-0.0000256249,
-0.0070463410,
-0.0176848825,
-0.0034272498,
-0.0008118746,
-0.0167943370,
-0.0012859324,
0.0092528807,
-0.0066211782,
0.0010515350,
0.0036777500,
-0.0086513702,
0.0022377013,
0.0035385583,
-0.0072505255,
0.0002379429,
0.0064455261,
-0.0021171519,
0.0121750422,
0.0067143859,
0.0056314464,
0.0068201777,
0.0180774853,
0.0059557362,
0.0034427396,
0.0128512261,
0.0087354975,
0.0136202900,
0.0121463817,
0.0077042407,
0.0166804604,
0.0278463811,
0.0129220355,
0.0086202146,
0.0262525659,
0.0168054644,
0.0066092820,
0.0180742722,
0.0133949714,
0.0079987710,
0.0272267871,
0.0144230165,
0.0059180260,
0.0224195458,
0.0180280842,
0.0102733346,
0.0109653249,
0.0111340908,
0.0076723127,
0.0141224712,
0.0097919917,
0.0020661806,
0.0124791395,
0.0166296363,
0.0082714073,
0.0129895583,
0.0153289130,
0.0035144042,
0.0133467084,
0.0087777358,
0.0004400699,
0.0012437643,
0.0073006288,
0.0014255184,
0.0096344240,
0.0082645658,
0.0000257939,
0.0088492772,
0.0146661466,
-0.0034091261,
-0.0036106762,
0.0130045516,
-0.0061720139,
-0.0080738012,
0.0069230399,
-0.0090011144,
-0.0016109638,
0.0028089671,
-0.0096977958,
-0.0116193164,
-0.0028060637,
-0.0102984169,
-0.0091068828,
-0.0060984534,
-0.0065586474,
-0.0059440853,
0.0055517983,
-0.0034182367,
-0.0108461222,
-0.0000956060,
-0.0070928801,
-0.0139313713,
-0.0110293785,
-0.0104547180,
-0.0117771402,
-0.0013536435,
-0.0049292319,
-0.0082406085,
0.0114022754,
0.0017884015,
-0.0104337651,
0.0022051949,
-0.0024796780,
-0.0160378609,
-0.0066216337,
-0.0007132464,
-0.0146938562,
-0.0002108892,
0.0065701520,
-0.0096186930,
0.0010941601,
0.0083058588,
-0.0135426419,
-0.0029412354,
0.0010005285,
-0.0201402530,
-0.0056944084,
0.0051485719,
-0.0066284584,
0.0004712884,
0.0043375529,
-0.0019559241,
0.0068723410,
0.0095514599,
-0.0110354498,
-0.0026232728,
0.0048612761,
-0.0059462828,
0.0001629814,
0.0072862725,
-0.0032622740,
0.0105861444,
0.0137188295,
-0.0023378935,
0.0039382158,
0.0142856864,
-0.0069030188,
-0.0093267616,
0.0061652819,
-0.0088225612,
-0.0032034796,
0.0102621308,
-0.0060473857,
0.0014416380,
0.0146468123,
0.0012755077,
-0.0024862010,
0.0029419155,
-0.0053515173,
-0.0024253668,
0.0014923369,
0.0018093641,
0.0012727432,
0.0087421509,
0.0068625128,
0.0046044574,
0.0069685271,
-0.0008990444,
-0.0063781491,
-0.0006498254,
-0.0080234203,
-0.0099198697,
0.0062677432,
0.0053395233,
-0.0011001361,
0.0055053020,
0.0062420852,
-0.0039315680,
-0.0009387622,
-0.0059340093,
-0.0243903250,
-0.0098457523,
0.0040243473,
-0.0176780876,
-0.0091231121,
0.0009501429,
-0.0116867945,
-0.0048292805,
-0.0024145369,
-0.0174222346,
-0.0125861028,
-0.0105771068,
-0.0209711716,
-0.0152371190,
-0.0118708033,
-0.0142929330,
-0.0086925458,
-0.0054478208,
-0.0146902744,
-0.0159784537,
-0.0056245206,
-0.0154062323,
-0.0202356204,
-0.0117081674,
-0.0128756464,
-0.0091669625,
-0.0005742512,
-0.0136215938,
-0.0052252728,
0.0017880802,
-0.0079452302,
-0.0136433868,
-0.0041060559,
-0.0102411071,
-0.0184092075,
0.0019634687,
-0.0047881994,
-0.0106873633,
0.0076462771,
0.0059270151,
-0.0029057674,
0.0056880079,
-0.0013697090,
-0.0001764968,
0.0085426932,
0.0007423083,
-0.0028258760,
0.0072426377,
0.0188708715,
0.0094949184,
0.0102325911,
0.0227398202,
0.0144898426,
0.0152906775,
0.0162622593,
0.0052096997,
0.0127716791,
0.0163173508,
0.0040064808,
0.0183597263,
0.0255062077,
0.0174782109,
0.0230608284,
0.0297686085,
0.0120668011,
0.0157309379,
0.0282762647,
0.0058403336,
-0.0001242224,
0.0215527769,
0.0093792519,
0.0054248790,
0.0239055790,
0.0083125392,
0.0047347788,
0.0228821877,
0.0061198128,
-0.0016832491,
0.0096970433,
0.0014145342,
-0.0037118183,
0.0142722819,
0.0009677210,
-0.0007247149,
0.0133772241,
0.0074798712,
-0.0006085167,
0.0040321294,
-0.0040270165,
-0.0072685396,
0.0034679871,
-0.0096288146,
-0.0120402360,
0.0099524679,
0.0024581619,
-0.0114379898,
0.0036809766,
-0.0017221991,
-0.0114158262,
-0.0010473608,
-0.0106544942,
-0.0223537441,
-0.0032988421,
-0.0018368330,
-0.0101423990,
-0.0011703718,
0.0044622277,
-0.0056013023,
0.0000672820,
-0.0029644184,
-0.0154259140,
-0.0069374107,
-0.0021994885,
-0.0163593348,
-0.0050999653,
0.0028904746,
-0.0004517600,
0.0033074832,
0.0051562935,
-0.0025542406,
0.0035129823,
-0.0008608727,
-0.0126255313,
-0.0091948416,
-0.0013329646,
-0.0070591802,
0.0017320527,
0.0103747621,
0.0014733649,
0.0021639285,
0.0150003834,
-0.0017061637,
-0.0086641740,
0.0010744276,
-0.0021847161,
-0.0081455028,
0.0130461566,
0.0058151055,
0.0015688780,
0.0221884213,
0.0139020029,
-0.0021005897,
0.0104317637,
0.0033226861,
0.0012411780,
0.0027057037,
0.0000014593,
0.0010466819,
0.0137416180,
0.0096297981,
0.0026113612,
0.0064759245,
0.0130824205,
0.0007764896,
0.0054972242,
0.0050867926,
-0.0026037332,
0.0057481085,
0.0035072875,
-0.0042825919,
0.0058150636,
0.0093287937,
0.0000697905,
0.0082774544,
0.0105968751,
-0.0032841836,
0.0016005134,
0.0138808414,
-0.0083652446,
-0.0092245564,
0.0093593411,
-0.0041948846,
-0.0071669533,
0.0070441891,
-0.0103207137,
-0.0054614535,
0.0049658818,
-0.0093656257,
-0.0071667377,
-0.0006661243,
-0.0070574712,
-0.0064876727,
0.0023646445,
-0.0010505702,
0.0008133132,
0.0062765982,
-0.0014461905,
-0.0148766534,
-0.0057353070,
-0.0097024208,
-0.0174656101,
-0.0136530017,
-0.0149260666,
-0.0119992886,
0.0053333407,
-0.0031298643,
-0.0127590057,
0.0057051433,
-0.0002964834,
-0.0197152048,
-0.0099762548,
-0.0079789003,
-0.0248007104,
-0.0092113130,
-0.0033144737,
-0.0191645231,
-0.0045209834,
0.0031112735,
-0.0151805859,
-0.0142727280,
-0.0086530894,
-0.0233548172,
-0.0172935165,
-0.0047813207,
-0.0226255022,
-0.0119084530,
0.0015849794,
-0.0137824556,
-0.0069813617,
-0.0036016186,
-0.0165443197,
-0.0130748227,
-0.0049125841,
-0.0222407579,
-0.0099134278,
-0.0017967616,
-0.0119064013,
-0.0018373266,
0.0034472938,
-0.0123121301,
-0.0071480446,
0.0040329853,
-0.0152470786,
-0.0172349885,
0.0079811793,
-0.0040004011,
-0.0035757846,
0.0168454107,
0.0007826110,
0.0019747501,
0.0173989180,
-0.0011237776,
-0.0029224993,
0.0104564633,
-0.0012821042,
-0.0019163666,
0.0051106568,
0.0027814785,
0.0049552391,
0.0148405991,
0.0077542458,
0.0088929553,
0.0197459105,
0.0138758793,
0.0057962192,
0.0093618715,
0.0035948867,
0.0058475304,
0.0139161283,
0.0060927849,
0.0007770453,
0.0112332311,
0.0149762351,
-0.0000438782,
0.0081566982,
0.0123750092,
-0.0036637674,
0.0090376139,
0.0164837856,
-0.0030406350,
0.0087247007,
0.0224322528,
0.0025744203,
0.0080092037,
0.0097428747,
-0.0002944311,
0.0006828982,
0.0031597354,
-0.0105946409,
-0.0033779247,
0.0086280406,
0.0032439698,
-0.0011473420,
0.0030756814,
-0.0021835652,
-0.0040084701,
0.0009296834,
-0.0145023931,
-0.0182401612,
-0.0030667966,
-0.0141491601,
-0.0124826860,
-0.0050490717,
-0.0092361020,
-0.0051441924,
0.0039833095,
-0.0098215193,
-0.0135006495,
-0.0020062393,
-0.0065956214,
-0.0214122385,
-0.0033167910,
-0.0037887353,
-0.0143627487,
0.0041851350,
-0.0005603975,
-0.0160343386,
-0.0006907946,
-0.0050701778,
-0.0182802714,
-0.0092062131,
-0.0072535197,
-0.0109487977,
-0.0026348042,
-0.0009705245,
-0.0057131350,
0.0002411849,
0.0059691090,
-0.0022338708,
-0.0029838725,
0.0011638324,
-0.0093317460,
-0.0041941591,
0.0013845937,
-0.0082451683,
0.0015390005,
0.0123642748,
0.0031206892,
0.0091126515,
0.0175644569,
0.0025562020,
0.0071140788,
0.0181172509,
-0.0009500323,
-0.0031252396,
0.0215439387,
0.0111968638,
0.0011051684,
0.0235403422,
0.0130848391,
0.0035605635,
0.0206116028,
0.0059582363,
-0.0027110735,
0.0151437791,
0.0074260500,
-0.0027250685,
0.0152652543,
0.0125827864,
0.0047558458,
0.0136098126,
0.0063456320,
-0.0002259178,
0.0180656370,
0.0107267769,
-0.0032535503,
0.0077870162,
0.0084894327,
-0.0011489068,
0.0118868817,
0.0046460531,
-0.0073888390,
0.0152362399,
0.0135038402,
-0.0052738567,
0.0046127085,
0.0060652001,
-0.0134829720,
0.0044766297,
0.0083606187,
-0.0088767149,
0.0048990641,
0.0118466420,
-0.0057676150,
0.0028666169,
0.0006889011,
-0.0112357158,
-0.0046266643,
-0.0066629802,
-0.0156190237,
-0.0039457255,
0.0047780857,
-0.0008862345,
-0.0049715275,
0.0004111412,
-0.0037763310,
-0.0054013631,
-0.0041363980,
-0.0186480563,
-0.0053262101,
-0.0024361857,
-0.0086553935,
-0.0015186939,
0.0029171247,
-0.0056869909,
-0.0052149780,
0.0030739419,
-0.0097942771,
-0.0151210707,
-0.0014475097,
-0.0065375930,
-0.0192576069,
0.0087474771,
0.0022324226,
-0.0046680858,
0.0121180546,
-0.0004244900,
-0.0071332003,
0.0048451526,
-0.0047056512,
-0.0149794472,
-0.0073235258,
-0.0076696561,
-0.0089441342,
0.0063604563,
-0.0018086887,
-0.0047708401,
0.0034189331,
0.0049082148,
-0.0059498036,
-0.0063447319,
-0.0081357528,
-0.0097872745,
0.0022085602,
-0.0024375899,
-0.0072040483,
0.0067096292,
0.0150737735,
0.0042229728,
0.0050368477,
0.0120256934,
-0.0013031905,
0.0087019233,
0.0143414736,
-0.0034146942,
0.0002391326,
0.0190562550,
0.0006200240,
0.0046887510,
0.0197388437,
0.0053995079,
0.0077420659,
0.0152591038,
0.0035773099,
0.0109458510,
0.0136478264,
-0.0014755885,
0.0002200610,
0.0147371693,
0.0142534748,
0.0068381531,
0.0115579814,
0.0109160170,
0.0070789484,
0.0148256142,
0.0037562777,
-0.0020515493,
0.0071497560,
0.0057459902,
0.0030871099,
0.0192401949,
0.0069489307,
0.0034760628,
0.0163318813,
0.0129127679,
-0.0050475691,
0.0053985026,
0.0059996773,
-0.0087502981,
0.0054707425,
0.0121673569,
-0.0097111026,
0.0088938903,
0.0106193600,
-0.0149527760,
-0.0048776241,
0.0020031147,
-0.0178853162,
-0.0091599850,
-0.0116176270,
-0.0176179912,
-0.0089445682,
-0.0013212954,
-0.0189889483,
-0.0111015402,
-0.0020117583,
-0.0161671359,
-0.0108003048,
-0.0071551134,
-0.0236676708,
-0.0120268203,
-0.0059939879,
-0.0196860936,
-0.0084651159,
-0.0028134449,
-0.0186676197,
-0.0100060748,
-0.0049502291,
-0.0223251227,
-0.0182894617,
-0.0029028207,
-0.0196987782,
-0.0180066414,
0.0060685426,
-0.0057039340,
-0.0059083686,
0.0016466930,
-0.0121644344,
-0.0105994493,
0.0001548252,
-0.0137459468,
-0.0157380812,
-0.0038617582,
-0.0099576581,
-0.0054135704,
0.0063651521,
-0.0001316657,
-0.0005762485,
0.0105700660,
0.0024651997,
-0.0016376285,
0.0076016365,
0.0005596902,
0.0048055691,
0.0100413729,
0.0015098635,
0.0042995503,
0.0186037179,
0.0104016904,
0.0021618523,
0.0122132162,
0.0124307172,
-0.0040098624,
0.0074510714,
0.0091059487,
-0.0035616294,
0.0162156411,
0.0199407320,
0.0009374333,
0.0159694850,
0.0184216034,
0.0032982836,
0.0068873158,
0.0022770418,
-0.0011204981,
0.0047704801,
0.0062409015,
-0.0010565885,
0.0021570418,
0.0117657883,
0.0043567917,
0.0018356025,
0.0084260460,
-0.0007877051,
-0.0015527096,
0.0062582074,
-0.0033336596,
-0.0034498193,
0.0052044298,
-0.0058542779,
0.0026515883,
0.0080096424,
-0.0047745276,
-0.0025907769,
0.0098953042,
-0.0029935199,
-0.0129528735,
0.0042540934,
-0.0041731442,
-0.0143668568,
0.0032502888,
-0.0084488811,
-0.0122275120,
0.0083145490,
-0.0054896674,
-0.0160271861,
-0.0047657331,
-0.0103613939,
-0.0104927085,
-0.0041617956,
-0.0090347389,
-0.0113089532,
-0.0000355377,
-0.0032971904,
-0.0056606308,
-0.0013427233,
-0.0027228636,
-0.0080999909,
-0.0068985713,
-0.0032448173,
-0.0099291690,
0.0007404392,
-0.0012743834,
-0.0065258685,
0.0063151447,
0.0127960658,
-0.0075120777,
0.0022805934,
0.0051326393,
-0.0073051429,
-0.0030335947,
0.0055887573,
-0.0095128380,
0.0002811998,
0.0171326324,
0.0031823481,
-0.0003191299,
0.0174609683,
-0.0000713914,
-0.0013451132,
0.0102097932,
-0.0052999607,
-0.0066217855,
0.0117116217,
0.0005966139,
0.0001161593,
0.0112745157,
0.0007454719,
0.0076494268,
0.0202476978,
0.0026996033,
0.0001453454,
0.0173977036,
0.0063576419,
0.0072269188,
0.0169847701,
0.0050353799,
0.0121546611,
0.0243161209,
0.0071786428,
0.0047233831,
0.0247771367,
0.0125447484,
0.0007831993,
0.0152449813,
0.0069338446,
0.0005366564,
0.0232346542,
0.0074093640,
0.0027023307,
0.0180436447,
0.0128959352,
0.0038966478,
0.0079773311,
-0.0002287229,
0.0024831202,
0.0048446809,
0.0056241946,
-0.0018983078,
0.0102567496,
0.0124895610,
0.0050737145,
0.0108441617,
0.0045873374,
-0.0065436102,
0.0069266702,
0.0003669853,
-0.0110852364,
0.0065509286,
0.0030241543,
0.0002492184,
0.0104553364,
0.0022784309,
-0.0049503217,
0.0007622954,
0.0026177526,
-0.0238066521,
-0.0167745184,
-0.0020172596,
-0.0118592530,
-0.0086655589,
0.0016617917,
-0.0135458251,
-0.0041929721,
-0.0013295969,
-0.0174808055,
-0.0139433416,
-0.0104751978,
-0.0184547566,
-0.0173324756,
-0.0118132019,
-0.0108114528,
-0.0115397144,
-0.0067786085,
-0.0148499589,
-0.0154695334,
-0.0034481622,
-0.0156960599,
-0.0232261997,
-0.0140971746,
-0.0179606844,
-0.0135280183,
-0.0017563826,
-0.0147576313,
-0.0140105104,
-0.0018997205,
-0.0096083162,
-0.0159835275,
-0.0059594391,
-0.0140359607,
-0.0182113498,
-0.0004881763,
-0.0065020882,
-0.0197200924,
-0.0023558578,
-0.0038925312,
-0.0117100626,
-0.0023005479,
-0.0095093446,
-0.0138093354,
-0.0018013414,
-0.0018047111,
-0.0103647616,
-0.0024472582,
0.0041753910,
0.0012317352,
0.0035842224,
0.0032217279,
0.0008796603,
0.0071259779,
0.0070266798,
-0.0059559913,
-0.0020134307,
0.0068116523,
-0.0033777524,
0.0034405617,
0.0070299585,
0.0032362319,
0.0103035737,
0.0157129802,
-0.0000112610,
0.0030047235,
0.0170247052,
-0.0016675128,
-0.0072910259,
0.0125242602,
-0.0005360127,
-0.0013444088,
0.0152795063,
0.0014782918,
-0.0046202242,
0.0162699614,
0.0018569075,
-0.0043971273,
0.0075167529,
0.0002366543,
-0.0055321334,
0.0089629991,
-0.0026736106,
-0.0103331255,
0.0046466123,
-0.0010185038,
-0.0071699871,
0.0028119106,
-0.0053286124,
-0.0094877854,
0.0081362948,
-0.0048017963,
-0.0154547896,
0.0042690709,
-0.0019498565,
-0.0067481864,
0.0016089565,
-0.0054319194,
-0.0107808150,
0.0050508701,
-0.0094733341,
-0.0211052317,
-0.0063145291,
-0.0042453716,
-0.0159222037,
-0.0056228884,
-0.0055639078,
-0.0111616980,
-0.0001810090,
-0.0017119530,
-0.0119951041,
-0.0050521474,
-0.0029033236,
-0.0120349471,
-0.0067693302,
0.0008116813,
-0.0048468593,
0.0006563390,
0.0035098013,
-0.0027628648,
0.0027917770,
0.0057318788,
-0.0059805568,
-0.0009600198,
-0.0017100780,
-0.0055735307,
0.0069022235,
0.0094876075,
0.0039127269,
0.0081433700,
0.0169280563,
0.0051982179,
0.0011626597,
0.0120347645,
-0.0029709213,
-0.0017354959,
0.0181097686,
0.0105754482,
0.0067225662,
0.0252133626,
0.0134605095,
0.0124584613,
0.0174434949,
0.0090100169,
0.0072247949,
0.0150289088,
0.0031190065,
0.0070839985,
0.0192070268,
0.0222781599,
0.0192786846,
0.0203984324,
0.0188921895,
0.0168289579,
0.0179974847,
0.0132303787,
0.0024470780,
0.0161095280,
0.0135418316,
0.0045107775,
0.0173314456,
0.0160586722,
0.0106973285,
0.0184150152,
0.0128764156,
0.0050951815,
0.0156171340,
0.0167650096,
-0.0029900158,
0.0026335577,
0.0136427898,
0.0007104796,
0.0062477593,
0.0114107924,
-0.0030868519,
0.0056896363,
0.0090407711,
-0.0031517749,
0.0017124420,
0.0029844220,
-0.0050378898,
0.0014182967,
0.0097936383,
0.0013804547,
0.0004680023,
0.0093824957,
0.0028360996,
-0.0008915438,
-0.0012945270,
-0.0077181957,
-0.0072703394,
-0.0056576314,
-0.0138749871,
-0.0123074139,
0.0036571359,
-0.0035672353,
-0.0105761280,
0.0011671899,
-0.0044490914,
-0.0133057982,
0.0000593046,
-0.0120116975,
-0.0214978382,
-0.0012420476,
-0.0029041034,
-0.0197808053,
-0.0014232753,
-0.0005125068,
-0.0146014290,
-0.0049303980,
-0.0073442264,
-0.0211288948,
-0.0077055553,
-0.0105778882,
-0.0205637179,
-0.0098446487,
-0.0032800040,
-0.0149102528,
-0.0051285583,
-0.0052088378,
-0.0200609490,
-0.0086950660,
-0.0080494247,
-0.0247746538,
-0.0115496740,
-0.0066973227,
-0.0139235239,
0.0033599036,
-0.0004901262,
-0.0141603760,
0.0023257695,
0.0043693255,
-0.0131874550,
-0.0097116511,
0.0037272091,
-0.0115634017,
-0.0011363394,
0.0055668410,
-0.0096348599,
-0.0015545900,
0.0128399776,
-0.0056482689,
-0.0013883006,
0.0032821759,
-0.0022886391,
0.0035000534,
0.0088680983,
-0.0054857116,
0.0034717496,
0.0124435555,
0.0060317665,
0.0023885795,
0.0122790802,
0.0078884419,
0.0049455781,
0.0075808731,
-0.0021954905,
0.0018225994,
0.0101839472,
-0.0018102226,
-0.0004152400,
0.0155566260,
0.0092850514,
0.0048735240,
0.0135044083,
0.0055661094,
-0.0059422432,
0.0073999856,
0.0034806107,
-0.0108341016,
0.0094923219,
0.0073159896,
-0.0040309653,
0.0091674002,
0.0042161006,
-0.0074342983,
0.0027910443,
0.0007487112,
-0.0062991576,
-0.0054491456,
-0.0038432037,
0.0004370507,
0.0025646696,
0.0007497543,
-0.0073881722,
-0.0015357927,
0.0041760751,
-0.0088939685,
-0.0158817675,
-0.0047939764,
-0.0095570218,
-0.0081085544,
-0.0089632263,
-0.0148872305,
-0.0052742590,
0.0044811009,
-0.0104461461,
-0.0089176800,
0.0033223708,
-0.0066805454,
-0.0107215811,
0.0058992398,
-0.0095952991,
-0.0124325426,
0.0062376964,
-0.0047653001,
-0.0105474321,
0.0044713281,
-0.0042397771,
-0.0097637204,
0.0000581004,
-0.0085161515,
-0.0055383430,
0.0021480920,
-0.0041612382,
-0.0065165209,
0.0062941182,
0.0060646804,
0.0028950048,
0.0042214706,
