Filename,STFMK-20201105-LW19-1935_20201202_123953_004.dat
0.0074205147,
-0.0003971081,
0.0035451241,
0.0019031977,
-0.0096572833,
0.0020354246,
-0.0005480972,
0.0019401907,
0.0122948810,
0.0085311877,
0.0005782921,
0.0131252464,
0.0176777281,
-0.0048963418,
0.0015119509,
0.0145312920,
0.0057549188,
0.0047595575,
0.0171742477,
0.0074434420,
0.0119459108,
0.0257601961,
0.0054499106,
0.0034876505,
0.0178289562,
0.0071809730,
-0.0013570064,
0.0165919513,
0.0049982946,
0.0079528531,
0.0212520100,
0.0053687352,
0.0025942293,
0.0183105171,
0.0048847175,
0.0007822237,
0.0109779146,
-0.0007794488,
0.0055797361,
0.0198474638,
0.0044799037,
0.0015131944,
0.0191216134,
0.0100364340,
0.0005743164,
0.0152155831,
0.0003751049,
-0.0057040942,
0.0130537823,
0.0053713946,
-0.0082758516,
0.0146062467,
0.0039784955,
-0.0028652474,
0.0111297425,
0.0020836296,
-0.0051058079,
0.0055063986,
0.0016508681,
-0.0075666397,
-0.0049905600,
0.0020172386,
-0.0028006334,
0.0015513990,
-0.0054914779,
-0.0058522709,
0.0024861158,
0.0029163097,
-0.0150327962,
-0.0072913994,
-0.0030497650,
-0.0094157904,
0.0022273653,
0.0015436596,
-0.0073487237,
0.0069813104,
0.0059787328,
-0.0082092900,
-0.0078539774,
0.0030935337,
-0.0125262253,
-0.0153265428,
0.0018458504,
-0.0054254839,
-0.0011235765,
0.0126572512,
-0.0053818105,
-0.0068284408,
0.0061660483,
-0.0080006542,
-0.0131880408,
-0.0102543775,
-0.0158436615,
-0.0102411751,
-0.0007604021,
-0.0048890095,
-0.0056906748,
0.0032360572,
0.0017160225,
-0.0014351787,
0.0015819753,
-0.0078945756,
-0.0134973144,
-0.0016806873,
-0.0064958185,
-0.0147645883,
-0.0020274054,
-0.0011449769,
-0.0048178188,
0.0036780718,
0.0010253488,
-0.0064969016,
0.0073967525,
0.0092529142,
-0.0105497055,
0.0034453403,
0.0113402968,
-0.0084284944,
0.0022009662,
0.0071078064,
-0.0097977845,
0.0049885446,
0.0047531114,
-0.0082449662,
0.0023759159,
0.0052440977,
-0.0063919732,
-0.0010591227,
0.0022342477,
-0.0010594813,
0.0027348744,
0.0097267991,
0.0038221949,
0.0050528678,
0.0118815163,
0.0001739756,
-0.0040484807,
-0.0012759902,
-0.0093521792,
-0.0029356289,
0.0021941806,
-0.0064534917,
-0.0013490820,
0.0107212923,
0.0034308606,
-0.0055071628,
0.0062105246,
-0.0039817756,
-0.0167669207,
0.0040751281,
0.0005546560,
-0.0193134546,
0.0016089398,
0.0043984149,
-0.0130004520,
-0.0021446403,
-0.0053407350,
-0.0189230684,
-0.0053813020,
-0.0102279224,
-0.0283099413,
-0.0083518364,
-0.0043188729,
-0.0249410588,
-0.0137554649,
-0.0114533845,
-0.0201728586,
-0.0110462299,
-0.0125591410,
-0.0268137082,
-0.0091259321,
-0.0073125730,
-0.0218200311,
-0.0083425054,
-0.0022316617,
-0.0205553733,
-0.0073172972,
-0.0029139998,
-0.0224474836,
-0.0137910563,
-0.0026942934,
-0.0249839835,
-0.0114763631,
0.0009363982,
-0.0109658586,
-0.0022137971,
0.0087184692,
-0.0110652493,
-0.0031026034,
0.0009960238,
-0.0130817369,
-0.0120161846,
-0.0052355668,
-0.0100643570,
-0.0047836350,
0.0084470594,
0.0029658598,
0.0018112223,
0.0113664856,
0.0043207272,
0.0008776392,
0.0071197273,
-0.0006252087,
0.0057365643,
0.0153545178,
0.0033171535,
0.0110341813,
0.0260044653,
0.0174238365,
0.0096543478,
0.0191588905,
0.0164751783,
0.0068806978,
0.0185638368,
0.0150616672,
0.0005639009,
0.0278199166,
0.0292186253,
0.0107094944,
0.0251927935,
0.0234554224,
0.0104071107,
0.0172838531,
0.0080065811,
-0.0010729767,
0.0104583697,
0.0067228475,
0.0007917805,
0.0086464649,
0.0136149898,
0.0129060959,
0.0119763706,
0.0153970337,
0.0070209242,
0.0114971604,
0.0123359729,
0.0003524167,
-0.0004145599,
0.0071731508,
0.0015988557,
0.0039354740,
0.0107347909,
-0.0021145158,
0.0000796886,
0.0122117847,
-0.0012449221,
-0.0070908247,
0.0087844068,
-0.0017281177,
-0.0098112989,
0.0110605638,
-0.0029797475,
-0.0108781271,
0.0100070760,
-0.0009638829,
-0.0112854140,
-0.0048834551,
-0.0113154426,
-0.0121116154,
-0.0034861793,
-0.0135325277,
-0.0158444829,
0.0021023548,
0.0017963548,
-0.0048361421,
-0.0007851181,
0.0006054824,
-0.0082345316,
-0.0040702936,
-0.0077466643,
-0.0116954632,
0.0000498772,
-0.0050099920,
-0.0087883594,
0.0052195792,
0.0038334762,
-0.0024085217,
0.0000059535,
0.0033826416,
-0.0117907012,
-0.0037385558,
0.0040542348,
-0.0118002910,
-0.0106661497,
0.0145504605,
-0.0006165899,
0.0009810613,
0.0124917505,
-0.0032397537,
-0.0044865725,
0.0069134473,
-0.0077339951,
-0.0147601925,
0.0025241703,
-0.0035898725,
-0.0074491068,
0.0086775823,
-0.0028229882,
-0.0031542450,
0.0151034556,
-0.0008038178,
-0.0096956473,
0.0051334710,
-0.0040965602,
-0.0021106277,
0.0089912089,
-0.0027472989,
0.0007123220,
0.0201699510,
0.0043092221,
-0.0055859322,
0.0131879942,
0.0044740280,
-0.0061170687,
0.0116555560,
-0.0003998464,
-0.0098164584,
0.0158548709,
0.0072389911,
-0.0035576611,
0.0139635066,
0.0123185432,
0.0017755177,
0.0131470421,
0.0042793616,
-0.0056173955,
0.0084985998,
0.0029678298,
-0.0033495936,
0.0124354381,
0.0085987719,
0.0038422714,
0.0150793828,
0.0105207115,
0.0036152008,
0.0067831115,
0.0028882248,
-0.0014764112,
0.0042001707,
0.0092765922,
0.0010567163,
0.0141523322,
0.0151286554,
-0.0001109038,
0.0043032281,
0.0147780972,
-0.0147397025,
-0.0110417372,
0.0011642680,
-0.0079635503,
-0.0063675335,
0.0075398297,
-0.0069169579,
-0.0052629411,
0.0074478164,
-0.0107057486,
-0.0159650780,
-0.0076749939,
-0.0162246786,
-0.0199506804,
-0.0069878120,
-0.0156597439,
-0.0106219836,
-0.0028318141,
-0.0105357245,
-0.0115228705,
-0.0041172323,
-0.0067338394,
-0.0144503871,
-0.0088720806,
-0.0144282784,
-0.0129538858,
-0.0015747070,
-0.0025726072,
-0.0105671491,
0.0011604277,
-0.0009609578,
-0.0135095408,
-0.0053771455,
-0.0070840009,
-0.0204400383,
-0.0019372674,
0.0040358170,
-0.0182533935,
0.0012437465,
0.0069954717,
-0.0097335381,
0.0069870283,
0.0017793343,
-0.0101833064,
-0.0008843625,
0.0020827479,
-0.0070968638,
0.0028578157,
0.0073480550,
0.0052461848,
0.0070081139,
0.0120943887,
0.0061907861,
0.0102508916,
0.0149545223,
0.0038134078,
0.0075885840,
0.0146233486,
0.0050932383,
0.0108863609,
0.0124221658,
0.0100725852,
0.0179223940,
0.0248292051,
0.0099246111,
0.0097363731,
0.0195986889,
0.0089302454,
-0.0047995350,
0.0106133381,
0.0086390749,
-0.0024265687,
0.0187762622,
0.0088052601,
-0.0015918852,
0.0159376785,
0.0149801765,
-0.0061090598,
0.0042320341,
0.0017966919,
-0.0064084549,
0.0030883574,
0.0033508020,
-0.0154222324,
0.0023439408,
0.0021659820,
-0.0118581131,
0.0037143501,
-0.0058821407,
-0.0155460658,
0.0002135320,
-0.0007840713,
-0.0149847930,
-0.0014052830,
-0.0019977989,
-0.0113289598,
-0.0055374382,
-0.0088515235,
-0.0275070760,
-0.0064135897,
-0.0044664987,
-0.0317092463,
-0.0172328595,
-0.0056352704,
-0.0191780254,
-0.0080557344,
-0.0038575814,
-0.0258725695,
-0.0062667914,
-0.0044968394,
-0.0190538988,
-0.0156673156,
-0.0081458064,
-0.0162717085,
-0.0127230072,
-0.0100639891,
-0.0094366726,
-0.0068433303,
-0.0011881720,
-0.0145192863,
-0.0114091905,
0.0007641843,
-0.0111862086,
-0.0086237798,
-0.0045474079,
-0.0086148661,
0.0043480219,
0.0082012573,
-0.0066946186,
-0.0006850986,
0.0073154960,
-0.0010517553,
-0.0094474778,
0.0021672996,
-0.0072626164,
-0.0139522357,
0.0094475988,
0.0040654601,
-0.0057652267,
0.0133203575,
0.0080070700,
0.0019320361,
0.0086272331,
0.0006904377,
0.0004092372,
0.0089037158,
0.0019462942,
-0.0077766124,
0.0080739018,
0.0118613187,
0.0047809682,
0.0055629131,
0.0058135046,
0.0021406529,
0.0130536482,
0.0048571695,
0.0013402048,
0.0090355128,
0.0158194285,
0.0076236194,
0.0172527265,
0.0098868264,
0.0021646388,
0.0101403743,
0.0107988324,
-0.0029684373,
-0.0014499486,
0.0165990405,
0.0008208777,
0.0053322129,
0.0120569998,
-0.0019594436,
0.0057234005,
0.0131055228,
-0.0019257818,
-0.0014402078,
0.0143225715,
-0.0004300766,
0.0060294843,
0.0126792807,
0.0031267244,
0.0016525469,
0.0108087845,
0.0022935583,
-0.0021549060,
0.0054387702,
0.0017950141,
0.0027473748,
0.0056645689,
0.0018043066,
0.0022966522,
0.0105357533,
0.0004855042,
-0.0037684676,
0.0091784922,
0.0034664343,
-0.0014312379,
0.0047027655,
-0.0028771819,
-0.0115206186,
0.0015318873,
-0.0034072527,
-0.0172966756,
0.0010269801,
0.0057201223,
-0.0126468493,
-0.0018544195,
0.0061908532,
-0.0112481890,
-0.0003313529,
-0.0036051823,
-0.0167457294,
-0.0055479747,
0.0022247722,
-0.0115474947,
-0.0059134071,
0.0014971645,
-0.0074142115,
-0.0031606934,
-0.0011052894,
-0.0160211734,
-0.0071123140,
0.0029998340,
-0.0182800144,
-0.0064515164,
0.0003989887,
-0.0130482353,
0.0034811769,
0.0068761902,
-0.0109881917,
-0.0028992933,
-0.0003033015,
-0.0108863171,
-0.0083259754,
0.0039883140,
-0.0141765736,
-0.0022912559,
0.0112095280,
-0.0018727249,
-0.0029539049,
0.0167638250,
-0.0046424363,
-0.0033143680,
0.0053200168,
-0.0055568409,
0.0059295651,
0.0125446906,
0.0046345722,
0.0052912110,
0.0197401084,
0.0083596557,
0.0049015484,
0.0093656452,
0.0045788852,
0.0101880087,
0.0120224664,
0.0088092722,
0.0028498585,
0.0215192474,
0.0085663125,
0.0102119753,
0.0205353089,
0.0091356747,
0.0088073509,
0.0182672385,
0.0070552742,
-0.0049423757,
0.0139752012,
0.0117277913,
-0.0028180529,
0.0127058430,
0.0109122060,
0.0020339156,
0.0152058946,
0.0112039670,
-0.0019210828,
0.0055882419,
0.0036312090,
-0.0025192110,
0.0027073910,
-0.0056880601,
-0.0077373497,
0.0014426119,
0.0055864640,
-0.0054879803,
-0.0047968915,
0.0011967086,
-0.0055848993,
-0.0090165846,
-0.0075981049,
-0.0165094733,
-0.0066387700,
-0.0056135152,
-0.0174953789,
-0.0075567784,
-0.0038308373,
-0.0142234173,
-0.0143706761,
-0.0062502152,
-0.0155956959,
-0.0141572496,
-0.0073395949,
-0.0185650699,
-0.0225017406,
0.0001428795,
-0.0150179490,
-0.0197866764,
-0.0038661398,
-0.0126106311,
-0.0132754063,
-0.0086508226,
-0.0206337087,
-0.0151287494,
-0.0087105138,
-0.0151831424,
-0.0169953797,
-0.0066605275,
-0.0053864666,
-0.0101121338,
-0.0039642081,
-0.0063137147,
-0.0144317979,
-0.0076906439,
-0.0090949880,
-0.0095829507,
-0.0037976671,
-0.0058998922,
-0.0052229618,
0.0114409300,
0.0028455639,
-0.0041140774,
0.0033641043,
0.0074302638,
-0.0063021849,
0.0012237765,
0.0048116217,
-0.0017361880,
0.0086390525,
0.0146316756,
-0.0037308256,
0.0047782166,
0.0170692354,
0.0018021634,
0.0053594494,
0.0122921253,
0.0046564448,
0.0050137243,
0.0142387860,
0.0037654026,
0.0061875256,
0.0174613651,
0.0050565070,
0.0059907692,
0.0190250315,
0.0065993303,
0.0052701612,
0.0136158345,
-0.0018600235,
0.0060078036,
0.0169624854,
-0.0008528824,
0.0033918563,
0.0144712208,
0.0058867587,
0.0084552160,
0.0179690905,
0.0010824967,
-0.0020083867,
0.0194199160,
0.0009003392,
-0.0060178582,
0.0154897058,
0.0023535334,
0.0023727997,
0.0158599652,
0.0024270229,
-0.0024761958,
0.0098833023,
0.0000047137,
-0.0013852025,
0.0028142843,
-0.0007274913,
-0.0020874608,
0.0111798160,
0.0025061313,
-0.0012473380,
0.0085466448,
0.0063010324,
-0.0039305994,
0.0019877625,
-0.0073035615,
-0.0040350212,
0.0021116666,
0.0002111238,
-0.0046659862,
0.0114782946,
0.0099395774,
-0.0046716919,
0.0015985260,
0.0043522087,
-0.0111893881,
-0.0030837678,
-0.0009222099,
-0.0105457995,
0.0046190117,
0.0162059013,
-0.0001633802,
0.0037579047,
0.0111967800,
0.0001426984,
-0.0013227235,
-0.0034313833,
-0.0120266881,
-0.0073065748,
0.0008786640,
-0.0052133966,
-0.0011641487,
0.0026296356,
0.0000382086,
0.0014148159,
0.0051976456,
-0.0013401815,
-0.0081134196,
0.0024836152,
-0.0085534332,
-0.0034065088,
-0.0002592653,
0.0006168511,
0.0002234678,
0.0134587577,
0.0025743654,
0.0008911128,
0.0161367431,
0.0097271558,
-0.0053973338,
0.0112943221,
0.0072243363,
0.0002579970,
0.0190084446,
0.0068011284,
0.0015821455,
0.0173263364,
0.0111494577,
0.0015683769,
0.0087813940,
0.0071142493,
0.0055667316,
0.0071238005,
0.0045317803,
0.0034542941,
0.0147689562,
0.0136226602,
0.0069446461,
0.0105023719,
0.0164957419,
0.0080510508,
0.0066044512,
0.0036399264,
-0.0027259295,
0.0047040069,
0.0082761180,
-0.0019256892,
0.0065362318,
0.0135754142,
0.0033866889,
0.0076884851,
0.0120196212,
-0.0046430361,
-0.0070930882,
0.0115970876,
-0.0091496073,
-0.0122108851,
0.0017104695,
-0.0063413759,
-0.0099060638,
0.0027395203,
-0.0102608195,
-0.0151227964,
-0.0022333520,
-0.0151535794,
-0.0243804585,
-0.0107673071,
-0.0117982756,
-0.0188326612,
-0.0079626758,
-0.0173760932,
-0.0196459163,
-0.0077372054,
-0.0131902210,
-0.0290798806,
-0.0129312295,
-0.0193271060,
-0.0261201262,
-0.0100197252,
-0.0205220319,
-0.0222100597,
-0.0069547468,
-0.0086631943,
-0.0257473327,
-0.0066048056,
-0.0100527098,
-0.0270436984,
-0.0087342160,
-0.0110223256,
-0.0181355644,
0.0000118160,
-0.0032728640,
-0.0189406257,
-0.0070266332,
-0.0033227170,
-0.0222770013,
-0.0117658647,
-0.0105300341,
-0.0152407913,
-0.0056730900,
0.0013800887,
-0.0010846071,
0.0000521037,
0.0029261233,
-0.0021831100,
0.0011124623,
0.0020324609,
-0.0128400279,
-0.0051765228,
0.0049196188,
-0.0064190947,
0.0021572220,
0.0123776877,
0.0059121996,
0.0149262156,
0.0133184446,
-0.0009468984,
0.0065187947,
0.0165569298,
0.0007565581,
-0.0063488213,
0.0152471391,
0.0130005237,
0.0040320838,
0.0168613158,
0.0028150533,
0.0056981524,
0.0148062361,
0.0017745520,
-0.0041561038,
0.0064360406,
0.0041016014,
0.0031504906,
0.0080003180,
0.0067518041,
0.0065563302,
0.0099801375,
0.0095550846,
-0.0000599836,
0.0076977042,
0.0063846996,
-0.0026597755,
0.0057895896,
0.0056463284,
-0.0001171360,
0.0101029305,
0.0097320806,
-0.0017361534,
0.0057904357,
0.0090550184,
-0.0011875560,
0.0047305338,
0.0090185758,
-0.0085074343,
0.0034936033,
0.0142267114,
-0.0040387111,
-0.0021126892,
0.0089010587,
-0.0050342078,
-0.0012715477,
-0.0015805063,
-0.0150628807,
-0.0036617622,
0.0019353675,
-0.0109857786,
-0.0104861613,
0.0015818200,
-0.0018860460,
-0.0018953099,
0.0002989232,
-0.0045068040,
-0.0041683712,
0.0008248485,
-0.0079564387,
-0.0112182759,
-0.0034708844,
-0.0046800282,
-0.0027066325,
0.0066904109,
-0.0011185476,
0.0033827205,
0.0099229310,
0.0019468653,
-0.0100456104,
0.0089039980,
0.0055796774,
-0.0115817152,
0.0034126758,
0.0090796165,
-0.0082863662,
0.0069319019,
0.0065428875,
-0.0090108411,
-0.0005308387,
0.0026129852,
-0.0105896508,
0.0013429173,
-0.0014181576,
-0.0081601422,
0.0003318691,
0.0106887901,
-0.0060103466,
-0.0023432558,
0.0070972154,
-0.0025520362,
0.0012145034,
0.0042956145,
-0.0089919362,
0.0047473372,
0.0091712372,
-0.0079835393,
0.0037794570,
0.0186512731,
-0.0011097235,
0.0068411352,
0.0148148825,
-0.0012326629,
0.0031352704,
0.0164651964,
-0.0055149728,
-0.0028278506,
0.0149043789,
0.0042632045,
-0.0014266546,
0.0168972239,
0.0040437072,
0.0042994083,
0.0172163341,
0.0030450281,
0.0010801023,
0.0180664957,
0.0053654937,
0.0007627602,
0.0111939572,
0.0079452228,
0.0074514132,
0.0181501545,
0.0117820706,
0.0090621980,
0.0185125340,
0.0117618768,
0.0053059077,
0.0142890168,
0.0044221282,
0.0019834915,
0.0185601711,
0.0120931035,
0.0005673157,
0.0123363324,
0.0136752855,
-0.0047777132,
0.0021402782,
0.0047653974,
-0.0103321522,
0.0095502138,
0.0131136319,
-0.0068624448,
0.0033127915,
0.0117649715,
-0.0032570434,
-0.0035298511,
-0.0090158433,
-0.0177389607,
-0.0128142033,
-0.0084491540,
-0.0122132292,
-0.0127394665,
-0.0037726569,
-0.0092332466,
-0.0118333893,
-0.0044344864,
-0.0103742862,
-0.0132081453,
-0.0079851113,
-0.0177905820,
-0.0152506400,
-0.0046011670,
-0.0161192175,
-0.0180385094,
-0.0073389006,
-0.0132559184,
-0.0160139576,
-0.0083901165,
-0.0151500897,
-0.0248195808,
-0.0008057398,
-0.0075598750,
-0.0207479373,
0.0010242952,
-0.0010391541,
-0.0147847570,
0.0043561733,
-0.0067893188,
-0.0191595536,
-0.0066888477,
-0.0086812573,
-0.0101555828,
-0.0095462920,
-0.0093580075,
-0.0115660299,
0.0081690317,
0.0057155415,
-0.0040899361,
0.0086200703,
0.0133218998,
0.0052410970,
0.0020469020,
0.0065076016,
0.0004977366,
0.0111277346,
0.0037294414,
-0.0037033916,
0.0122498497,
0.0135557801,
0.0019066578,
0.0090518072,
0.0196272600,
0.0051281210,
0.0058113597,
0.0177408848,
0.0004399287,
0.0000948205,
0.0142791271,
0.0053679962,
-0.0003931840,
0.0173345078,
0.0035254653,
-0.0002565258,
0.0087187914,
-0.0023783226,
-0.0087062642,
0.0038765373,
-0.0028311610,
-0.0103143407,
0.0062843999,
-0.0002498523,
-0.0047870218,
0.0044327620,
-0.0017899710,
-0.0135625536,
0.0040483600,
-0.0043674503,
-0.0128087448,
0.0005009791,
-0.0059771435,
-0.0116165271,
0.0044131181,
-0.0081385802,
-0.0212848838,
0.0001831554,
-0.0057904264,
-0.0260774642,
-0.0090426598,
-0.0057740784,
-0.0213415194,
-0.0026751054,
-0.0071813576,
-0.0223748572,
-0.0022105114,
-0.0033096948,
-0.0187322050,
-0.0087171998,
-0.0046347044,
-0.0141291637,
-0.0087681189,
-0.0056035439,
-0.0134530310,
-0.0028269973,
0.0030679440,
-0.0096815070,
0.0001956142,
0.0034068814,
-0.0043678321,
0.0013277030,
0.0033431153,
-0.0076035997,
0.0073532602,
0.0111305164,
-0.0019164692,
0.0040236958,
0.0101066893,
0.0011825633,
-0.0001887086,
0.0105125923,
-0.0047039222,
-0.0061120042,
0.0175264534,
0.0062197559,
0.0104024317,
0.0161198452,
0.0122838598,
-0.0000446231,
0.0193707254,
0.0056724292,
0.0000408917,
0.0127504570,
0.0046257619,
0.0014016882,
0.0123423226,
0.0145014422,
0.0074816355,
0.0099746985,
0.0080220066,
0.0058059371,
0.0196253043,
0.0108359149,
0.0013273673,
0.0133988028,
0.0146369832,
0.0031293512,
0.0133732883,
0.0041956683,
0.0013202756,
0.0175738316,
0.0099882819,
0.0002940528,
0.0019170302,
0.0166251771,
0.0020044725,
0.0065282099,
0.0120715806,
-0.0037206849,
0.0060693761,
0.0214926675,
-0.0034783627,
0.0009208574,
0.0116028739,
-0.0002357604,
0.0057097501,
0.0073469998,
-0.0011748358,
0.0042500803,
0.0110164145,
0.0014414940,
-0.0005879800,
0.0074733351,
0.0047822697,
0.0013542122,
0.0075426535,
0.0012432898,
0.0019636976,
0.0120640500,
0.0000883020,
-0.0002161204,
0.0060436730,
-0.0008120596,
0.0016394299,
0.0041584638,
-0.0061585484,
-0.0139574781,
0.0050099939,
-0.0007745710,
-0.0211749971,
-0.0005567767,
0.0043468755,
-0.0099406764,
-0.0003643011,
0.0037169242,
-0.0141620161,
-0.0014009748,
-0.0036963853,
-0.0216080714,
-0.0114150401,
-0.0056762579,
-0.0168474726,
-0.0109273279,
-0.0021377930,
-0.0155068431,
-0.0050100554,
-0.0051926132,
-0.0199762546,
-0.0133697391,
-0.0043644924,
-0.0183252338,
-0.0115944082,
-0.0087250033,
-0.0162407458,
-0.0010581461,
0.0029827156,
-0.0172798410,
-0.0090936674,
-0.0011376769,
-0.0121954372,
-0.0148539944,
0.0027434132,
-0.0168136600,
-0.0107300859,
0.0117015420,
-0.0026687132,
-0.0057358304,
0.0130476700,
-0.0023382031,
-0.0031924960,
0.0079202820,
-0.0043785824,
-0.0048007178,
0.0144664021,
0.0032654516,
-0.0005136326,
0.0186286215,
0.0137039069,
0.0071792388,
0.0152518423,
0.0047153519,
0.0061783986,
0.0168872830,
0.0057948595,
0.0016406861,
0.0212000385,
0.0121560600,
0.0127831046,
0.0209087990,
0.0109929638,
0.0056343349,
0.0203888118,
0.0127614113,
-0.0054616942,
0.0101029929,
0.0131715080,
-0.0036368328,
0.0123280669,
0.0170835182,
0.0020537605,
0.0161638316,
0.0162083264,
-0.0032610106,
0.0068390747,
0.0052443771,
-0.0022442183,
0.0017251344,
-0.0001015186,
-0.0054226713,
0.0053775962,
0.0082154442,
-0.0020574683,
-0.0021830471,
-0.0000002235,
-0.0024139464,
-0.0091805980,
-0.0082584294,
-0.0186073743,
-0.0119708674,
0.0000224202,
-0.0152385412,
-0.0129047092,
-0.0006788063,
-0.0098568648,
-0.0146833882,
-0.0087982677,
-0.0179429371,
-0.0224086419,
-0.0039646695,
-0.0157904755,
-0.0264281407,
-0.0001414356,
-0.0056593656,
-0.0187643766,
-0.0009410022,
-0.0119177168,
-0.0159246475,
-0.0049148528,
-0.0178956725,
-0.0199605636,
-0.0045001768,
-0.0112080779,
-0.0144069884,
-0.0034602904,
-0.0011957188,
-0.0074437438,
0.0001091118,
-0.0037979495,
-0.0116860624,
-0.0035094426,
-0.0066145277,
-0.0089809867,
-0.0018175888,
-0.0030586338,
-0.0049524745,
0.0068836072,
0.0074867513,
-0.0041830624,
0.0021506604,
0.0036126468,
-0.0089481771,
-0.0022131924,
0.0066228933,
-0.0087412493,
0.0005919763,
0.0193184316,
0.0025957937,
0.0014494102,
0.0184231568,
0.0062985383,
0.0052773585,
0.0088462653,
-0.0001595834,
-0.0019559187,
0.0097130323,
-0.0049931551,
-0.0076610171,
0.0074296053,
0.0031093580,
-0.0055613597,
0.0094242180,
0.0021818466,
-0.0010714588,
0.0101784850,
-0.0071289428,
-0.0070596403,
0.0101075554,
-0.0019950536,
-0.0058069648,
0.0090024974,
-0.0020052372,
-0.0050140861,
0.0107161812,
-0.0057544098,
-0.0144303041,
0.0060702167,
-0.0027096840,
-0.0207296051,
0.0015264448,
-0.0047284020,
-0.0123649640,
0.0063004009,
-0.0012812573,
-0.0110392608,
0.0023650122,
0.0028876737,
-0.0092604719,
0.0008918255,
-0.0050612018,
-0.0124359634,
0.0014918179,
-0.0018190623,
-0.0122512933,
-0.0045141634,
0.0045365589,
-0.0088657252,
-0.0025738725,
-0.0062429402,
-0.0138079179,
-0.0001335397,
0.0005089327,
-0.0093914159,
0.0073782485,
0.0091043850,
-0.0047452548,
0.0013651018,
0.0057736514,
-0.0149315652,
-0.0099109523,
-0.0005743980,
-0.0145426057,
-0.0044185519,
0.0127880406,
-0.0012105536,
0.0016746892,
0.0105848256,
0.0008276831,
-0.0002707853,
0.0039193034,
-0.0082681263,
-0.0043405676,
0.0038385917,
0.0015299522,
-0.0023620084,
0.0056390413,
0.0000103755,
-0.0016895484,
0.0020640022,
-0.0012667278,
-0.0079236235,
0.0006741422,
-0.0031955694,
-0.0033449144,
0.0058827652,
0.0034664515,
0.0000596253,
0.0160609856,
0.0042526186,
-0.0017674498,
0.0118132168,
0.0084533105,
-0.0042594424,
0.0061219116,
0.0075149946,
-0.0041328175,
0.0152070904,
0.0148879029,
-0.0004660982,
0.0166486315,
0.0177115407,
0.0046163895,
0.0109543651,
0.0092394613,
0.0099475142,
0.0102715716,
0.0094496720,
0.0022066201,
0.0136990324,
0.0218787678,
0.0090688271,
0.0106895771,
0.0171412192,
0.0095689371,
0.0140829161,
0.0148146357,
0.0001248220,
0.0141144991,
0.0154915787,
0.0047474615,
0.0133131798,
0.0172058977,
0.0079494743,
0.0130749736,
0.0191553161,
0.0038089617,
0.0023728656,
0.0145940986,
0.0063142623,
-0.0019939505,
0.0149327349,
0.0102639245,
0.0002411153,
0.0163686518,
0.0028008125,
-0.0053501832,
0.0045511802,
-0.0003410067,
-0.0130424732,
-0.0047031324,
-0.0050295447,
-0.0125237685,
-0.0017430070,
-0.0100665353,
-0.0210525841,
-0.0047490895,
-0.0092222895,
-0.0260016583,
-0.0127713084,
-0.0118522262,
-0.0179329086,
-0.0046012281,
-0.0108812451,
-0.0198296085,
-0.0013473569,
-0.0098181795,
-0.0265722461,
-0.0104185399,
-0.0123152006,
-0.0252309833,
-0.0106829545,
-0.0073918886,
-0.0262537077,
-0.0028540127,
-0.0011625545,
-0.0181983970,
-0.0070987665,
-0.0045908764,
-0.0189954787,
-0.0078352718,
-0.0088023469,
-0.0154515812,
-0.0089366445,
0.0000572618,
-0.0070695211,
-0.0024840820,
0.0028171698,
-0.0060132779,
0.0003673862,
0.0045009288,
-0.0091394829,
-0.0023175976,
0.0066128224,
-0.0036212455,
0.0056419387,
0.0114518590,
0.0071679801,
0.0169706773,
0.0202815644,
-0.0001180464,
0.0058964919,
0.0194474440,
0.0037813322,
-0.0044010989,
0.0135444235,
0.0088158334,
0.0099721830,
0.0191991292,
0.0074931770,
0.0084257796,
0.0215283968,
0.0081287026,
0.0019448046,
0.0067786202,
0.0042132824,
0.0006465969,
0.0078253429,
0.0027607959,
0.0034523595,
0.0115629286,
0.0071996804,
0.0021844774,
0.0036671085,
0.0029518444,
-0.0048113130,
-0.0001951974,
-0.0056539988,
-0.0077622067,
0.0066184299,
0.0034367694,
-0.0053546648,
0.0015403910,
0.0032756405,
-0.0108389314,
0.0001630596,
-0.0099641690,
-0.0183489341,
-0.0075895879,
0.0039195777,
-0.0113839172,
-0.0036279410,
0.0012141060,
-0.0091765998,
-0.0018385617,
-0.0057250825,
-0.0268986970,
-0.0186819136,
-0.0067908494,
-0.0134995347,
-0.0113670612,
-0.0080097895,
-0.0086204167,
-0.0008588710,
0.0014450289,
-0.0111864964,
-0.0100560253,
-0.0041595190,
-0.0149178822,
-0.0168779418,
-0.0091257822,
-0.0135134486,
-0.0057006758,
-0.0013193627,
-0.0084894691,
0.0008664044,
0.0080765691,
-0.0053349705,
-0.0135024805,
-0.0059488406,
-0.0060264445,
-0.0140353031,
0.0002879601,
-0.0009660591,
-0.0090888841,
0.0093330024,
0.0071307756,
-0.0084834909,
0.0016995544,
-0.0001894303,
-0.0116943177,
-0.0002149630,
-0.0047771959,
-0.0112557271,
0.0007321428,
0.0079876231,
-0.0043025245,
0.0010871703,
0.0024408931,
-0.0040959734,
0.0034027232,
0.0012618068,
-0.0133332219,
0.0035455050,
0.0105433669,
-0.0009380633,
0.0100547159,
0.0125636775,
0.0052089808,
0.0145442449,
0.0135269724,
-0.0016761910,
0.0100327665,
0.0165118054,
-0.0030229436,
0.0048099835,
0.0186680332,
0.0059100194,
0.0133048883,
0.0228009447,
0.0056996103,
0.0137979034,
0.0229432229,
0.0070145410,
0.0062515158,
0.0187191516,
0.0094219828,
0.0102861859,
0.0180112775,
0.0096697854,
0.0111261839,
0.0238281861,
0.0097603370,
0.0117053967,
0.0215836503,
0.0130868554,
0.0121301739,
0.0204297155,
0.0088596838,
0.0137948450,
0.0259984098,
0.0182222221,
0.0107427025,
0.0226225890,
0.0094995499,
0.0025486541,
0.0135914087,
0.0020036551,
-0.0098312264,
0.0145981424,
0.0125892404,
-0.0020175332,
0.0093827350,
0.0073136482,
-0.0023348611,
0.0048288000,
-0.0064113289,
-0.0173196103,
-0.0059617586,
-0.0083997669,
-0.0146641769,
-0.0031434107,
-0.0012132912,
-0.0029404145,
-0.0027588815,
-0.0048823142,
-0.0133216670,
-0.0085033160,
-0.0110400785,
-0.0192412324,
-0.0137940068,
-0.0039377157,
-0.0064793145,
-0.0028846893,
-0.0030182628,
-0.0125208423,
-0.0085204216,
-0.0017921256,
-0.0175938681,
-0.0232689977,
-0.0004640974,
-0.0160557851,
-0.0108141024,
0.0055639064,
-0.0051493552,
-0.0066055814,
0.0051530870,
-0.0071065119,
-0.0122722806,
-0.0035670777,
-0.0147173312,
-0.0075479392,
-0.0000687370,
-0.0098629193,
-0.0049474346,
0.0067762807,
0.0075058099,
0.0005083291,
0.0043555866,
0.0053312299,
0.0032472701,
0.0031089059,
0.0022954624,
-0.0026339504,
0.0130866896,
0.0110579506,
0.0024973964,
0.0184076484,
0.0086694825,
0.0036167235,
0.0110717714,
0.0046079205,
-0.0027503681,
0.0095998878,
0.0140291732,
-0.0017271526,
0.0123497341,
0.0215444081,
0.0019978422,
0.0051317951,
0.0121911597,
-0.0001891308,
0.0058167363,
0.0034988001,
-0.0046983603,
-0.0045031407,
0.0064859716,
-0.0037534717,
-0.0071645114,
0.0031821327,
-0.0074667782,
-0.0062225014,
0.0031346290,
-0.0079614213,
-0.0103262644,
0.0006806915,
-0.0142127126,
-0.0077205454,
-0.0047048433,
-0.0142118167,
-0.0118513359,
0.0033255012,
-0.0142085729,
-0.0207554530,
-0.0028825304,
-0.0190792717,
-0.0208177567,
-0.0080562774,
-0.0189524405,
-0.0223530736,
0.0012120429,
-0.0150097925,
-0.0241899788,
-0.0097035468,
-0.0124880159,
-0.0274291374,
-0.0088247042,
-0.0185019132,
-0.0160027947,
-0.0052556405,
-0.0132852383,
-0.0150190126,
-0.0014733378,
-0.0036758566,
-0.0109495893,
-0.0072778426,
-0.0035930239,
-0.0098867938,
0.0009624151,
-0.0031122298,
-0.0149973575,
0.0023637218,
0.0054987934,
-0.0044272370,
0.0102829468,
0.0080521237,
-0.0036163500,
0.0088094287,
0.0073187929,
-0.0108932247,
-0.0000378583,
0.0108836796,
0.0001348588,
0.0100423992,
0.0205656216,
0.0067498162,
0.0148492390,
0.0188374370,
0.0072057201,
0.0059950249,
0.0110051557,
0.0025420594,
0.0045725093,
0.0093773296,
0.0105224224,
0.0111628128,
0.0235204548,
0.0103775822,
0.0088706315,
0.0165272336,
0.0146181434,
0.0107164485,
0.0125664240,
0.0074023781,
0.0104969051,
0.0179627109,
0.0083018737,
0.0034993379,
0.0146854986,
0.0136996694,
0.0014054769,
0.0114198951,
0.0092611769,
-0.0018928749,
0.0153483376,
0.0082315430,
-0.0096052969,
0.0145940147,
0.0131281354,
-0.0043612211,
0.0069299722,
0.0058738366,
-0.0020134235,
0.0080562048,
0.0034514675,
-0.0041150576,
0.0072445860,
0.0089529268,
0.0030526086,
0.0081438590,
0.0109759234,
0.0034148537,
0.0113582853,
0.0138285328,
0.0007362169,
0.0043020523,
0.0104592470,
0.0034063982,
0.0082490528,
0.0086711710,
0.0005704900,
0.0147306342,
0.0138021307,
-0.0064182398,
-0.0029103076,
0.0073332703,
0.0014073494,
-0.0114802793,
0.0048974659,
0.0013359695,
-0.0055973302,
0.0121679474,
0.0006631088,
-0.0104818856,
0.0036192557,
-0.0005287714,
-0.0160409100,
-0.0012376036,
-0.0073980358,
-0.0124870939,
0.0018613776,
0.0013825919,
-0.0100326175,
-0.0021251107,
-0.0013871063,
-0.0173288286,
-0.0083973184,
-0.0110834464,
-0.0213063024,
-0.0101661365,
-0.0070616240,
-0.0176264364,
0.0018344410,
0.0006620388,
-0.0144704208,
-0.0042550135,
-0.0005203037,
-0.0168885216,
-0.0048796199,
0.0035726358,
-0.0195965767,
-0.0063793478,
0.0092335679,
-0.0128831249,
-0.0054381592,
0.0067130802,
-0.0100020971,
0.0000874615,
0.0100094620,
-0.0114831328,
-0.0030639989,
0.0152102103,
0.0026659532,
-0.0034507236,
0.0093864510,
0.0025636102,
0.0118008014,
0.0181625020,
0.0048305797,
0.0060682907,
0.0168515779,
0.0047442378,
0.0043549673,
0.0143255247,
0.0082491534,
0.0112708705,
0.0245231930,
0.0099933185,
0.0126956608,
0.0282816794,
0.0111726411,
-0.0017588737,
0.0136903618,
0.0052794954,
-0.0052566808,
0.0140191978,
0.0094347550,
0.0018743572,
0.0201253258,
0.0166917481,
0.0024082719,
0.0134901367,
0.0075963815,
-0.0026025006,
0.0041097505,
-0.0007411823,
-0.0121703930,
-0.0013797530,
0.0035955419,
-0.0013561408,
-0.0021080978,
-0.0006275115,
-0.0073257182,
0.0002612308,
-0.0040125004,
-0.0159008950,
-0.0091541009,
-0.0013891443,
-0.0136199826,
-0.0090943808,
-0.0055758427,
-0.0135904215,
-0.0128828315,
-0.0123965517,
-0.0260064546,
-0.0271043889,
-0.0091543104,
-0.0279129893,
-0.0252196006,
-0.0034486130,
-0.0140845049,
-0.0161686130,
-0.0035399327,
-0.0203728005,
-0.0222184658,
-0.0099232383,
-0.0276901089,
-0.0265353210,
-0.0145215243,
-0.0189131889,
-0.0148483450,
-0.0079767518,
-0.0102670938,
-0.0093866307,
-0.0006152153,
-0.0063457517,
-0.0131442994,
-0.0086883474,
-0.0109949466,
-0.0135616306,
-0.0071257846,
-0.0096447123,
-0.0084753325,
0.0065602805,
0.0028851375,
-0.0033963097,
0.0051472578,
-0.0009164728,
-0.0082622152,
0.0025768261,
0.0037174062,
-0.0146953892,
-0.0007032846,
0.0118017336,
-0.0025912449,
-0.0015533330,
0.0103395637,
-0.0003022175,
0.0073696757,
0.0088579822,
-0.0021838481,
0.0032274253,
0.0142477825,
0.0009760246,
0.0036096980,
0.0126842130,
0.0056850296,
0.0002939243,
0.0085746273,
-0.0002479347,
-0.0009286340,
0.0113269351,
-0.0035777895,
-0.0032593524,
0.0095256334,
0.0001861903,
0.0022327474,
0.0142177027,
0.0003702456,
0.0039859028,
0.0199837238,
0.0014859792,
-0.0062368135,
0.0125031127,
0.0027057580,
-0.0088761365,
0.0092041884,
0.0029671923,
-0.0093719736,
0.0126368906,
0.0045823148,
-0.0079351068,
0.0099111218,
0.0033581154,
-0.0057289568,
0.0093181860,
0.0028552373,
-0.0099694692,
0.0071324976,
0.0072311275,
-0.0053789821,
0.0039858748,
0.0053415457,
-0.0081394743,
0.0042982693,
-0.0048855371,
-0.0089663388,
0.0034994395,
0.0047893669,
-0.0100789359,
0.0056030652,
0.0080116298,
-0.0067167301,
0.0024847107,
0.0036638018,
-0.0154557126,
-0.0067819711,
0.0052831718,
-0.0180805065,
-0.0061127366,
0.0100809112,
-0.0047785062,
-0.0011915072,
0.0061198045,
-0.0060213446,
-0.0022573809,
0.0042254417,
-0.0105784424,
-0.0095021501,
-0.0006568591,
-0.0016656889,
-0.0062807593,
0.0017044194,
-0.0061936537,
-0.0062097199,
0.0015356827,
-0.0071332552,
-0.0066727269,
0.0005199509,
-0.0053825979,
-0.0063003143,
0.0040691192,
-0.0017487745,
-0.0019620578,
0.0105858427,
0.0036896481,
-0.0065475125,
0.0075509222,
0.0065857088,
-0.0019887502,
0.0045444807,
0.0088391537,
-0.0065495418,
0.0147743663,
0.0217566639,
-0.0027158279,
0.0104137650,
0.0205876045,
0.0042391401,
0.0126234777,
0.0113398153,
0.0007504692,
0.0190741718,
0.0115885362,
0.0046506920,
0.0145675763,
0.0173980873,
0.0136857629,
0.0112512344,
0.0143784890,
0.0105412193,
0.0104285069,
0.0147044118,
0.0020254261,
0.0101836734,
0.0161828361,
0.0050573973,
0.0117865866,
0.0156842470,
0.0057573281,
0.0103598097,
0.0156947188,
0.0026913239,
-0.0031403764,
0.0140675101,
0.0044608586,
-0.0068120197,
0.0088317953,
0.0013790042,
-0.0083244629,
0.0075027277,
0.0022585057,
-0.0116594918,
-0.0008076836,
-0.0004018938,
-0.0098249409,
-0.0030495224,
-0.0049251183,
-0.0157060307,
-0.0028027655,
-0.0052335178,
-0.0238421299,
-0.0104516186,
-0.0091611044,
-0.0232461113,
-0.0196008533,
-0.0156795997,
-0.0232732445,
-0.0096411621,
-0.0125634065,
-0.0249364693,
-0.0081004146,
-0.0043136654,
-0.0241498668,
-0.0146728558,
-0.0081680175,
-0.0231904685,
-0.0136735383,
-0.0061239535,
-0.0258112233,
-0.0154308956,
0.0053976225,
-0.0217634179,
-0.0154344840,
-0.0025149747,
-0.0182767920,
-0.0149844820,
-0.0029981593,
-0.0199692305,
-0.0116191376,
-0.0022058990,
-0.0130307721,
-0.0076726242,
0.0035734237,
-0.0039668470,
-0.0029220816,
0.0082045132,
-0.0047961888,
-0.0047904630,
0.0056103449,
-0.0050698682,
-0.0024744379,
0.0101236235,
0.0019804640,
0.0114299096,
0.0198047981,
0.0075191958,
-0.0019126352,
0.0232025608,
0.0116853267,
-0.0046972893,
0.0144899581,
0.0129535878,
0.0062177954,
0.0293114409,
0.0196177959,
0.0045294529,
0.0189216733,
0.0175275821,
-0.0000467567,
0.0134587334,
0.0051984014,
0.0010379308,
0.0189543813,
0.0142683163,
0.0105149280,
0.0092800250,
0.0118128313,
0.0037870086,
0.0104028685,
0.0055245189,
0.0014124776,
0.0083192270,
0.0064464281,
0.0001145579,
0.0129427342,
0.0112635847,
-0.0001658332,
0.0062565049,
0.0077825813,
0.0017894560,
-0.0004319696,
0.0067667798,
-0.0055906964,
-0.0049958653,
0.0160817225,
-0.0004406789,
-0.0061260015,
0.0137302736,
-0.0093264887,
-0.0003751469,
0.0089365439,
-0.0149221364,
-0.0102092903,
0.0005236848,
-0.0053921430,
-0.0060620303,
-0.0033074792,
-0.0069921035,
-0.0017346225,
0.0001720638,
-0.0084977038,
-0.0137230456,
-0.0028933333,
-0.0073460587,
-0.0119723286,
-0.0069336407,
-0.0085879164,
-0.0058482937,
0.0006294263,
-0.0062491847,
-0.0075951498,
0.0021855526,
-0.0026506279,
-0.0157357641,
-0.0018374185,
-0.0023613651,
-0.0151437512,
-0.0007465846,
0.0055460590,
-0.0124079660,
-0.0016365725,
0.0051515182,
-0.0173089504,
-0.0033410527,
-0.0072270315,
-0.0160548277,
-0.0088272626,
-0.0055101765,
-0.0092855087,
-0.0080788769,
0.0082816910,
-0.0034373438,
-0.0050060917,
-0.0006426804,
-0.0133056026,
-0.0128167085,
-0.0028149663,
-0.0190324746,
-0.0124082612,
0.0010327810,
-0.0054333853,
-0.0032357362,
0.0113570029,
-0.0033021308,
0.0029794176,
0.0099150380,
-0.0096549857,
-0.0021451411,
0.0135962749,
0.0010763842,
-0.0041259108,
0.0144760441,
0.0057510897,
-0.0004121377,
0.0156983361,
-0.0033904668,
-0.0064322231,
0.0095204152,
0.0034964420,
-0.0086281076,
0.0126807429,
0.0077652913,
0.0062969169,
0.0159690920,
0.0108126225,
0.0055814981,
0.0162985492,
0.0097238049,
-0.0005748672,
0.0107968021,
0.0082639595,
-0.0018175317,
0.0173393618,
0.0061230478,
0.0058423169,
0.0189922042,
0.0159351956,
0.0045445533,
0.0171745215,
0.0087290294,
-0.0035277260,
0.0126289353,
0.0106186001,
-0.0105406586,
0.0094834026,
0.0195028987,
-0.0012808555,
0.0055520609,
0.0069620782,
-0.0063311467,
0.0054071536,
-0.0037515773,
-0.0177592523,
-0.0040769535,
-0.0038912997,
-0.0058874134,
-0.0052952464,
0.0042713014,
-0.0023639519,
-0.0001605638,
-0.0008148065,
-0.0150848757,
-0.0112477373,
-0.0086377580,
-0.0187477507,
-0.0150367664,
0.0008590450,
-0.0097888317,
0.0030714166,
0.0065299468,
-0.0063307527,
-0.0042349482,
-0.0018916416,
-0.0113670053,
-0.0150822708,
-0.0020682085,
-0.0056418795,
-0.0117880749,
0.0046540978,
0.0054039126,
-0.0047254860,
0.0090190498,
-0.0003531660,
-0.0116379317,
0.0010381199,
-0.0048918608,
-0.0075243996,
0.0077423044,
0.0002810149,
-0.0004829798,
0.0145735443,
0.0123279803,
0.0039632116,
0.0078748204,
0.0074412413,
0.0051833577,
0.0125843510,
0.0078121857,
0.0039777183,
0.0170050561,
0.0190069284,
0.0138670709,
0.0207599327,
0.0165303685,
0.0125003615,
0.0185343977,
0.0146570532,
0.0015209175,
0.0154225323,
0.0219273642,
0.0086815935,
0.0095974160,
0.0243495852,
0.0065717800,
0.0073012519,
0.0114340438,
0.0014263316,
0.0065474813,
0.0107683167,
-0.0000010465,
-0.0017872462,
0.0087925699,
0.0022279548,
-0.0010224037,
0.0059071146,
0.0000496019,
-0.0024367170,
0.0048962114,
-0.0013722833,
-0.0087317536,
0.0032379786,
-0.0067222794,
-0.0078476574,
0.0024685357,
-0.0080079269,
-0.0105401110,
0.0046432847,
-0.0077873003,
-0.0142673766,
-0.0004262568,
-0.0100048166,
-0.0136525929,
0.0008281822,
-0.0110765863,
-0.0224953163,
0.0003918311,
-0.0037311199,
-0.0228875689,
-0.0083805518,
-0.0132034626,
-0.0237152576,
-0.0100219436,
-0.0161259379,
-0.0253309030,
-0.0031175441,
-0.0083873011,
-0.0168955494,
-0.0050938716,
-0.0046114526,
-0.0153636914,
-0.0084902691,
-0.0089628585,
-0.0185119733,
-0.0044259951,
-0.0067408825,
-0.0162102617,
-0.0063025905,
0.0015148824,
-0.0096829655,
0.0045954059,
-0.0018489546,
-0.0124349901,
0.0015520891,
0.0010509745,
-0.0181460176,
-0.0115715861,
0.0013700250,
-0.0138186272,
-0.0019054150,
0.0103106033,
-0.0063342741,
0.0005520904,
0.0061125206,
-0.0055731880,
-0.0045445245,
-0.0010071173,
-0.0109599251,
-0.0042011547,
-0.0020784638,
-0.0053864736,
-0.0016436833,
0.0083617046,
0.0033800446,
-0.0044299481,
0.0039442019,
0.0025605110,
0.0018131193,
0.0033613713,
-0.0054839794,
0.0004186478,
0.0118085137,
0.0033634608,
-0.0009718158,
0.0117613198,
0.0046622260,
0.0036430429,
0.0072557549,
0.0026167431,
-0.0050286860,
0.0129793528,
0.0041466854,
-0.0049881702,
0.0134931915,
0.0137816593,
-0.0004086342,
0.0098393224,
0.0056427931,
-0.0033366007,
0.0047965916,
0.0027777101,
-0.0062080063,
0.0110312076,
0.0039667361,
0.0039477260,
0.0095487097,
0.0079889139,
0.0081094708,
0.0076461299,
0.0091940174,
0.0000551389,
0.0012803448,
0.0069484278,
-0.0002543793,
0.0063937712,
0.0067869620,
-0.0015748853,
0.0105598718,
0.0133249536,
-0.0031135161,
-0.0051357243,
0.0031967824,
-0.0071337861,
-0.0047929264,
0.0036191037,
-0.0118606733,
-0.0066741668,
0.0105708223,
-0.0051268213,
-0.0094632367,
0.0018250854,
-0.0063970583,
-0.0094996784,
-0.0113383261,
-0.0135201197,
-0.0158613753,
-0.0080969399,
-0.0049549360,
-0.0149817960,
-0.0016028800,
-0.0016627203,
-0.0128536914,
-0.0054728496,
-0.0088144206,
-0.0177690182,
-0.0071759280,
-0.0093020666,
-0.0152042499,
-0.0012187849,
0.0002151222,
-0.0082289986,
0.0041680872,
-0.0031737608,
-0.0117131900,
0.0012054100,
0.0013709175,
-0.0167775415,
-0.0051199133,
0.0047076764,
-0.0101144603,
0.0060240906,
0.0106354393,
-0.0090420097,
0.0057752128,
0.0165932942,
-0.0061098058,
0.0021067529,
0.0093719708,
0.0028241700,
0.0103523592,
0.0119679440,
0.0036291613,
0.0164886676,
0.0235463046,
0.0072299400,
0.0128957266,
0.0228730422,
0.0100318491,
0.0117177069,
0.0149418237,
0.0082713310,
0.0221275464,
0.0261840820,
0.0124462657,
0.0196819287,
0.0316313989,
0.0146449544,
0.0103792287,
0.0185159799,
0.0042808270,
0.0029616202,
0.0194221418,
0.0075013041,
0.0066153239,
0.0254187267,
0.0159544721,
0.0078646634,
0.0193714853,
0.0094729159,
0.0070451498,
0.0124889966,
0.0014377566,
-0.0050969427,
0.0070934487,
0.0047422792,
0.0025194944,
0.0084824041,
0.0039473693,
-0.0007737328,
0.0066391500,
0.0013149693,
-0.0100802211,
-0.0069936854,
-0.0059335344,
-0.0071414784,
0.0009707467,
-0.0038454754,
-0.0115271835,
-0.0004157174,
-0.0027968662,
-0.0201654229,
-0.0135531332,
-0.0114062782,
-0.0232484080,
-0.0174130853,
-0.0068646101,
-0.0195985474,
-0.0051913047,
0.0004246801,
-0.0172730386,
-0.0100352447,
-0.0034466139,
-0.0206292830,
-0.0172392819,
-0.0149300862,
-0.0197068565,
-0.0118024331,
-0.0066911913,
-0.0130776875,
-0.0090257991,
0.0018727836,
-0.0032972554,
-0.0073221228,
-0.0040006679,
-0.0128946397,
-0.0091470042,
-0.0045677107,
-0.0076278904,
-0.0099717174,
0.0064884378,
-0.0024501099,
0.0030470269,
0.0088246958,
-0.0034571616,
-0.0038929398,
0.0046533304,
-0.0015543512,
-0.0156145254,
0.0049185017,
0.0075005698,
-0.0057377284,
0.0128954165,
0.0082432171,
0.0048979884,
0.0149970353,
0.0093728267,
-0.0027425769,
0.0022599306,
0.0040020994,
-0.0008869422,
-0.0008779403,
0.0050076079,
0.0011218612,
0.0040200399,
0.0106376857,
-0.0050538038,
0.0022998410,
0.0102325445,
-0.0030378241,
-0.0020425785,
0.0046131993,
-0.0026830314,
0.0038375568,
0.0047771488,
-0.0119753936,
-0.0004086088,
0.0082641877,
-0.0069162697,
-0.0071028173,
0.0038278543,
-0.0089626489,
-0.0075117270,
0.0040235873,
-0.0090656448,
-0.0092772888,
0.0098321605,
-0.0030575390,
-0.0074212803,
0.0058322120,
-0.0089077447,
-0.0120005189,
0.0039081769,
-0.0084704151,
-0.0137238707,
0.0033364680,
0.0018727611,
-0.0016777141,
0.0048671369,
-0.0014238787,
-0.0068702479,
0.0076054945,
-0.0053527071,
-0.0125922598,
0.0046671955,
0.0022908126,
-0.0041410192,
0.0136331022,
0.0014504700,
-0.0019516309,
0.0093059326,
-0.0002594617,
-0.0139655657,
0.0023299064,
0.0042805206,
-0.0169464052,
0.0030012620,
0.0081748478,
-0.0025041343,
0.0085810889,
0.0076498026,
-0.0075179427,
0.0049091591,
0.0056201983,
-0.0071234200,
-0.0061801132,
-0.0023672716,
-0.0070553347,
0.0014226113,
0.0031681731,
-0.0045837723,
-0.0014580098,
0.0014051259,
-0.0048323218,
-0.0069989301,
-0.0071005048,
-0.0122742029,
-0.0045410944,
0.0016283519,
-0.0079723522,
-0.0038234063,
0.0084507577,
-0.0013505199,
-0.0040951832,
0.0035804182,
-0.0078142351,
-0.0062497649,
0.0054832054,
-0.0044304938,
-0.0088513717,
0.0140743889,
0.0111119039,
0.0008259481,
0.0110755488,
0.0073631210,
0.0034348995,
0.0143389720,
0.0043114889,
0.0010141265,
0.0138673568,
0.0113102971,
0.0042516049,
0.0157546103,
0.0143033210,
0.0129435128,
0.0183542352,
0.0164755136,
0.0096049588,
0.0178349782,
0.0143991876,
0.0065390347,
0.0110036191,
0.0142796887,
0.0128706843,
0.0203810818,
0.0181443319,
0.0106283380,
0.0207848772,
0.0236375742,
0.0044097947,
0.0065076826,
0.0226030517,
0.0030251937,
0.0090931719,
0.0236788690,
0.0072869388,
0.0098726694,
0.0231816098,
0.0057339692,
0.0051353462,
0.0066292943,
-0.0019890135,
-0.0004844173,
0.0046656728,
-0.0044297138,
-0.0060790037,
0.0077380757,
0.0031235183,
-0.0051894174,
-0.0034508584,
-0.0056922580,
-0.0126375556,
-0.0052459082,
-0.0135767292,
-0.0171360895,
-0.0048712092,
-0.0087774890,
-0.0140762888,
-0.0005901966,
-0.0043106093,
-0.0164551437,
-0.0038094285,
-0.0123911062,
-0.0253286324,
-0.0061550420,
-0.0178546049,
-0.0265009981,
-0.0208467040,
0.0034772512,
-0.0206993818,
-0.0077324072,
0.0013341757,
-0.0191867407,
0.0000211767,
-0.0035606017,
-0.0219324008,
-0.0164827555,
-0.0005320536,
-0.0249881465,
-0.0059200581,
-0.0024760519,
-0.0089387707,
-0.0024031661,
0.0048673251,
-0.0146979429,
-0.0054994063,
-0.0049039349,
-0.0165071860,
-0.0001276371,
0.0057502459,
-0.0063359742,
0.0098723536,
0.0193791036,
0.0056900294,
0.0037133915,
0.0120263770,
-0.0016663043,
-0.0027920972,
0.0071756402,
-0.0053281873,
-0.0048902864,
0.0212868098,
0.0096726213,
0.0032313259,
0.0199658200,
0.0126458518,
0.0054307380,
0.0088069560,
0.0015707802,
-0.0017238036,
0.0101309316,
0.0035417164,
-0.0002478873,
0.0109157730,
0.0070763780,
0.0007700042,
0.0026843536,
0.0010873085,
-0.0047327955,
0.0062800408,
-0.0060753706,
-0.0062887738,
0.0033321520,
0.0059383167,
-0.0043277401,
0.0041006617,
0.0001645317,
-0.0059473338,
0.0013342544,
0.0002345454,
-0.0165616106,
-0.0080622891,
0.0059560449,
-0.0178581811,
-0.0020975592,
0.0012028589,
-0.0128974207,
-0.0056304028,
-0.0015291832,
-0.0162982419,
-0.0145078097,
-0.0067005754,
-0.0144405272,
-0.0082637537,
-0.0087758675,
-0.0107980780,
-0.0044779177,
0.0015543662,
-0.0115198120,
-0.0171293169,
-0.0058356514,
-0.0156291816,
-0.0150828343,
-0.0115606338,
-0.0161088202,
-0.0099385614,
0.0031619901,
-0.0101397373,
-0.0112339500,
-0.0005549602,
-0.0102362027,
-0.0143555421,
-0.0012259411,
-0.0115056653,
-0.0189793203,
0.0044542020,
0.0004323127,
-0.0178270526,
-0.0009596380,
0.0019026846,
-0.0145204188,
-0.0032905522,
-0.0062815310,
-0.0163574368,
-0.0042613740,
-0.0083646681,
-0.0123952562,
-0.0009228674,
0.0043380079,
-0.0074515687,
-0.0058400957,
-0.0022397614,
-0.0103221685,
-0.0082587814,
-0.0041433177,
-0.0145640364,
-0.0127944397,
0.0034790407,
-0.0030765212,
0.0030359693,
0.0082710506,
-0.0037981593,
0.0109736053,
0.0157599449,
-0.0053398320,
-0.0082875565,
0.0141053321,
-0.0003467762,
-0.0013772682,
0.0115603684,
0.0014254812,
0.0022033146,
0.0202116221,
0.0023695435,
-0.0016210249,
0.0175077263,
0.0055139754,
-0.0004453443,
0.0200929139,
0.0116407797,
0.0068747168,
0.0182622410,
0.0106066922,
0.0031348057,
0.0179767422,
0.0121113695,
0.0035582008,
0.0148290908,
0.0064678267,
0.0060832989,
0.0200473517,
0.0090613756,
0.0052961633,
0.0236854851,
0.0193046387,
0.0105230315,
0.0229635090,
0.0161766857,
0.0027226638,
0.0156959966,
0.0157763772,
-0.0073856516,
0.0084478874,
0.0194155779,
0.0007639255,
0.0140788266,
0.0142982192,
-0.0036128294,
0.0112654343,
0.0089178896,
-0.0104608433,
-0.0036243997,
0.0024539686,
-0.0030826780,
-0.0017545577,
0.0047521857,
-0.0021278830,
-0.0016560177,
0.0033597792,
-0.0127712637,
-0.0033799743,
-0.0005854117,
-0.0116960183,
-0.0083991289,
-0.0023925323,
-0.0068045314,
0.0013620863,
0.0052393517,
-0.0032909294,
-0.0037402250,
0.0063357465,
-0.0021580581,
-0.0158198271,
0.0004064102,
-0.0056579001,
-0.0110687967,
0.0092512630,
-0.0037213461,
-0.0083649037,
0.0104867630,
0.0000620225,
-0.0116054537,
-0.0011850935,
-0.0088218506,
-0.0085049197,
0.0011873620,
0.0008797371,
-0.0056441892,
0.0052045695,
0.0084550651,
0.0052533536,
0.0078048045,
0.0051149167,
-0.0009024998,
0.0086936420,
0.0064474973,
-0.0031762030,
0.0028236539,
0.0113948211,
0.0065849684,
0.0149586154,
0.0111043938,
0.0097441515,
0.0197279807,
0.0178313702,
0.0001139218,
0.0086938944,
0.0227584336,
-0.0018252351,
0.0009812521,
0.0203774385,
0.0070939069,
0.0095423153,
0.0196794774,
0.0027327645,
0.0070612156,
0.0149631398,
-0.0033731679,
-0.0011076253,
0.0038688369,
-0.0028962414,
0.0010873158,
0.0038003512,
0.0008474496,
-0.0036133558,
0.0047224825,
0.0023529956,
-0.0061242194,
0.0014876761,
-0.0039034938,
-0.0086492766,
0.0007439975,
-0.0082218917,
-0.0116485693,
0.0032888660,
-0.0005060390,
-0.0118899290,
-0.0005446965,
-0.0061941217,
-0.0176515263,
-0.0009253143,
-0.0050497381,
-0.0260978173,
-0.0086871181,
0.0019147815,
-0.0181042701,
-0.0125951208,
-0.0066248933,
-0.0220909622,
-0.0074758078,
-0.0081378929,
-0.0291874744,
-0.0141968299,
-0.0015585120,
-0.0184169132,
-0.0079407440,
0.0024772775,
-0.0120426565,
-0.0020228697,
-0.0028010828,
-0.0181998573,
-0.0109390439,
-0.0037459857,
-0.0192524791,
-0.0110657737,
0.0026236789,
-0.0095180627,
0.0028786901,
0.0079117771,
-0.0107553657,
-0.0002859203,
0.0085346689,
-0.0118872989,
-0.0132039282,
0.0029106992,
-0.0096653057,
-0.0084875375,
0.0151386950,
-0.0006570591,
-0.0026299846,
0.0110073118,
-0.0031372139,
-0.0085641090,
0.0008328756,
-0.0125393569,
-0.0105213709,
-0.0009818388,
-0.0041948673,
-0.0031717131,
0.0090817399,
0.0074783009,
-0.0028731513,
0.0030553001,
-0.0001854685,
-0.0015335416,
0.0036176257,
-0.0071724849,
-0.0057343990,
0.0096195741,
0.0060226065,
0.0010043792,
0.0101125883,
0.0057891216,
0.0006524016,
0.0075079962,
0.0043285191,
-0.0079005864,
0.0040082838,
0.0123038711,
-0.0061490647,
0.0047116941,
0.0155755617,
-0.0023005158,
0.0055256262,
0.0063999780,
-0.0086254179,
-0.0001269318,
0.0019096110,
-0.0096082417,
0.0007959404,
0.0058969320,
0.0033704224,
0.0097020883,
0.0140956920,
0.0074953074,
0.0087149004,
0.0128848525,
0.0003876966,
-0.0006780307,
0.0032521642,
-0.0034286827,
0.0020977624,
0.0085629122,
-0.0019867930,
0.0062845219,
0.0152263567,
0.0046197963,
0.0003032119,
0.0071599819,
-0.0025628726,
-0.0068867621,
0.0035298197,
-0.0066608042,
-0.0143108089,
0.0086607197,
0.0027341088,
-0.0131224599,
0.0044771368,
-0.0028193125,
-0.0146179534,
-0.0083788643,
-0.0163881648,
-0.0142268147,
-0.0087970598,
-0.0081589604,
-0.0145432157,
-0.0015168663,
-0.0001890036,
-0.0099374056,
-0.0089604836,
-0.0065722093,
-0.0153084891,
-0.0110772252,
-0.0112142889,
-0.0225970410,
-0.0120530501,
-0.0059444341,
-0.0099431295,
-0.0025988349,
-0.0000375697,
-0.0141560556,
-0.0059148455,
0.0005143204,
-0.0174708813,
-0.0145503394,
0.0045996243,
-0.0121148033,
-0.0076611396,
0.0112216184,
-0.0107267555,
-0.0054429695,
0.0103397537,
-0.0074732886,
-0.0100826807,
0.0062959753,
-0.0047587045,
0.0028553572,
0.0083215050,
0.0027903626,
0.0048415773,
0.0237670280,
0.0113351094,
0.0068648835,
0.0200678576,
0.0127142956,
0.0055988855,
0.0158807971,
0.0047668684,
0.0060668346,
0.0233073253,
0.0107822837,
0.0100438101,
0.0309319589,
0.0184159391,
0.0143342335,
0.0238650311,
0.0121206008,
0.0023416411,
0.0227453206,
0.0134713529,
0.0016183268,
0.0225412175,
0.0205999315,
0.0080530718,
0.0172242131,
0.0111412872,
0.0043562190,
0.0122706136,
0.0066002067,
-0.0041149431,
0.0053551304,
0.0138218338,
0.0043577412,
0.0077773696,
0.0088934656,
-0.0019790190,
0.0107729947,
0.0057212170,
-0.0057895319,
-0.0018219331,
-0.0007772121,
-0.0059737694,
0.0027065610,
0.0018012603,
-0.0094537390,
0.0011020222,
0.0065316977,
-0.0134423273,
-0.0105746323,
-0.0021385590,
