Filename,STFMK-20201105-LW19-1935_20201202_123953_004.dat
-0.0148853082,
-0.0127770295,
-0.0039533484,
-0.0160234347,
-0.0062085157,
0.0087882606,
-0.0113510108,
-0.0110313538,
-0.0019326115,
-0.0137818689,
-0.0142633868,
-0.0113700349,
-0.0177276582,
-0.0082052797,
-0.0015869249,
-0.0062444508,
-0.0042672809,
0.0007388961,
-0.0013289776,
-0.0077336570,
-0.0049813911,
-0.0089364648,
-0.0113889817,
-0.0014056785,
-0.0090044886,
-0.0128610991,
0.0046370756,
-0.0029236742,
-0.0032933627,
0.0046673794,
-0.0036112741,
-0.0069880076,
0.0039175721,
-0.0028152775,
-0.0201562997,
-0.0049159275,
0.0033620363,
-0.0090657370,
0.0023869788,
0.0032635010,
-0.0094614178,
0.0062689018,
0.0089160744,
-0.0104624918,
-0.0081039928,
-0.0018627493,
-0.0046181283,
0.0037762721,
0.0020132454,
-0.0039182724,
0.0042717895,
0.0091608204,
-0.0006626276,
-0.0036824672,
0.0024624979,
-0.0083535053,
-0.0038111466,
0.0007032222,
-0.0031272010,
0.0003210357,
0.0075245211,
-0.0075417999,
-0.0004056364,
0.0080873985,
-0.0051928116,
-0.0067163939,
0.0047231531,
-0.0045726825,
-0.0039600763,
0.0097604878,
-0.0058862190,
-0.0127405357,
0.0079632439,
-0.0045174062,
-0.0117633669,
0.0042970479,
-0.0077348021,
-0.0074147871,
0.0088925613,
0.0010200762,
-0.0058687064,
0.0031361682,
0.0009417059,
-0.0060967430,
0.0057787225,
-0.0016499879,
-0.0088241855,
0.0054743299,
-0.0010318388,
-0.0131268408,
0.0027602611,
-0.0018727055,
-0.0070857052,
0.0054195337,
-0.0026570382,
-0.0088430271,
0.0080456510,
-0.0014535479,
-0.0184025988,
-0.0014132039,
-0.0002723211,
-0.0202786736,
-0.0016348314,
0.0016506576,
-0.0110385390,
0.0062733232,
0.0041496414,
-0.0126022343,
-0.0039231898,
0.0000150884,
-0.0112667726,
-0.0102099543,
-0.0104652811,
-0.0154941697,
-0.0039770352,
0.0033614610,
-0.0077532707,
-0.0050754603,
0.0017241332,
-0.0057537244,
-0.0058702063,
-0.0022945327,
-0.0128768943,
-0.0053774156,
-0.0024019489,
-0.0099966116,
0.0000932392,
0.0083688637,
-0.0034419531,
0.0004381975,
0.0028172412,
-0.0071304287,
-0.0085976357,
0.0039742650,
-0.0058679422,
-0.0103131691,
0.0102470051,
0.0113998391,
0.0101548573,
0.0171793289,
0.0034889327,
0.0044856784,
0.0140359113,
0.0009395876,
-0.0045723934,
0.0101037780,
0.0088613695,
0.0093639866,
0.0113856718,
0.0133389365,
0.0111097945,
0.0163892172,
0.0147998519,
0.0095461067,
0.0177445002,
0.0175097995,
0.0090944320,
0.0140238460,
0.0136252036,
0.0090037137,
0.0230460577,
0.0192174502,
0.0094892494,
0.0189029798,
0.0176543407,
0.0053677708,
0.0093260473,
0.0187285785,
0.0003423131,
0.0098297456,
0.0195840001,
0.0025236751,
0.0089466739,
0.0169825908,
0.0030372725,
0.0042650588,
0.0093741165,
-0.0032367536,
0.0095892176,
0.0064130868,
0.0027473401,
0.0010986672,
0.0113375615,
0.0075350534,
-0.0029954498,
-0.0028049781,
-0.0092237545,
-0.0071346345,
-0.0002410622,
-0.0090339705,
-0.0142617598,
0.0008703009,
-0.0029621264,
-0.0055521065,
-0.0012434779,
-0.0104856435,
-0.0066014058,
-0.0008798498,
-0.0089891283,
-0.0202813670,
-0.0011631520,
-0.0016261755,
-0.0144984284,
-0.0032718233,
0.0020041647,
-0.0113567906,
0.0015983259,
-0.0012252817,
-0.0205155425,
-0.0014916745,
0.0008166867,
-0.0167249553,
-0.0030603409,
0.0019995270,
-0.0087135853,
0.0049471571,
0.0035952530,
-0.0099289697,
-0.0022758096,
0.0045864424,
-0.0121184243,
-0.0015890545,
0.0007981822,
-0.0082486533,
0.0056318524,
0.0128874443,
-0.0021743786,
0.0102931224,
0.0165661536,
-0.0005508588,
0.0084319189,
0.0098552452,
-0.0078690061,
0.0040634498,
0.0160491075,
-0.0032426324,
0.0042395326,
0.0247608777,
0.0098867342,
0.0133582093,
0.0196341909,
0.0081592314,
0.0098970048,
0.0123126330,
-0.0017976983,
0.0000408312,
0.0083396873,
0.0083393920,
0.0009710446,
0.0170592908,
0.0102486601,
0.0061430405,
0.0098022213,
-0.0016005728,
-0.0054973625,
0.0068006157,
-0.0014702145,
0.0004763527,
0.0062813684,
0.0039536781,
0.0002772477,
0.0141506074,
-0.0020578189,
-0.0063657337,
-0.0010113637,
-0.0002622725,
-0.0146830073,
0.0032854963,
-0.0027668208,
-0.0102714077,
0.0051189116,
0.0061646425,
-0.0090923505,
-0.0009520957,
0.0016164170,
-0.0116697252,
-0.0059553743,
-0.0081862211,
-0.0133565823,
0.0019984231,
-0.0038682697,
-0.0128982011,
-0.0047489181,
0.0004013532,
-0.0053397142,
-0.0075585390,
-0.0103443591,
-0.0121922381,
-0.0115152262,
-0.0065686316,
-0.0173268989,
-0.0120298695,
0.0010055206,
-0.0066794399,
-0.0021913620,
0.0049303873,
-0.0076640341,
-0.0073220585,
-0.0039593857,
-0.0180873368,
-0.0204857029,
0.0027617351,
-0.0120614981,
-0.0178683829,
0.0017443104,
-0.0005488199,
-0.0092981597,
0.0051328437,
-0.0086725727,
-0.0133047523,
-0.0035100663,
-0.0103470124,
-0.0157016255,
-0.0087129092,
-0.0045984020,
-0.0094721485,
0.0001778997,
-0.0027650581,
-0.0124094831,
-0.0066617136,
-0.0041856463,
-0.0120978132,
-0.0093782861,
-0.0076657762,
-0.0086206952,
0.0001565630,
0.0017620027,
-0.0069398857,
0.0042872624,
0.0049903253,
-0.0062263049,
-0.0028428216,
0.0040450045,
-0.0086530009,
0.0019461591,
0.0131940823,
-0.0036284490,
0.0054406319,
0.0205175746,
0.0034856861,
-0.0004917425,
0.0133728432,
0.0034452884,
0.0032864229,
0.0145016005,
0.0056646289,
0.0085914582,
0.0255898926,
0.0109633431,
0.0062835352,
0.0215699151,
0.0142164789,
0.0088465335,
0.0183012243,
0.0057468056,
0.0058604009,
0.0230663847,
0.0091126291,
0.0089440439,
0.0242340639,
0.0117575359,
0.0146946590,
0.0267732497,
0.0108524896,
0.0022642014,
0.0199546777,
0.0088435067,
-0.0035671762,
0.0138245542,
0.0093165748,
0.0015008431,
0.0175293759,
0.0096212523,
-0.0051379679,
0.0103420168,
0.0064003486,
-0.0082122544,
-0.0053532496,
-0.0085342247,
-0.0104639595,
-0.0028439914,
-0.0012629116,
-0.0081011355,
0.0005007994,
-0.0026323139,
-0.0169620421,
-0.0124858608,
-0.0095016332,
-0.0132446457,
-0.0153819462,
-0.0102501512,
-0.0134832282,
0.0047337599,
0.0049509481,
-0.0127280485,
-0.0086973039,
0.0011952833,
-0.0108681135,
-0.0134494472,
-0.0068024788,
-0.0220451783,
-0.0149358269,
0.0090259518,
-0.0061438135,
-0.0043039294,
0.0096244738,
-0.0038987841,
-0.0056989621,
0.0036621848,
-0.0151621662,
-0.0130270738,
-0.0035097417,
-0.0075573772,
-0.0065950486,
0.0010562465,
0.0007368063,
0.0032427786,
0.0076063108,
0.0008576495,
-0.0016004937,
0.0055487123,
0.0026425351,
-0.0061604334,
0.0014341716,
0.0071925996,
0.0079183392,
0.0194743779,
0.0110621899,
0.0076784706,
0.0218233392,
0.0239000637,
0.0006444295,
0.0078960508,
0.0124932453,
-0.0001858409,
0.0089438930,
0.0176231302,
0.0033798651,
0.0161757730,
0.0301458538,
0.0045008548,
0.0118468096,
0.0174873173,
0.0049666027,
0.0029035225,
0.0054971403,
-0.0029345457,
0.0089177825,
0.0150086917,
0.0046350835,
0.0066292002,
0.0141800111,
0.0036416806,
-0.0010994415,
0.0013212778,
-0.0053910203,
-0.0053405878,
0.0039665578,
-0.0058237519,
-0.0004202194,
0.0077266530,
0.0000656259,
0.0008385767,
0.0080128983,
-0.0084274895,
-0.0109792519,
0.0021954810,
-0.0019582787,
-0.0199199487,
-0.0062190453,
0.0010895958,
-0.0126786660,
-0.0029953548,
-0.0083457092,
-0.0220719632,
-0.0077651190,
-0.0048745968,
-0.0260667913,
-0.0109224943,
-0.0024271025,
-0.0186709724,
-0.0049571926,
0.0010747948,
-0.0128907850,
-0.0031626220,
-0.0033739293,
-0.0223135538,
-0.0124295689,
-0.0088042263,
-0.0218679104,
-0.0123585965,
-0.0063560433,
-0.0137136392,
0.0076428670,
0.0112548275,
-0.0115559734,
0.0000637611,
0.0108190104,
-0.0129094403,
-0.0110050002,
-0.0017722130,
-0.0182297248,
-0.0106184194,
0.0095639685,
-0.0079040723,
-0.0051608034,
0.0133941639,
-0.0044019679,
-0.0033758315,
0.0045904480,
-0.0104002189,
-0.0090949172,
0.0006574224,
-0.0051477347,
-0.0054230220,
0.0069517228,
0.0045112157,
0.0026402448,
0.0038427869,
-0.0016489793,
-0.0053264010,
0.0080256835,
-0.0049929833,
-0.0108380159,
0.0062678559,
0.0056693060,
0.0053563826,
0.0153974053,
0.0051310589,
-0.0010907986,
0.0118579911,
0.0019026677,
-0.0144055383,
0.0017033482,
0.0086055212,
-0.0030207918,
0.0076726731,
0.0146059990,
0.0026010312,
0.0116046844,
0.0088639101,
-0.0081008552,
0.0018441521,
0.0048329118,
-0.0108073987,
0.0015126711,
0.0038269623,
-0.0021607652,
0.0076739439,
0.0061491267,
0.0015797005,
0.0071065431,
0.0069879955,
0.0019880899,
-0.0002629598,
0.0048931525,
-0.0031215390,
0.0005336965,
0.0063896384,
-0.0013250103,
-0.0012588780,
0.0137319975,
0.0047917487,
0.0033833315,
0.0081156567,
-0.0045759194,
-0.0085047502,
0.0131222336,
-0.0088365711,
-0.0193274990,
0.0105854105,
0.0055978857,
-0.0098020528,
0.0053911507,
-0.0073545431,
-0.0127149969,
-0.0018100285,
-0.0146694928,
-0.0172457211,
-0.0067948382,
-0.0083818892,
-0.0104888082,
-0.0027373049,
0.0016357275,
-0.0102696363,
-0.0072627510,
-0.0075219879,
-0.0174510721,
-0.0111044776,
-0.0119059198,
-0.0207975600,
-0.0134724826,
-0.0093121417,
-0.0087252045,
0.0008789714,
0.0013762213,
-0.0133145088,
-0.0048173009,
0.0031179225,
-0.0156621672,
-0.0148613229,
0.0002877477,
-0.0146648437,
-0.0135046383,
0.0105627803,
-0.0069230893,
-0.0102658849,
0.0060326420,
-0.0064106463,
-0.0130805383,
0.0034238200,
-0.0096413335,
-0.0080626495,
0.0109475283,
-0.0009569979,
-0.0028707949,
0.0160289053,
0.0107133612,
0.0029080105,
0.0122554842,
0.0071476474,
0.0025838348,
0.0177006051,
0.0054979785,
0.0028290392,
0.0239765737,
0.0104681142,
0.0052714110,
0.0217896532,
0.0170815457,
0.0085966159,
0.0230985247,
0.0135048144,
0.0003381290,
0.0207321718,
0.0173086599,
-0.0047140559,
0.0130774658,
0.0212511886,
0.0036996102,
0.0193127897,
0.0163252298,
0.0032841079,
0.0152080692,
0.0136438683,
0.0012523156,
0.0070623518,
0.0113722160,
0.0075865844,
0.0123159066,
0.0155088697,
0.0029811505,
0.0064050495,
0.0135665759,
-0.0001614838,
-0.0008240401,
0.0018188404,
-0.0052491613,
0.0043553039,
0.0103272200,
-0.0035855877,
0.0018554163,
0.0103719914,
-0.0033728252,
-0.0111481901,
-0.0026857466,
-0.0131041082,
-0.0166052189,
0.0001922534,
-0.0151199996,
-0.0170916114,
0.0073115760,
-0.0043026945,
-0.0181286037,
0.0006425311,
-0.0106988735,
-0.0151701272,
-0.0087147150,
-0.0169269778,
-0.0161594488,
0.0001126467,
-0.0096343914,
-0.0066479594,
-0.0014252517,
-0.0005110258,
-0.0046805441,
-0.0029953129,
-0.0073808236,
-0.0134460945,
-0.0030799790,
-0.0044256505,
-0.0095906807,
0.0002230136,
0.0049708267,
-0.0041139200,
0.0070302007,
0.0046966388,
-0.0084146122,
0.0006543694,
0.0060040792,
-0.0110781509,
-0.0049202382,
0.0147343352,
-0.0063296822,
0.0022746609,
0.0181086008,
-0.0045166183,
0.0016846331,
0.0118410923,
-0.0044249506,
-0.0032849465,
0.0045617265,
-0.0020764677,
0.0041692709,
0.0103576956,
0.0013340521,
0.0032330046,
0.0170451701,
0.0047890907,
-0.0032911892,
0.0073521407,
0.0034511266,
0.0002248713,
0.0084053548,
-0.0026976343,
0.0057222950,
0.0144128297,
0.0026415368,
-0.0023520635,
0.0125016635,
0.0046116989,
-0.0033235785,
0.0065690363,
0.0050541786,
-0.0052836868,
0.0133037157,
0.0084684072,
-0.0082484633,
0.0078881253,
0.0080721816,
-0.0095953196,
-0.0019680681,
0.0012539686,
-0.0104220314,
0.0045206710,
0.0080281310,
-0.0067066518,
-0.0021616281,
0.0107030943,
-0.0060298042,
0.0001589915,
0.0003221043,
-0.0122210896,
-0.0011002080,
0.0072828755,
-0.0116560496,
-0.0031447094,
0.0060008601,
-0.0092684757,
0.0045599658,
-0.0003357131,
-0.0165356472,
-0.0000811858,
0.0075552589,
-0.0165125784,
-0.0090182377,
-0.0054191574,
-0.0173409488,
-0.0184854176,
0.0021371632,
-0.0108575309,
-0.0062660119,
0.0113483965,
-0.0118945967,
-0.0104065407,
0.0034318715,
-0.0167720653,
-0.0219349861,
-0.0127328094,
-0.0178810321,
-0.0082261181,
-0.0003688710,
-0.0037944000,
-0.0091407690,
0.0050518345,
-0.0057360055,
-0.0112078711,
-0.0106669115,
-0.0203779675,
-0.0219162405,
-0.0073409816,
-0.0117972437,
-0.0129663469,
0.0030074446,
0.0004378052,
-0.0045784847,
-0.0003436332,
-0.0085547743,
-0.0244967360,
-0.0069014519,
-0.0068659103,
-0.0234176591,
-0.0022711535,
0.0056080217,
-0.0031701254,
0.0106668677,
0.0038064525,
-0.0053986181,
0.0034453492,
0.0038821786,
-0.0148881432,
-0.0035590071,
0.0037244523,
-0.0010116908,
0.0070468718,
0.0100064836,
0.0065952628,
0.0140964510,
0.0126155075,
0.0025706845,
0.0049964953,
0.0108561050,
0.0018951555,
0.0025351285,
0.0026086904,
0.0024664237,
0.0109829511,
0.0156034902,
0.0035319678,
0.0084640682,
0.0184487756,
0.0081830788,
-0.0021327941,
0.0097340131,
-0.0030944427,
-0.0055802530,
0.0189734716,
0.0060534314,
-0.0010587972,
0.0240409523,
0.0096046859,
0.0014541161,
0.0064610383,
-0.0100265546,
-0.0095303953,
-0.0020290655,
-0.0055636652,
-0.0083041852,
0.0050216997,
0.0074116215,
0.0022535305,
0.0040505351,
-0.0020991727,
-0.0082463156,
-0.0019424274,
-0.0058603939,
-0.0203901380,
-0.0119724255,
-0.0095392130,
-0.0111405179,
-0.0043462166,
-0.0060527520,
-0.0153004574,
-0.0013381919,
-0.0036027660,
-0.0198592078,
-0.0126849413,
-0.0006090088,
-0.0182699058,
-0.0118963653,
-0.0003874830,
-0.0099647092,
-0.0062090415,
0.0042004604,
-0.0142823383,
-0.0094846897,
0.0037006899,
-0.0133644491,
-0.0122316442,
-0.0008130061,
-0.0120627675,
-0.0090224221,
0.0059574014,
-0.0036283210,
-0.0028542718,
0.0092229545,
0.0006012007,
-0.0014991261,
0.0101172635,
-0.0057104924,
-0.0058622826,
0.0123075042,
-0.0048506749,
0.0012874431,
0.0174534116,
0.0087034423,
0.0100163100,
0.0213606507,
0.0056191888,
0.0026931267,
0.0203452855,
0.0070992038,
-0.0065789279,
0.0246502440,
0.0189011060,
0.0119061535,
0.0237442739,
0.0187792834,
0.0110666770,
0.0270471368,
0.0118625872,
0.0027576247,
0.0141781205,
0.0118222386,
0.0093168374,
0.0167030692,
0.0197041966,
0.0149097051,
0.0234947074,
0.0182078965,
0.0083018551,
0.0149252471,
0.0160081740,
0.0024556140,
0.0108443685,
0.0099755274,
0.0089747189,
0.0191310756,
0.0154483113,
0.0022516085,
0.0113229621,
0.0185311288,
-0.0023696136,
0.0040590893,
0.0099379979,
-0.0018063468,
0.0057232706,
0.0184683837,
0.0005911007,
0.0037668927,
0.0096360845,
-0.0039887191,
-0.0007414309,
0.0004785779,
-0.0108774342,
-0.0040859855,
0.0027882014,
-0.0065943338,
-0.0029138620,
0.0061326046,
0.0005449489,
-0.0038873455,
-0.0041453652,
-0.0114296749,
-0.0116363503,
-0.0080727637,
-0.0181046482,
-0.0181241818,
-0.0029001201,
-0.0089045698,
-0.0050090458,
-0.0006527087,
-0.0067040492,
-0.0134982653,
0.0029249382,
-0.0158706121,
-0.0260682330,
-0.0076332041,
-0.0098575549,
-0.0166721381,
0.0002252674,
0.0006479467,
-0.0059943479,
0.0028331373,
-0.0010933647,
-0.0159056410,
-0.0089517049,
-0.0140609853,
-0.0200374573,
-0.0113105541,
-0.0089906789,
-0.0101324832,
-0.0057600462,
0.0018752842,
-0.0053299954,
-0.0057676407,
0.0005628217,
-0.0155883264,
-0.0106999790,
-0.0063782721,
-0.0136793414,
-0.0058215028,
-0.0030612873,
-0.0112794321,
0.0014852181,
0.0068071648,
-0.0024492880,
-0.0031882173,
-0.0015070376,
-0.0085141938,
-0.0010639925,
0.0098166345,
-0.0056298878,
-0.0054615266,
0.0185381267,
0.0054219924,
-0.0041701724,
0.0096217748,
-0.0012343901,
-0.0050229486,
0.0033571841,
-0.0058611892,
-0.0038115573,
0.0124653792,
0.0025683073,
-0.0031773015,
0.0120269097,
0.0092874551,
0.0013807977,
0.0082261860,
0.0007792893,
-0.0072337543,
0.0100072958,
0.0005194645,
-0.0067223795,
0.0096586859,
0.0030610317,
0.0020572897,
0.0169923361,
0.0051195277,
-0.0046447259,
0.0143563850,
0.0043054027,
-0.0125319278,
0.0008879299,
0.0006662331,
-0.0107974233,
0.0115577411,
0.0104243346,
-0.0079868287,
0.0048744055,
0.0067602959,
-0.0083925314,
-0.0036394997,
-0.0079663191,
-0.0158333164,
-0.0029673278,
-0.0005943142,
-0.0119935162,
-0.0025791260,
0.0054491758,
-0.0098789111,
-0.0085524311,
-0.0065546576,
-0.0128860446,
-0.0118479794,
-0.0114662219,
-0.0173387602,
-0.0024311217,
0.0017538348,
-0.0072238725,
-0.0032528527,
0.0048972797,
-0.0102154408,
-0.0059958808,
-0.0024728605,
-0.0192199349,
-0.0158991814,
0.0012995367,
-0.0084897690,
-0.0101053417,
0.0084831789,
0.0012025111,
-0.0011349710,
0.0061968593,
-0.0098584164,
-0.0118065886,
0.0009618085,
-0.0070505240,
-0.0082984390,
0.0002058050,
0.0024151967,
0.0064928108,
0.0121880369,
0.0076771406,
0.0025681246,
0.0063445522,
0.0088995583,
-0.0014373290,
0.0043895990,
0.0013023244,
0.0049449340,
0.0189335309,
0.0158208869,
0.0061531477,
0.0251343288,
0.0250228029,
0.0150663732,
0.0147632845,
0.0206719041,
0.0092278160,
0.0142268706,
0.0235424656,
0.0047788308,
0.0195300132,
0.0307193771,
0.0103677399,
0.0186498072,
0.0249040537,
0.0138405813,
0.0125478590,
0.0104870684,
0.0008597018,
0.0088506136,
0.0154876877,
0.0102225784,
0.0098124295,
0.0170626454,
0.0158647057,
0.0122570535,
0.0139741953,
0.0042323945,
0.0003317210,
0.0094301244,
0.0017139148,
0.0003360240,
0.0093013132,
0.0011643652,
0.0024171730,
0.0133957202,
0.0008197349,
-0.0050546061,
0.0059050829,
0.0014297413,
-0.0075653866,
0.0047893939,
-0.0007118002,
-0.0093641449,
0.0064529646,
-0.0033866356,
-0.0205205642,
-0.0037843217,
-0.0049312441,
-0.0172867142,
-0.0110572726,
-0.0068525095,
-0.0102023389,
-0.0070920791,
-0.0045101191,
-0.0156592987,
-0.0052437461,
0.0004923331,
-0.0175018627,
-0.0084755309,
-0.0048535899,
-0.0172209218,
-0.0075415093,
-0.0074358382,
-0.0207089819,
0.0013840676,
0.0025515188,
-0.0101053398,
-0.0022338144,
0.0052446276,
-0.0094558615,
-0.0031444475,
0.0029539750,
-0.0208260585,
-0.0097100753,
0.0072719129,
-0.0113256574,
-0.0062043751,
0.0083783809,
-0.0082882224,
-0.0091222068,
0.0032864630,
-0.0124337189,
-0.0086221807,
-0.0034167850,
-0.0110347215,
-0.0079519153,
0.0061429529,
-0.0020174040,
-0.0006751979,
0.0039234627,
-0.0038576405,
-0.0051628356,
0.0043477858,
-0.0053541008,
-0.0093821064,
0.0007670549,
-0.0013294418,
-0.0002636286,
0.0148771843,
0.0023004310,
0.0029818942,
0.0156059377,
0.0047497139,
-0.0045256615,
0.0064861877,
0.0038056492,
-0.0060308157,
0.0079823863,
0.0054161320,
-0.0005868184,
0.0125781177,
0.0070623700,
-0.0055750296,
0.0023633689,
0.0001104081,
-0.0055117141,
0.0002745781,
0.0023859311,
-0.0021061751,
0.0075252960,
0.0084091313,
0.0023082492,
0.0048355409,
0.0074168383,
-0.0002769470,
0.0016227837,
0.0012384948,
-0.0060883560,
0.0003495509,
0.0028393825,
-0.0020687704,
0.0009677263,
0.0088871354,
-0.0002677754,
0.0050033187,
0.0096571324,
-0.0070667937,
-0.0091714226,
0.0091953427,
-0.0066643436,
-0.0211498439,
0.0012935483,
-0.0045058080,
-0.0091572283,
0.0057233265,
-0.0114490669,
-0.0094360318,
0.0038144945,
-0.0152032990,
-0.0226399563,
-0.0113424705,
-0.0177421197,
-0.0153287770,
-0.0118719656,
-0.0107839061,
-0.0100269467,
-0.0052006571,
-0.0079963496,
-0.0187620558,
-0.0104774889,
-0.0102672968,
-0.0200976767,
-0.0140969437,
-0.0125892926,
-0.0116532063,
-0.0003985659,
-0.0040641874,
-0.0133507419,
-0.0012275022,
0.0002691447,
-0.0140871992,
-0.0095133781,
-0.0000645777,
-0.0134800840,
-0.0080643296,
0.0098876785,
-0.0049430043,
-0.0028452580,
0.0112666078,
-0.0047817128,
-0.0028077723,
0.0032556730,
-0.0090800337,
-0.0032692377,
0.0117271775,
-0.0018571777,
-0.0010381285,
0.0170856193,
0.0143369492,
0.0090884361,
0.0176262204,
0.0059933858,
0.0069049634,
0.0196480192,
0.0067169229,
0.0009717484,
0.0200946778,
0.0107528698,
0.0113042956,
0.0254522990,
0.0124474047,
0.0107904794,
0.0282256510,
0.0164985098,
0.0008903478,
0.0242555700,
0.0169771537,
0.0009049924,
0.0195400231,
0.0165404715,
0.0066081723,
0.0227315463,
0.0173332859,
-0.0006806037,
0.0153607447,
0.0139932316,
0.0000979525,
0.0103250276,
0.0081108361,
0.0053457492,
0.0124678016,
0.0133282496,
0.0038253418,
0.0108702648,
0.0114054531,
-0.0013387648,
0.0040546893,
0.0036851792,
-0.0043466669,
0.0056080702,
0.0084867002,
0.0003521582,
0.0074819825,
0.0110684009,
-0.0027736139,
0.0004527502,
-0.0023717172,
-0.0124369022,
-0.0129749151,
0.0051654764,
-0.0128027471,
-0.0153761916,
0.0083946073,
-0.0028126086,
-0.0110562788,
-0.0007175007,
-0.0117784506,
-0.0114635387,
-0.0034763357,
-0.0201690290,
-0.0167810936,
0.0010131025,
-0.0081615970,
-0.0077050962,
-0.0018011563,
-0.0028790683,
0.0003961139,
0.0018581398,
-0.0065065408,
-0.0111386823,
-0.0027544759,
-0.0036825428,
-0.0079498421,
0.0025087737,
0.0023158086,
0.0011398338,
0.0124963000,
0.0064100656,
-0.0065845298,
0.0006225359,
0.0039602336,
-0.0130533110,
-0.0013254572,
0.0097414209,
-0.0060960744,
0.0068318616,
0.0219693221,
-0.0008621520,
0.0049774139,
0.0117619205,
-0.0048027555,
-0.0023439520,
-0.0003017570,
-0.0059038815,
0.0014238612,
0.0117666842,
0.0022128366,
0.0060361596,
0.0185460430,
0.0072810436,
0.0001913827,
0.0061986661,
0.0013695199,
-0.0002103367,
0.0049442425,
-0.0009878075,
0.0003442065,
0.0116336588,
0.0009857859,
0.0022924165,
0.0074595502,
-0.0019234867,
-0.0026160197,
0.0088444091,
0.0016270347,
-0.0103997402,
0.0125124408,
0.0122990329,
-0.0096411481,
0.0059901169,
0.0011342331,
-0.0115682138,
-0.0002401311,
-0.0031536480,
-0.0140056191,
0.0005487055,
0.0002529844,
-0.0054923701,
-0.0004240017,
0.0056177024,
-0.0068895370,
0.0024149704,
0.0050605927,
-0.0087000290,
-0.0012846908,
0.0016908306,
-0.0081145372,
-0.0047923662,
-0.0019578901,
-0.0110740066,
0.0013000267,
0.0019026999,
-0.0146355145,
-0.0036872958,
0.0105217397,
-0.0138995945,
-0.0118247429,
0.0035593333,
-0.0174826831,
-0.0130712250,
0.0020219290,
-0.0174079183,
-0.0098329224,
0.0103022810,
-0.0111974766,
-0.0122523857,
0.0012475961,
-0.0131533956,
-0.0160097424,
-0.0082405768,
-0.0213793460,
-0.0191204604,
-0.0009574267,
-0.0091300812,
-0.0118037667,
-0.0026543224,
-0.0071582617,
-0.0111103887,
-0.0035613258,
-0.0163918938,
-0.0184084438,
-0.0036012600,
-0.0126990778,
-0.0136072086,
0.0014271692,
-0.0066939630,
-0.0107457452,
-0.0002213675,
-0.0053756684,
-0.0216772947,
-0.0052946722,
-0.0059658093,
-0.0188671779,
-0.0033855273,
0.0008696810,
-0.0100807836,
0.0090935631,
0.0049508987,
-0.0136871785,
0.0067269756,
0.0050477181,
-0.0086092744,
-0.0027636890,
-0.0014885571,
-0.0006385412,
0.0056495806,
0.0051446655,
0.0059519168,
0.0100827552,
0.0181734934,
0.0095993457,
0.0067817974,
0.0189118292,
0.0029987399,
0.0138480207,
0.0085774148,
0.0054366244,
0.0154185910,
0.0234536808,
0.0137739554,
0.0122039942,
0.0240729339,
0.0111931935,
0.0061037815,
0.0148701118,
0.0038583006,
-0.0001329918,
0.0221533552,
0.0146583840,
0.0041106045,
0.0251819566,
0.0161915645,
0.0024831181,
0.0131606460,
0.0060878433,
-0.0067029991,
0.0084819980,
-0.0009384725,
-0.0049130190,
0.0105495546,
0.0081981122,
0.0069941431,
0.0098333033,
0.0042842100,
-0.0061452426,
0.0029707516,
0.0013730441,
-0.0162168499,
-0.0139859319,
-0.0062593604,
-0.0084220180,
0.0026879457,
-0.0078004012,
-0.0193312503,
-0.0047866576,
-0.0052658231,
-0.0231214389,
-0.0195343867,
-0.0049678497,
-0.0193532724,
-0.0157569144,
-0.0013824657,
-0.0128148180,
-0.0108877383,
0.0029682249,
-0.0147567466,
-0.0203165114,
-0.0058183563,
-0.0165900327,
-0.0175587293,
-0.0084397467,
-0.0149744321,
-0.0141545236,
0.0052272901,
-0.0056088613,
-0.0097997002,
-0.0004189008,
0.0001717542,
-0.0128561491,
-0.0009551525,
-0.0073775025,
-0.0107333446,
0.0067481808,
-0.0021070188,
-0.0047279806,
0.0117297750,
0.0074755931,
-0.0022919001,
0.0147414058,
0.0036479996,
-0.0094704349,
0.0117518837,
0.0115426397,
-0.0103534339,
0.0134809278,
0.0251564030,
0.0075692972,
0.0229192078,
0.0228390582,
0.0031266296,
0.0195793323,
0.0188907906,
-0.0014723269,
0.0078818519,
0.0134396926,
0.0026831413,
0.0126145910,
0.0147278029,
0.0077071749,
0.0126006370,
0.0207866002,
0.0054972544,
0.0112711741,
0.0156130344,
0.0010570323,
0.0111784423,
0.0113638202,
-0.0040802588,
0.0143916477,
0.0131903868,
0.0040638787,
0.0021450017,
0.0144874575,
0.0041250130,
-0.0023886838,
0.0065632728,
-0.0006753076,
-0.0082738800,
0.0152904000,
0.0023826384,
-0.0062843249,
0.0138622597,
0.0026842654,
-0.0007408975,
0.0063385572,
-0.0072686467,
-0.0099882036,
0.0031225674,
-0.0067382045,
-0.0097642224,
-0.0007083686,
0.0014328260,
-0.0040482380,
0.0002399527,
-0.0068183686,
-0.0081898822,
-0.0022167282,
-0.0087413900,
-0.0162107944,
-0.0081542628,
-0.0045995107,
-0.0059129093,
-0.0001715543,
0.0005485872,
-0.0084347036,
0.0032103681,
0.0012887863,
-0.0226398278,
-0.0138763320,
-0.0001551545,
-0.0210672766,
-0.0116641503,
0.0060258368,
-0.0094590280,
-0.0004658782,
0.0070554893,
-0.0158169661,
-0.0067151175,
-0.0024740715,
-0.0148888947,
-0.0131348073,
-0.0057371380,
-0.0111711267,
-0.0041963868,
0.0002236646,
-0.0067570908,
-0.0108323228,
0.0003848693,
-0.0100918524,
-0.0122636948,
-0.0049331030,
-0.0140427593,
-0.0061135488,
0.0029896391,
-0.0045597642,
-0.0040424187,
0.0055859601,
-0.0021282502,
-0.0074557206,
-0.0002149337,
-0.0084485142,
-0.0140961548,
0.0081690922,
0.0023468430,
-0.0147841116,
0.0083151376,
0.0141424332,
-0.0021184161,
0.0068354290,
0.0094734514,
-0.0037520942,
0.0054540616,
0.0021075711,
-0.0095184129,
0.0064968015,
0.0084386505,
-0.0014374295,
0.0066806432,
0.0149623919,
0.0050502173,
0.0116650183,
0.0104153045,
-0.0035084281,
0.0050626779,
0.0135168731,
0.0007060115,
0.0045686848,
0.0115130553,
-0.0007066765,
0.0158047099,
0.0183851570,
-0.0032542883,
0.0068954290,
0.0159333106,
-0.0043988689,
-0.0039452924,
0.0117740277,
-0.0083828820,
0.0003257923,
0.0203367677,
0.0001791744,
0.0000795312,
0.0158527903,
-0.0012014328,
-0.0049767178,
-0.0008093574,
-0.0142702730,
-0.0137859825,
-0.0013743533,
-0.0116285272,
-0.0140998429,
0.0017357222,
-0.0037949299,
-0.0125839468,
-0.0042835628,
-0.0166454371,
-0.0179755725,
-0.0070069875,
-0.0209599901,
-0.0198397338,
-0.0022766851,
-0.0082841795,
-0.0121002737,
-0.0025541219,
-0.0104593560,
-0.0175383054,
-0.0061642537,
-0.0166450851,
-0.0287634097,
-0.0091313291,
-0.0032364726,
-0.0218794663,
-0.0005301933,
0.0024447974,
-0.0094694477,
0.0029414259,
-0.0042956551,
-0.0177098457,
-0.0057375426,
-0.0108831180,
-0.0211683307,
-0.0090712393,
-0.0090451585,
-0.0069774990,
0.0028933845,
0.0058355322,
-0.0018548273,
0.0000074612,
0.0040135635,
-0.0042752810,
-0.0034170137,
-0.0030297125,
-0.0055107544,
0.0091808457,
0.0158502683,
0.0036320230,
0.0105265854,
0.0243703648,
0.0155359153,
0.0042072632,
0.0134842480,
0.0003123692,
0.0056966576,
0.0208933912,
0.0129733626,
0.0059467158,
0.0268687829,
0.0155768879,
0.0046031978,
0.0257685445,
0.0066673052,
0.0114434669,
0.0133170551,
0.0116509534,
0.0037594687,
0.0172651634,
0.0091309296,
0.0047064330,
0.0133716986,
0.0109306462,
0.0049043233,
0.0120843742,
0.0070918165,
-0.0006169078,
0.0119922692,
0.0086219748,
0.0011098410,
0.0098234471,
0.0064274040,
0.0058796355,
0.0120792724,
0.0068884557,
-0.0068366989,
0.0002205143,
0.0079463720,
-0.0093178293,
-0.0016809604,
0.0056671905,
-0.0087445397,
0.0035948665,
0.0109542804,
-0.0086868498,
-0.0038002732,
0.0063063838,
-0.0105463667,
-0.0135109071,
-0.0048516360,
-0.0119908545,
-0.0056466116,
-0.0018574338,
-0.0094109327,
-0.0066877631,
0.0075887982,
-0.0054831039,
-0.0104413042,
0.0017441261,
-0.0091189556,
-0.0068426300,
-0.0013854152,
-0.0116486307,
-0.0067209057,
0.0130077377,
-0.0037024312,
-0.0022600058,
0.0087957093,
-0.0043761749,
-0.0077722045,
0.0025546555,
-0.0097835343,
-0.0192836747,
0.0095864628,
0.0051598866,
-0.0045858561,
0.0122114634,
0.0072081573,
-0.0106588081,
0.0122509757,
-0.0021019985,
-0.0112786666,
0.0018805536,
0.0032915084,
-0.0039698873,
0.0019934084,
0.0050446466,
-0.0072813011,
0.0117824683,
0.0022643111,
-0.0048300116,
0.0071746353,
0.0089294882,
-0.0053949216,
0.0054525770,
0.0041164481,
-0.0024610735,
0.0160973165,
0.0082253274,
-0.0040200520,
0.0141475201,
0.0124710621,
-0.0025154953,
0.0086842449,
0.0109694982,
-0.0042547747,
0.0014252450,
0.0066530574,
-0.0016252788,
0.0085985865,
0.0136052314,
-0.0037590466,
0.0032411187,
0.0116213867,
-0.0006651843,
0.0004142459,
0.0019250145,
-0.0052246852,
0.0009411355,
0.0087118782,
0.0013667549,
0.0011132810,
0.0046837889,
0.0023304920,
0.0041967430,
0.0053574359,
-0.0019278749,
-0.0024640674,
0.0062793083,
-0.0014492554,
0.0051297368,
0.0092706708,
0.0050704041,
0.0008765964,
0.0146191306,
0.0000492500,
-0.0067382716,
0.0057281014,
-0.0032338179,
-0.0157615952,
0.0047774045,
0.0021392847,
-0.0075221998,
0.0064043608,
-0.0038882545,
-0.0165072009,
-0.0002869549,
-0.0088839820,
-0.0231542252,
-0.0139694791,
-0.0141027216,
-0.0141334664,
-0.0068050129,
-0.0110622039,
-0.0137609895,
-0.0035330793,
-0.0074927951,
-0.0185751058,
-0.0171631593,
-0.0126023944,
-0.0207857378,
-0.0162244812,
-0.0142042246,
-0.0166564099,
-0.0037440846,
-0.0041144378,
-0.0164727904,
-0.0083455304,
-0.0065340260,
-0.0182805378,
-0.0172355808,
-0.0093845800,
-0.0192476045,
-0.0173959639,
-0.0014517931,
-0.0118641565,
-0.0118952170,
-0.0024735145,
-0.0116420826,
-0.0140713518,
-0.0038918618,
-0.0162854567,
-0.0179079343,
0.0009788384,
-0.0075388830,
-0.0116101606,
0.0007739350,
-0.0002588158,
-0.0030308450,
0.0048058298,
-0.0022838784,
-0.0068664337,
0.0120471222,
0.0020174342,
-0.0074151573,
0.0076658768,
0.0061973762,
0.0057576294,
0.0188441370,
0.0103031434,
0.0080976943,
0.0218085088,
0.0105575491,
-0.0067612347,
0.0146502238,
0.0146762934,
-0.0058127688,
0.0152361449,
0.0146564795,
0.0014951400,
0.0227442179,
0.0151462024,
-0.0005983938,
0.0123769864,
0.0146298874,
0.0040014661,
0.0080650132,
0.0066750143,
0.0008545068,
0.0129039763,
0.0194488205,
0.0050656293,
0.0051941145,
0.0130392499,
0.0022015406,
0.0087959887,
0.0079072546,
-0.0058220588,
0.0035161707,
0.0142831551,
0.0041001420,
0.0119610615,
0.0099121146,
-0.0004685018,
0.0061228336,
0.0084651811,
-0.0093037393,
-0.0058407709,
0.0084900921,
-0.0075377454,
-0.0091760838,
0.0096676601,
0.0039145853,
-0.0039113662,
0.0026855287,
-0.0114171039,
-0.0058560218,
-0.0000433806,
-0.0143845109,
-0.0139068197,
0.0017914351,
-0.0035035224,
-0.0024616588,
0.0022064259,
-0.0025544351,
0.0011774998,
0.0029236446,
-0.0031621787,
-0.0057977699,
0.0023652776,
-0.0014668191,
0.0009807330,
-0.0006740710,
0.0015118411,
0.0038728199,
0.0117908465,
0.0109820059,
-0.0061615971,
0.0100649046,
0.0066351886,
-0.0073821419,
0.0029360326,
0.0100676538,
-0.0042875619,
0.0088291531,
0.0227047969,
0.0019878503,
0.0094566420,
0.0159378815,
-0.0040637297,
0.0081412233,
0.0006645953,
-0.0071960650,
0.0007831260,
0.0085945902,
0.0044599264,
0.0100884214,
0.0140322372,
0.0155494260,
0.0055053434,
0.0116102910,
0.0014020111,
0.0039014593,
0.0090370756,
-0.0010655683,
-0.0012308614,
0.0112214051,
0.0030550179,
0.0069292448,
0.0111499149,
0.0032604181,
0.0064417962,
0.0147119276,
0.0009930973,
-0.0011844632,
0.0132843312,
0.0075296834,
-0.0050152647,
0.0061319885,
0.0041406145,
-0.0050571887,
0.0062470720,
0.0019871686,
-0.0095068486,
0.0047365292,
0.0010501909,
-0.0081418864,
0.0027918301,
0.0002481101,
-0.0048465929,
0.0056327600,
0.0073528439,
-0.0035289945,
0.0016605139,
0.0038636304,
-0.0071194763,
-0.0040748450,
-0.0030813073,
-0.0130770542,
0.0013336500,
0.0035414079,
-0.0135493819,
0.0006824327,
0.0067440053,
-0.0088654375,
-0.0029359597,
-0.0081301387,
-0.0238430984,
-0.0111573152,
-0.0013791879,
-0.0250381771,
-0.0150179267,
0.0044976412,
-0.0146533828,
-0.0102666849,
-0.0026621707,
-0.0186538752,
-0.0166725107,
-0.0093942909,
-0.0247806720,
-0.0200343654,
-0.0065009552,
-0.0098932488,
-0.0123466877,
0.0001031583,
-0.0077473116,
-0.0133196115,
-0.0014067930,
-0.0152260736,
-0.0233812556,
-0.0094820252,
-0.0190744847,
-0.0173066538,
0.0005666262,
-0.0178934317,
-0.0098183136,
0.0068695983,
-0.0063861879,
-0.0161406603,
0.0026690508,
-0.0114865834,
-0.0162317250,
0.0019462105,
-0.0121391853,
-0.0127771590,
0.0091280118,
0.0024205954,
-0.0072469413,
0.0012257235,
-0.0023825604,
-0.0038757769,
-0.0031286394,
-0.0046101636,
-0.0065261680,
0.0050182352,
0.0089009218,
0.0011751391,
0.0124041568,
0.0154556297,
0.0060702600,
0.0071830675,
0.0057692351,
0.0025711507,
0.0068691256,
0.0023568014,
-0.0014068731,
0.0111319954,
0.0183120295,
0.0066581625,
0.0113551142,
0.0186546501,
0.0093466453,
0.0119850989,
0.0195225365,
-0.0002920234,
0.0006115087,
0.0182772540,
0.0120118996,
0.0032244415,
0.0159745030,
0.0037311434,
0.0003984821,
0.0160483159,
0.0026035050,
-0.0071577411,
0.0117689548,
0.0020788070,
0.0009513614,
0.0078852829,
0.0041204598,
0.0015272996,
0.0168952048,
0.0069285799,
-0.0009354741,
0.0073616635,
0.0026039605,
-0.0026724404,
0.0002965531,
-0.0057888585,
-0.0065317145,
0.0044066836,
-0.0008232695,
-0.0092447698,
0.0052756574,
0.0031673838,
-0.0081478860,
-0.0056748241,
0.0000540596,
-0.0146508776,
-0.0017224287,
0.0025450415,
-0.0111068496,
-0.0005971769,
0.0081598861,
-0.0107966214,
-0.0103742741,
-0.0015202687,
-0.0099632796,
-0.0107254637,
-0.0041303416,
-0.0136759514,
-0.0089479117,
0.0058081783,
-0.0020569777,
-0.0046567447,
0.0055812909,
0.0017438486,
-0.0019179907,
0.0043439311,
-0.0108107375,
-0.0122119812,
0.0042434158,
-0.0060223266,
-0.0015913760,
0.0114753274,
0.0034670893,
0.0056256233,
0.0189236253,
0.0054939860,
-0.0049492479,
0.0114715239,
0.0038715168,
-0.0104097333,
0.0090113655,
0.0124582518,
-0.0025480650,
0.0257647205,
0.0170773864,
-0.0001540140,
0.0199595075,
0.0194564369,
-0.0021512858,
0.0117498180,
0.0065341722,
0.0047168410,
0.0147190560,
0.0158880539,
0.0040836968,
0.0158899352,
0.0165157989,
0.0029201647,
0.0092724506,
0.0099470206,
-0.0001162580,
0.0061225891,
0.0108800251,
-0.0049643642,
0.0124518713,
0.0182689410,
-0.0013436585,
0.0089180628,
0.0115770372,
0.0012209924,
0.0009467430,
0.0099087171,
-0.0102413874,
-0.0008992583,
0.0148253599,
0.0018608895,
0.0018682664,
0.0107143968,
-0.0013487583,
0.0009612258,
0.0063873511,
-0.0073912442,
-0.0064958022,
0.0086261500,
-0.0024119415,
-0.0031328597,
0.0043767276,
0.0024066754,
0.0053021386,
0.0030685777,
-0.0029700922,
-0.0053287675,
0.0007627039,
-0.0064872387,
-0.0092811715,
-0.0053075771,
-0.0053504268,
-0.0054495111,
0.0032230408,
-0.0009265582,
-0.0092908936,
0.0006291413,
0.0003949744,
-0.0163648054,
-0.0052153468,
-0.0018437654,
-0.0182963107,
-0.0015978025,
0.0105747953,
-0.0097505664,
0.0053790472,
0.0092361849,
-0.0143819209,
-0.0062727788,
-0.0084378980,
-0.0215696096,
-0.0108883074,
-0.0149851702,
-0.0187115595,
-0.0056179632,
-0.0014688263,
-0.0095331101,
-0.0067722332,
-0.0025832837,
-0.0098283412,
-0.0112063643,
-0.0094819525,
-0.0154501153,
-0.0142158186,
-0.0066741752,
-0.0153335845,
-0.0094916504,
-0.0035523167,
-0.0134804565,
-0.0112094535,
-0.0020516147,
-0.0159752425,
-0.0153489579,
0.0078460313,
0.0035352947,
-0.0120996600,
0.0071553891,
0.0087493965,
-0.0055167382,
-0.0002869295,
-0.0034875215,
-0.0104387114,
0.0037883995,
0.0016550376,
-0.0114449253,
0.0056865350,
0.0047607939,
-0.0080727655,
0.0017252956,
0.0052654343,
-0.0004352468,
0.0053193504,
0.0113486266,
-0.0028463244,
0.0050350879,
0.0134456260,
-0.0004990775,
0.0066573871,
0.0049122307,
-0.0045975791,
0.0122366585,
0.0152367866,
-0.0028200303,
0.0088313911,
0.0177161060,
0.0005119184,
0.0024345526,
0.0134224920,
-0.0110397199,
-0.0031856224,
0.0173609480,
-0.0065004788,
-0.0007114989,
0.0121935932,
-0.0008423455,
0.0022752555,
0.0109470924,
-0.0077163917,
-0.0069982982,
0.0042662392,
-0.0083115641,
-0.0136398543,
-0.0016374050,
-0.0063980529,
-0.0110561671,
-0.0023562654,
-0.0150754219,
-0.0145649612,
-0.0048552598,
-0.0188096277,
-0.0221787095,
-0.0019572945,
-0.0119701903,
-0.0090977103,
-0.0016170177,
-0.0102601890,
-0.0189311523,
-0.0022493922,
-0.0112751164,
-0.0304233730,
-0.0098507712,
-0.0076767541,
-0.0201318972,
-0.0001471084,
-0.0003468813,
-0.0131685715,
0.0059845536,
-0.0003859901,
-0.0164543372,
-0.0026909886,
-0.0068970220,
-0.0137848230,
-0.0060175033,
-0.0034196298,
-0.0076005021,
0.0035373890,
0.0043806047,
-0.0034314422,
0.0052130246,
0.0042909412,
0.0011027950,
0.0007466460,
0.0007077600,
-0.0067726653,
0.0077387509,
0.0095448531,
0.0032284486,
0.0055576931,
0.0157271437,
0.0098314807,
0.0098893307,
0.0145768467,
0.0003741919,
0.0038401338,
0.0227853544,
0.0148212295,
0.0028059853,
0.0315399952,
0.0212584268,
0.0077768406,
0.0262625851,
0.0083724316,
0.0082045775,
0.0144076310,
0.0029372722,
0.0018312589,
0.0145407589,
0.0116838589,
0.0034852384,
0.0076021729,
0.0061451597,
0.0019453501,
0.0119338054,
0.0053398660,
-0.0017827937,
0.0083695780,
0.0100946855,
0.0018898449,
0.0072800843,
-0.0003839960,
-0.0024951836,
0.0070277597,
0.0057895766,
-0.0120206904,
0.0003420860,
0.0044412697,
-0.0050398996,
-0.0018760446,
0.0084373336,
-0.0111936694,
-0.0027844105,
0.0101344865,
-0.0061085857,
-0.0066815428,
0.0089759063,
-0.0108059403,
-0.0083177630,
-0.0042913789,
-0.0094853770,
-0.0092720287,
-0.0014902484,
-0.0083200717,
-0.0073715136,
0.0035365634,
-0.0035663231,
-0.0107445605,
-0.0035775688,
-0.0011894512,
-0.0090048900,
0.0056889881,
-0.0063074431,
-0.0058937701,
0.0130916089,
0.0003669179,
-0.0033356852,
0.0076429518,
-0.0004428228,
-0.0077948836,
0.0103620915,
-0.0033498690,
-0.0154483924,
0.0048570177,
0.0106024742,
-0.0088531086,
0.0085512893,
0.0094377641,
-0.0084101195,
0.0080694295,
0.0052280612,
-0.0158480573,
-0.0013966332,
0.0032876371,
-0.0120672444,
0.0017421120,
0.0046556359,
-0.0073420214,
0.0069600418,
0.0063811326,
-0.0093553551,
-0.0018403355,
0.0021141749,
-0.0105794892,
-0.0026180907,
0.0021372568,
-0.0075690737,
0.0106057981,
0.0135655282,
-0.0030142050,
0.0055884197,
0.0156813022,
-0.0031823623,
-0.0024583819,
0.0122673018,
-0.0040196702,
-0.0000704406,
0.0176580735,
-0.0032463847,
0.0030264512,
0.0213426612,
-0.0003455350,
0.0003304825,
0.0121216150,
-0.0010561855,
0.0048195748,
0.0064904559,
-0.0019933255,
0.0031197853,
0.0151710454,
0.0129052540,
0.0057006627,
0.0094490172,
0.0087250723,
0.0060542095,
0.0126547106,
-0.0025934386,
-0.0034267108,
0.0093154879,
0.0014400699,
0.0034553953,
0.0128609082,
0.0102307238,
0.0071156053,
0.0156853553,
0.0086666495,
-0.0046151322,
0.0028515658,
0.0069837794,
-0.0131167360,
0.0009501312,
0.0118269697,
-0.0034838971,
0.0158262793,
0.0168762412,
-0.0099895047,
0.0013073139,
0.0057136826,
-0.0109213740,
-0.0076482194,
-0.0123616541,
-0.0149019631,
-0.0005840359,
-0.0012943810,
-0.0100200810,
-0.0050359666,
-0.0013143680,
-0.0124042565,
-0.0146751618,
-0.0101741021,
-0.0177130029,
-0.0180337578,
-0.0101141864,
-0.0176446959,
-0.0057678074,
0.0047768783,
-0.0113144200,
-0.0111921402,
-0.0030814591,
-0.0157750566,
-0.0169903673,
-0.0069860457,
-0.0196882114,
-0.0196175445,
0.0006057641,
-0.0057390570,
-0.0163320303,
0.0009384562,
-0.0040683774,
-0.0103901597,
-0.0005895526,
-0.0090212189,
-0.0152566144,
-0.0038721268,
-0.0033406157,
-0.0141460542,
-0.0037380797,
0.0000608565,
-0.0071192388,
0.0035210019,
0.0028389664,
-0.0058279228,
0.0056038173,
0.0107700322,
-0.0013528169,
0.0018567080,
0.0056226854,
0.0018260048,
0.0177266076,
0.0149820670,
0.0013973070,
0.0163473301,
0.0205530822,
-0.0013539875,
0.0046453434,
0.0159524009,
-0.0056299032,
0.0038640711,
0.0150952442,
-0.0012407547,
0.0065838289,
0.0243931990,
0.0011202160,
0.0024070949,
0.0165583976,
0.0022910056,
-0.0001614167,
0.0086331014,
-0.0087158410,
-0.0000217191,
0.0139864255,
-0.0052996110,
-0.0011199360,
0.0067531602,
-0.0006802146,
-0.0020673475,
0.0068272226,
-0.0056884876,
-0.0109259468,
0.0076860506,
-0.0075006555,
-0.0010712186,
0.0054023033,
-0.0064232200,
-0.0066765258,
0.0102487253,
-0.0080888001,
-0.0178095065,
-0.0021244225,
-0.0096431402,
-0.0190037731,
-0.0084402217,
-0.0034131003,
-0.0162436739,
-0.0039573954,
-0.0114450995,
-0.0192446783,
-0.0030160188,
-0.0137974685,
-0.0200110469,
-0.0095397625,
-0.0049523609,
-0.0141490251,
-0.0043640523,
-0.0108337421,
-0.0086778607,
-0.0054969247,
-0.0056628762,
-0.0150360893,
-0.0127421087,
-0.0069994321,
-0.0127575807,
0.0006664114,
-0.0085956305,
-0.0064481418,
0.0046222946,
0.0103432257,
-0.0050271340,
0.0001712939,
0.0039402777,
-0.0095516983,
-0.0086159743,
0.0002603417,
-0.0177182555,
-0.0061846892,
0.0111576002,
0.0028972672,
0.0019915495,
0.0150908763,
0.0025642279,
0.0042656115,
0.0066260304,
-0.0074947258,
-0.0058191200,
0.0044549461,
-0.0014480578,
-0.0012246494,
0.0082313055,
0.0094313147,
0.0097805262,
0.0092123067,
0.0056049591,
-0.0024109720,
0.0122409081,
0.0047970666,
-0.0000241365,
0.0109260706,
0.0113655441,
0.0098065212,
0.0201399364,
0.0099847894,
0.0038156630,
0.0161979888,
0.0079437066,
-0.0028559335,
0.0107537564,
0.0116562424,
-0.0029535508,
0.0079932306,
0.0153368488,
0.0036889662,
0.0154263098,
0.0157406218,
0.0035376379,
0.0087987240,
0.0126502579,
0.0009404024,
0.0064839944,
0.0057108412,
0.0004229170,
0.0067001479,
0.0160432998,
0.0024443450,
0.0060409866,
0.0111882202,
0.0055830651,
0.0077052051,
0.0067111938,
-0.0004702597,
0.0033740201,
0.0149353128,
0.0007203583,
0.0033124546,
0.0118312221,
0.0032890320,
0.0079177301,
0.0077497312,
-0.0091661317,
-0.0078352923,
0.0141655300,
-0.0046718647,
-0.0127315521,
0.0064769154,
-0.0009359373,
-0.0085272398,
0.0096632997,
-0.0049629146,
-0.0106103253,
0.0038044369,
-0.0100947740,
-0.0183687825,
-0.0035649836,
-0.0091872849,
-0.0143630886,
-0.0025447840,
-0.0087573091,
-0.0116124861,
0.0003453248,
-0.0087925037,
-0.0203031655,
-0.0057015652,
-0.0123080835,
-0.0176291745,
-0.0036647865,
-0.0094963759,
-0.0121190445,
0.0048062350,
-0.0052722059,
-0.0131844729,
-0.0020248657,
-0.0043417746,
-0.0223631747,
-0.0035273712,
-0.0073213857,
-0.0192606580,
0.0009097427,
0.0053938152,
-0.0108234109,
0.0010230471,
0.0012657424,
-0.0054162582,
0.0020421699,
-0.0049784668,
-0.0110244015,
0.0041645379,
0.0076278867,
-0.0004947755,
0.0049156873,
0.0097677438,
0.0071932022,
0.0076449802,
0.0114805792,
0.0015974744,
0.0058945008,
0.0061555887,
0.0002667662,
0.0058487821,
0.0135542070,
0.0039520971,
0.0133393258,
0.0161800981,
0.0043494003,
0.0085172560,
0.0136459228,
-0.0030014399,
-0.0093428176,
0.0101801185,
0.0006931899,
-0.0022877802,
0.0107800877,
0.0033773715,
0.0017378272,
0.0146381604,
0.0022132231,
-0.0044461568,
0.0028055210,
-0.0038034292,
-0.0074026040,
-0.0021056510,
-0.0044681262,
-0.0106438752,
0.0010301026,
-0.0002453046,
-0.0081143118,
-0.0030818931,
-0.0037679938,
-0.0112810545,
-0.0064206412,
-0.0147632491,
-0.0172477383,
-0.0052462192,
-0.0055838027,
-0.0193264242,
-0.0094938790,
-0.0085244477,
-0.0146874124,
-0.0132521382,
-0.0161853898,
-0.0293164328,
-0.0113803875,
-0.0106497817,
-0.0282322783,
-0.0165570639,
-0.0035529023,
-0.0171346217,
-0.0129520567,
-0.0103541836,
-0.0206642859,
-0.0140031390,
-0.0133022368,
-0.0210519843,
-0.0161626339,
-0.0073615657,
-0.0087079024,
-0.0112424409,
-0.0041738753,
-0.0063378559,
-0.0073410720,
-0.0021744880,
-0.0108570978,
-0.0154093802,
-0.0028176873,
-0.0125909355,
-0.0095900372,
0.0022629884,
-0.0041567422,
-0.0006205547,
0.0143097732,
0.0020335237,
-0.0018618548,
0.0087192738,
0.0002074896,
-0.0098485872,
0.0076760352,
0.0027093925,
-0.0059753051,
0.0198193155,
0.0126326289,
-0.0022741172,
0.0135776643,
0.0155226607,
0.0020567006,
0.0099136047,
0.0058404291,
-0.0012764231,
0.0166960023,
0.0165871382,
0.0026713384,
0.0170033723,
0.0169922821,
0.0075487751,
0.0145490132,
0.0140977055,
0.0029642526,
0.0170850921,
0.0150349922,
0.0036231359,
0.0165428370,
0.0222922321,
0.0066624982,
0.0159652326,
0.0157706607,
0.0069416324,
0.0163630564,
0.0204787795,
-0.0022041423,
0.0088585960,
0.0217464678,
0.0071379752,
0.0124948081,
0.0186277758,
0.0065512587,
0.0129468553,
0.0210743565,
0.0031418239,
0.0085036932,
0.0105838887,
0.0059877122,
0.0098559670,
0.0109894238,
0.0094638672,
0.0115273874,
0.0168130696,
0.0095170783,
0.0068918532,
0.0138516864,
0.0070367404,
0.0043130168,
0.0020134191,
-0.0014448015,
0.0055330223,
0.0151305217,
0.0009799134,
-0.0004578769,
0.0113643790,
0.0053206375,
-0.0065549100,
0.0037506726,
-0.0029389253,
-0.0110407639,
0.0018358836,
0.0037186372,
-0.0079313843,
0.0089776115,
0.0059214486,
-0.0054037552,
0.0003382587,
0.0015042793,
-0.0111344932,
-0.0057103839,
-0.0095991306,
-0.0148374112,
-0.0027321128,
0.0029181805,
-0.0055528823,
0.0005860030,
0.0004756330,
-0.0071292608,
-0.0047597201,
-0.0013192103,
-0.0163996629,
-0.0100739682,
-0.0030236912,
-0.0080510722,
-0.0005543286,
0.0023230240,
-0.0088690110,
0.0037673102,
0.0058809435,
-0.0124714132,
-0.0108760986,
0.0028059967,
-0.0062655914,
-0.0047180308,
0.0054543763,
-0.0003152962,
0.0037364266,
0.0159456264,
-0.0003478103,
-0.0027243728,
0.0082470234,
-0.0005021282,
-0.0018019727,
0.0044042566,
0.0028886390,
-0.0006032184,
0.0079363864,
0.0072739357,
0.0014071318,
0.0115248263,
0.0102868788,
-0.0009098237,
0.0071649761,
0.0061400286,
-0.0006477576,
0.0045685908,
0.0002654266,
-0.0057999156,
0.0116615873,
0.0100079197,
-0.0024791842,
0.0106460098,
0.0088739479,
-0.0042037610,
0.0064139669,
0.0086255539,
-0.0119303986,
0.0032838015,
0.0132992100,
-0.0083644139,
0.0036917101,
0.0090713203,
-0.0102742985,
-0.0011006919,
0.0036115283,
-0.0173663273,
-0.0127017032,
-0.0014784372,
-0.0144778853,
-0.0086602652,
-0.0018660851,
-0.0124048386,
-0.0043094559,
0.0000429192,
-0.0169803035,
-0.0136222830,
-0.0045318105,
-0.0202767178,
-0.0195755884,
-0.0129590696,
-0.0215115789,
-0.0123276301,
-0.0053609805,
-0.0177518874,
-0.0155681921,
-0.0009897730,
-0.0180190299,
-0.0243823305,
-0.0072549181,
-0.0166807100,
-0.0194727145,
-0.0038324471,
-0.0090816235,
-0.0136802513,
0.0009215224,
-0.0097149489,
-0.0193708427,
-0.0097221239,
-0.0152879208,
-0.0196151100,
-0.0062077027,
-0.0123988101,
-0.0096070403,
0.0026848514,
0.0020759101,
-0.0031511742,
0.0011504841,
-0.0019705591,
-0.0060498770,
-0.0014289182,
-0.0068522682,
-0.0080334265,
0.0002562113,
0.0037896736,
-0.0003506750,
0.0097486768,
0.0098150056,
0.0030297190,
0.0108809946,
0.0135280667,
-0.0018487973,
0.0069404878,
0.0215688068,
0.0058105816,
0.0094084907,
0.0252647251,
0.0140387518,
0.0185451414,
0.0229773261,
0.0085127745,
0.0112539632,
0.0194937121,
0.0079167774,
0.0055738389,
0.0158836879,
0.0140411686,
0.0143972402,
0.0191545375,
0.0093159182,
0.0098881023,
0.0194767136,
0.0118077742,
0.0023267772,
0.0090392288,
0.0088798199,
0.0078543182,
0.0118225235,
0.0022778702,
0.0040922756,
0.0171955600,
0.0069782282,
-0.0015387477,
0.0064622196,
0.0035335319,
-0.0051821042,
0.0073800683,
0.0075438228,
-0.0083884001,
0.0043318751,
0.0115877865,
-0.0059723412,
0.0008875332,
0.0026365134,
-0.0082601896,
0.0026583916,
-0.0065522818,
-0.0124503430,
-0.0027382909,
0.0009876210,
-0.0068719201,
-0.0058026658,
0.0032859007,
0.0020296380,
-0.0006986875,
0.0016532468,
-0.0105079170,
-0.0099902824,
-0.0034675263,
-0.0133194476,
-0.0088983290,
0.0026494127,
-0.0071324478,
0.0008671900,
0.0077425903,
-0.0054886006,
-0.0032415069,
0.0068550250,
-0.0111582270,
-0.0148268277,
0.0059862239,
-0.0026662434,
-0.0086472016,
0.0078601819,
-0.0003030313,
-0.0084151737,
0.0098777888,
-0.0012666314,
-0.0157217849,
-0.0029242064,
-0.0072080134,
-0.0159718134,
-0.0011872664,
-0.0018870843,
-0.0091814119,
0.0093414672,
0.0065678172,
-0.0056557143,
0.0018832827,
0.0008545249,
-0.0135785621,
-0.0004328208,
-0.0051577878,
-0.0127246901,
0.0104616256,
0.0111693460,
-0.0007369398,
0.0097112907,
0.0140700256,
-0.0016214682,
0.0127464216,
0.0068248902,
-0.0087394603,
0.0086629242,
0.0205259379,
-0.0005101585,
0.0104331579,
0.0201915223,
0.0028694782,
0.0113601927,
0.0155343898,
-0.0010539863,
0.0099723302,
0.0108084911,
0.0038187657,
0.0037231008,
0.0147021087,
0.0080928318,
0.0116692251,
0.0128424894,
0.0077095544,
0.0124611352,
0.0151041243,
0.0049447231,
0.0041667167,
0.0141792260,
0.0039262655,
0.0095997918,
0.0122007877,
0.0072815591,
0.0056911362,
0.0171979479,
0.0052575725,
-0.0066557643,
0.0054305736,
-0.0033793370,
-0.0103309834,
0.0048188777,
0.0038469499,
-0.0069242055,
0.0120133106,
0.0073835440,
-0.0110566337,
-0.0030175967,
-0.0027830957,
-0.0157053340,
-0.0113334181,
-0.0174455903,
-0.0236296803,
-0.0112257712,
-0.0088355653,
-0.0196664408,
-0.0131441150,
-0.0087843854,
-0.0186836552,
-0.0173681546,
-0.0139815174,
-0.0238615088,
-0.0174457282,
-0.0123334108,
-0.0286158454,
-0.0146687021,
-0.0094191283,
-0.0190487914,
-0.0186932962,
-0.0152420532,
-0.0264728703,
-0.0200033747,
-0.0108357621,
-0.0265795626,
-0.0249904562,
-0.0004560986,
-0.0139714554,
-0.0170221850,
-0.0012486295,
-0.0162580758,
-0.0172877349,
-0.0016619586,
-0.0157995299,
-0.0185430627,
-0.0105910171,
-0.0118389120,
-0.0112955188,
-0.0006468479,
-0.0030732492,
-0.0060827825,
0.0050209397,
0.0031276555,
-0.0098766722,
-0.0024581621,
0.0018635230,
-0.0025869047,
0.0014306790,
0.0000569426,
0.0020266983,
0.0188837871,
0.0143104196,
0.0019547371,
0.0151750967,
0.0182287935,
0.0016544689,
0.0128698396,
0.0157877859,
-0.0028479137,
0.0097292298,
0.0242283419,
0.0002048443,
0.0130139403,
0.0251103416,
0.0022429605,
0.0082388418,
0.0174648724,
0.0018618529,
