Filename,STFMK-20201105-LW19-1935_20201202_123953_004.dat
0.0051497552,
0.0159189831,
-0.0052927039,
0.0041635418,
0.0159753114,
0.0016533252,
-0.0027822605,
0.0096831918,
-0.0018295057,
0.0035799900,
0.0118933450,
-0.0033993798,
0.0002935009,
0.0160636362,
0.0000130272,
0.0038134647,
0.0124169597,
-0.0054935976,
-0.0033077083,
0.0122436620,
-0.0051657367,
-0.0119762318,
0.0078999409,
-0.0024636313,
-0.0079984320,
0.0048870062,
-0.0043409546,
-0.0082058981,
0.0090162233,
-0.0066732704,
-0.0170730110,
-0.0024369170,
-0.0077238264,
-0.0143829249,
-0.0058623152,
-0.0082989121,
-0.0111852447,
-0.0000684121,
-0.0018805447,
-0.0080301017,
-0.0007157603,
-0.0037422176,
-0.0048639681,
-0.0053438963,
-0.0055499459,
-0.0087812804,
0.0043688770,
0.0001803424,
-0.0033955728,
0.0104025751,
0.0117763765,
0.0012549096,
0.0045620543,
0.0064965249,
-0.0059378236,
-0.0033410124,
0.0059115067,
-0.0105761969,
-0.0022643288,
0.0171134621,
0.0038587339,
0.0037912326,
0.0184599031,
-0.0007115726,
0.0031775234,
0.0080539389,
-0.0078746388,
-0.0059426897,
0.0034453925,
0.0005806643,
0.0049475525,
0.0105126575,
0.0057076700,
0.0075258543,
0.0134726204,
0.0014999084,
-0.0025796015,
0.0086198235,
0.0059534512,
0.0017975394,
0.0101744737,
0.0102521218,
0.0115220333,
0.0175473560,
0.0078140087,
0.0035647056,
0.0133723002,
0.0067444481,
-0.0048396913,
0.0067118881,
0.0183786228,
-0.0039587030,
0.0102353953,
0.0158327650,
-0.0025313464,
0.0099223964,
0.0151430257,
-0.0027699340,
0.0064324103,
0.0072426028,
0.0017461349,
0.0091293473,
0.0085996147,
-0.0046952539,
0.0045225774,
0.0127380323,
0.0055565382,
0.0028227312,
0.0066614500,
0.0021280048,
0.0032754466,
0.0104092797,
-0.0021522979,
0.0029481337,
0.0047342908,
0.0017066803,
0.0049827350,
0.0077490443,
-0.0017459400,
-0.0038245558,
0.0102952253,
-0.0095413914,
-0.0164303016,
0.0034806251,
-0.0020327473,
-0.0203944910,
0.0025261045,
-0.0025581222,
-0.0125387721,
0.0013921694,
-0.0101324031,
-0.0215498433,
-0.0021080477,
-0.0091976905,
-0.0250112005,
-0.0109179607,
-0.0063499226,
-0.0203666985,
-0.0078283418,
-0.0090970593,
-0.0218444131,
-0.0021760121,
-0.0095723774,
-0.0212162361,
-0.0104389936,
-0.0111526335,
-0.0211115815,
-0.0075864210,
-0.0092569990,
-0.0198812410,
0.0008011633,
0.0002758560,
-0.0192550104,
-0.0045161257,
-0.0050338469,
-0.0192800257,
-0.0078987619,
-0.0018074056,
-0.0221351869,
-0.0073642768,
0.0102891289,
-0.0059020985,
-0.0038482740,
0.0066295490,
-0.0093251532,
-0.0004349253,
0.0024862639,
-0.0147281568,
-0.0037820127,
0.0085836602,
0.0012247227,
0.0044207438,
0.0130900070,
0.0070572970,
0.0110375825,
0.0140532348,
0.0055216616,
0.0097819129,
0.0150813209,
0.0043728277,
0.0099278633,
0.0192053281,
0.0126132350,
0.0178231746,
0.0215791073,
0.0178342015,
0.0129184853,
0.0230816789,
0.0149124758,
-0.0024251980,
0.0177702885,
0.0161167197,
0.0055282656,
0.0207555369,
0.0159086455,
0.0024065389,
0.0204720329,
0.0138132777,
-0.0013864180,
0.0090257647,
0.0024764545,
0.0002124783,
0.0066484972,
0.0068375291,
0.0045176181,
0.0067605944,
0.0087988293,
-0.0013306164,
-0.0004303223,
0.0032511118,
-0.0102457860,
-0.0009908386,
-0.0006397705,
-0.0087470412,
0.0005571591,
0.0057161688,
-0.0089789825,
-0.0067192777,
-0.0047553745,
-0.0125573799,
-0.0094634844,
-0.0089060832,
-0.0207642913,
-0.0169566814,
0.0052417414,
-0.0186054129,
-0.0208348762,
-0.0009248635,
-0.0122927018,
-0.0171126947,
-0.0078345286,
-0.0196568929,
-0.0168668143,
-0.0075176028,
-0.0192894489,
-0.0165068023,
-0.0082875919,
-0.0108970841,
-0.0144363893,
-0.0076711434,
-0.0098815374,
-0.0123823443,
-0.0066421791,
-0.0091752056,
-0.0179564003,
-0.0082679819,
-0.0082316035,
-0.0119463187,
-0.0019190715,
-0.0080514550,
-0.0128338523,
0.0045230435,
-0.0050652209,
-0.0146028874,
-0.0034122251,
-0.0011908044,
-0.0132796541,
0.0006392943,
0.0028874762,
-0.0134485848,
0.0002824434,
0.0086254589,
-0.0113770477,
-0.0041333255,
0.0109883752,
-0.0056697261,
0.0005429754,
0.0058874167,
-0.0079803653,
0.0005295134,
0.0128104612,
-0.0078429244,
-0.0037612738,
0.0102547947,
-0.0050420826,
0.0019327870,
0.0086265905,
-0.0075396132,
0.0023675289,
0.0131755024,
-0.0035840441,
0.0039996575,
0.0149541218,
-0.0029933103,
0.0036828048,
0.0114333928,
-0.0053613377,
0.0028483968,
0.0163493846,
-0.0053445436,
-0.0063248165,
0.0165018346,
0.0023705019,
-0.0001402073,
0.0091555351,
-0.0017525902,
-0.0001968498,
0.0123657063,
0.0009522184,
-0.0030843345,
0.0065517710,
0.0080084223,
0.0005472654,
0.0070011169,
0.0018747754,
-0.0000473940,
0.0096882144,
0.0054448759,
-0.0034080001,
0.0053170882,
0.0016604700,
-0.0008006640,
0.0037747961,
-0.0079884361,
-0.0071124127,
0.0091108689,
0.0038040890,
-0.0054171961,
0.0046635764,
0.0029963420,
-0.0067070629,
-0.0036965685,
-0.0025349259,
-0.0196151510,
-0.0037211250,
0.0050057536,
-0.0119388346,
0.0003067490,
0.0083713718,
-0.0110535463,
-0.0050497418,
-0.0002751007,
-0.0131178191,
-0.0049443520,
-0.0074337926,
-0.0167008005,
-0.0056948815,
0.0000445805,
-0.0024030902,
-0.0035989084,
0.0010980171,
-0.0077938125,
-0.0058646640,
0.0003069654,
-0.0112942848,
-0.0124621391,
-0.0014832660,
-0.0046256804,
0.0006865076,
0.0108190086,
-0.0041412152,
-0.0002951577,
0.0101053473,
-0.0030477219,
-0.0080642579,
0.0036952016,
0.0015016554,
-0.0056189476,
0.0107068866,
0.0045398404,
0.0025147288,
0.0196832623,
0.0142795462,
-0.0047879736,
0.0109689645,
0.0103715267,
0.0034112963,
0.0122967027,
0.0092384834,
0.0073783649,
0.0191324428,
0.0165957194,
0.0078376215,
0.0160751268,
0.0155232297,
0.0125935674,
0.0143333636,
0.0184889454,
0.0117141334,
0.0176515765,
0.0158843193,
0.0094683319,
0.0175813101,
0.0184811670,
0.0083006928,
0.0140099367,
0.0158289280,
0.0040007853,
0.0086696707,
0.0159150492,
-0.0031993459,
0.0017477531,
0.0200554747,
0.0029556439,
-0.0005433488,
0.0147531200,
-0.0019999119,
-0.0011563983,
0.0114701791,
-0.0073350025,
-0.0083567705,
0.0053795287,
-0.0057540573,
-0.0095060430,
0.0022472665,
-0.0105714342,
-0.0089525543,
0.0035097755,
-0.0136112245,
-0.0179957245,
-0.0040489142,
-0.0116305342,
-0.0173730813,
-0.0037873704,
-0.0194175616,
-0.0138720553,
0.0015434804,
-0.0158137232,
-0.0174604803,
-0.0002253421,
-0.0115311695,
-0.0196578447,
-0.0048177401,
-0.0133068375,
-0.0167421643,
-0.0054126703,
-0.0102518667,
-0.0151331518,
-0.0000744616,
-0.0028725574,
-0.0133538153,
-0.0032957166,
-0.0068861963,
-0.0110814162,
-0.0017464492,
-0.0056499662,
-0.0140528623,
-0.0007565785,
0.0033793868,
-0.0050854487,
-0.0012714816,
-0.0016376249,
-0.0064107594,
0.0019943560,
-0.0012019736,
-0.0096679106,
-0.0008299249,
-0.0002168913,
-0.0025705467,
0.0098400936,
0.0069748852,
-0.0030737375,
0.0089867879,
0.0107630054,
-0.0075417315,
-0.0038479501,
0.0072974241,
-0.0035398407,
0.0009126688,
0.0136731230,
0.0038697349,
0.0102894846,
0.0199005716,
-0.0025393926,
0.0042114905,
0.0086546987,
-0.0037742138,
-0.0040816837,
-0.0026875585,
-0.0024976647,
0.0053892266,
0.0075413687,
0.0038595069,
-0.0008389654,
0.0081490893,
0.0005694348,
-0.0059143230,
-0.0004405213,
-0.0049767233,
-0.0028843773,
0.0069262851,
-0.0029091886,
-0.0037155442,
0.0087369001,
0.0014058559,
-0.0030703750,
0.0006145153,
-0.0036442655,
-0.0084624384,
0.0044587320,
0.0026081011,
-0.0129132736,
0.0050613694,
0.0083090812,
-0.0045934645,
0.0028567296,
0.0013268531,
-0.0079272464,
0.0008889905,
-0.0016862202,
-0.0109171858,
-0.0026257758,
0.0022538807,
-0.0071355039,
-0.0014294863,
-0.0009288531,
-0.0032483344,
0.0023752772,
0.0037443815,
-0.0090420209,
-0.0072619603,
0.0005741746,
-0.0064584278,
-0.0053399946,
-0.0031654187,
-0.0043384344,
0.0037498095,
0.0070420969,
-0.0070360168,
-0.0032631941,
0.0065895300,
-0.0096933721,
-0.0132100210,
0.0001431770,
-0.0054599494,
-0.0092014130,
0.0071371766,
-0.0018853773,
-0.0103038196,
0.0125096515,
-0.0010267696,
-0.0100484909,
0.0012985528,
-0.0086364355,
-0.0139834248,
-0.0023478507,
-0.0056412281,
-0.0138197262,
0.0038781357,
0.0009591281,
-0.0062901480,
0.0021073406,
-0.0044842046,
-0.0130498987,
0.0025535515,
-0.0039465623,
-0.0130700544,
0.0074802707,
0.0081918845,
-0.0012470207,
0.0137231927,
0.0072800363,
-0.0018670015,
0.0168147255,
0.0071148379,
-0.0102354418,
0.0091940742,
0.0167497937,
-0.0010142084,
0.0115459710,
0.0197216645,
0.0061046062,
0.0161272548,
0.0161085073,
0.0028146221,
0.0158409439,
0.0182212368,
0.0060898717,
0.0139450096,
0.0179935582,
0.0151494313,
0.0193106811,
0.0164585300,
0.0081093060,
0.0141408406,
0.0214182939,
0.0116697606,
0.0099344011,
0.0144012934,
0.0102589689,
0.0174488015,
0.0203369595,
0.0096662194,
0.0169305503,
0.0230570659,
0.0094275111,
0.0084798671,
0.0147936009,
0.0032889596,
-0.0004220961,
0.0154080223,
0.0093336571,
0.0028164592,
0.0215703808,
0.0132386489,
0.0018120008,
0.0104657086,
0.0016905277,
-0.0011617950,
0.0043311599,
-0.0101908902,
-0.0141487904,
0.0021462790,
0.0023269756,
-0.0100179389,
-0.0050146230,
-0.0068448628,
-0.0060050860,
-0.0047505004,
-0.0106994985,
-0.0195549205,
-0.0086952019,
-0.0056038192,
-0.0142488852,
-0.0077708806,
-0.0075479811,
-0.0125640947,
-0.0066886633,
-0.0082228817,
-0.0183968395,
-0.0128818769,
-0.0065536336,
-0.0258499086,
-0.0155475382,
-0.0031078225,
-0.0158550944,
-0.0101815304,
0.0022924060,
-0.0143059818,
-0.0084599964,
-0.0033079009,
-0.0206947345,
-0.0165307969,
-0.0080296453,
-0.0144869071,
-0.0107001290,
-0.0051524304,
-0.0097057279,
-0.0077794814,
0.0026622347,
-0.0064261351,
-0.0092440033,
-0.0059897797,
-0.0063158255,
-0.0040534078,
0.0032665615,
-0.0035884674,
0.0001149225,
0.0132053299,
0.0085529275,
0.0015098266,
0.0069852499,
0.0030463510,
0.0042354562,
0.0090777352,
0.0006681550,
-0.0113258045,
0.0092143649,
0.0123739243,
-0.0075032739,
0.0086759236,
0.0168411322,
-0.0016329635,
0.0109896706,
0.0082531888,
-0.0075177113,
0.0038379314,
0.0094781034,
-0.0107661076,
-0.0005592454,
0.0056444639,
-0.0058794250,
-0.0024785618,
0.0003639208,
-0.0115715023,
0.0002069209,
0.0079929633,
-0.0107806697,
-0.0006115748,
0.0059591522,
-0.0073681409,
-0.0022711088,
0.0036305257,
-0.0151205547,
-0.0069208993,
0.0039335480,
-0.0148611162,
-0.0072512892,
0.0035947729,
-0.0131873833,
-0.0087806517,
0.0054093972,
-0.0151107097,
-0.0106636537,
0.0056279944,
-0.0142865945,
-0.0170165803,
-0.0075839781,
-0.0141912922,
-0.0111248121,
-0.0089110313,
-0.0180473048,
-0.0141478442,
-0.0020055398,
-0.0062257280,
-0.0078033847,
-0.0032707658,
-0.0051947413,
-0.0062988652,
-0.0028197092,
-0.0063793031,
-0.0100809392,
0.0002374592,
-0.0034723859,
-0.0039910534,
0.0108530186,
0.0073448941,
0.0024554403,
0.0092602782,
0.0010536412,
-0.0069001345,
0.0054428936,
0.0052170944,
-0.0136518758,
0.0014940065,
0.0123613477,
-0.0006487783,
0.0097144078,
0.0106693078,
-0.0032551007,
0.0045804405,
0.0108503914,
-0.0039531095,
-0.0002248222,
-0.0005552563,
-0.0058205002,
0.0045242882,
0.0068050670,
-0.0016567815,
0.0065317787,
0.0113005973,
0.0035889214,
-0.0018834783,
0.0042461739,
0.0039800536,
0.0024671266,
0.0060244971,
0.0011693810,
0.0075911642,
0.0211976189,
0.0063828002,
0.0021927033,
0.0189484730,
0.0049703531,
-0.0002682877,
0.0107442606,
0.0038789210,
-0.0004137080,
0.0179738402,
0.0101016350,
0.0015918415,
0.0184839424,
0.0150559898,
0.0004897559,
0.0116697643,
0.0061189272,
0.0008265415,
0.0129798977,
0.0094316602,
0.0051558157,
0.0059768679,
0.0121689765,
0.0057786726,
0.0062652961,
0.0159213990,
0.0011514229,
0.0124120517,
0.0148548409,
0.0052995253,
0.0099229636,
0.0086441459,
0.0003208521,
0.0195681639,
0.0091411099,
0.0014095624,
0.0097469250,
0.0154754836,
0.0012026508,
-0.0006475543,
0.0138038732,
-0.0004047650,
-0.0088067325,
0.0072506601,
-0.0070717987,
-0.0038800016,
0.0106396992,
-0.0047028032,
-0.0123940930,
0.0056332694,
-0.0023269858,
-0.0156101389,
-0.0031663559,
-0.0092393141,
-0.0133048613,
0.0033576146,
-0.0046987571,
-0.0154402684,
0.0026649442,
-0.0081957141,
-0.0147502357,
-0.0046122405,
-0.0106319077,
-0.0160481576,
0.0031406963,
-0.0073755947,
-0.0140758865,
0.0073158937,
0.0009200490,
-0.0133113451,
0.0019657770,
-0.0076973015,
-0.0205151346,
-0.0049902224,
-0.0069754296,
-0.0195150878,
-0.0030549394,
0.0074876500,
-0.0084423497,
0.0035413839,
0.0029950594,
-0.0141487913,
0.0004019699,
0.0011437195,
-0.0135102673,
-0.0018182928,
0.0041269506,
-0.0020466191,
0.0082629556,
0.0056005805,
0.0038137680,
0.0037455724,
0.0137809999,
-0.0044006766,
0.0005855373,
0.0085023874,
0.0013262304,
0.0123079661,
0.0155082401,
0.0042157518,
0.0186688323,
0.0195955466,
0.0059390906,
0.0079893153,
0.0141400564,
0.0037631919,
-0.0045958762,
0.0096054245,
0.0057907859,
0.0006439671,
0.0147452094,
0.0085388292,
-0.0017920488,
0.0201333687,
0.0090939347,
-0.0044219112,
0.0085701598,
0.0018368429,
-0.0049855304,
0.0047811810,
-0.0068259151,
-0.0072527048,
0.0041098851,
0.0001148580,
-0.0031379701,
-0.0032452333,
-0.0012545288,
-0.0105169266,
-0.0029445281,
-0.0045631705,
-0.0177016445,
-0.0048214430,
0.0005763419,
-0.0119234882,
-0.0031010387,
-0.0085763745,
-0.0147750033,
-0.0019183998,
-0.0071620559,
-0.0247581415,
-0.0201785862,
0.0018815065,
-0.0213684663,
-0.0194416940,
-0.0067552757,
-0.0208793581,
-0.0127541441,
-0.0036224513,
-0.0230929088,
-0.0196726527,
-0.0120036434,
-0.0192654021,
-0.0142617021,
-0.0094321147,
-0.0155631471,
-0.0101185022,
-0.0009964097,
-0.0073009608,
-0.0153349666,
-0.0045066616,
-0.0146580944,
-0.0164611470,
-0.0131584425,
-0.0157353915,
-0.0109530566,
-0.0021832283,
-0.0081319623,
-0.0046973210,
0.0103004882,
-0.0035624250,
-0.0051435339,
0.0028674782,
-0.0040200874,
-0.0147180455,
-0.0002296305,
0.0029394487,
-0.0129269892,
0.0058754203,
0.0072299577,
-0.0080282716,
-0.0015512416,
0.0045252354,
-0.0092126578,
0.0012575777,
0.0051015466,
-0.0078045996,
0.0053606629,
0.0209227242,
0.0008352334,
0.0047957692,
0.0125039136,
-0.0019227292,
0.0058890600,
0.0095686307,
-0.0084732296,
0.0022417470,
0.0138288094,
-0.0004969209,
0.0102633014,
0.0193604734,
0.0046973871,
0.0140292747,
0.0211146474,
-0.0016935819,
0.0072932434,
0.0189910941,
-0.0031694900,
-0.0025155349,
0.0166542921,
-0.0018722331,
0.0031968092,
0.0191908348,
0.0002433624,
0.0014810053,
0.0185427275,
0.0031445008,
0.0016329563,
0.0100694653,
0.0022054042,
0.0068006520,
0.0113918688,
0.0089637833,
0.0031217947,
0.0143499663,
0.0083066421,
0.0054477751,
0.0055829519,
0.0026834444,
0.0004612076,
0.0080003953,
-0.0026982226,
-0.0056401542,
0.0087444959,
0.0085057309,
0.0004333448,
0.0101261269,
0.0043676915,
-0.0028018027,
0.0036084766,
-0.0006818392,
-0.0217085369,
-0.0021552485,
0.0058945776,
-0.0083777439,
0.0035423178,
0.0126499226,
-0.0023115305,
-0.0008656835,
0.0034475045,
-0.0115654375,
-0.0050025848,
-0.0022695707,
-0.0162623413,
-0.0036410103,
0.0066856951,
0.0001071002,
0.0006296590,
0.0019049791,
-0.0050485637,
-0.0017260730,
-0.0004805546,
-0.0110498331,
-0.0148277134,
-0.0018271402,
-0.0041433931,
0.0001278788,
0.0094977692,
-0.0025972817,
-0.0039659422,
0.0114852283,
0.0021213146,
-0.0066038566,
0.0026443251,
0.0003313256,
-0.0109765437,
0.0135743227,
0.0029931872,
-0.0088383825,
0.0162073895,
0.0116674686,
-0.0067580356,
0.0097833211,
0.0040126331,
0.0024759183,
0.0100625008,
0.0046415525,
0.0052929549,
0.0149863157,
0.0159333628,
0.0053514298,
0.0103511736,
0.0154421926,
0.0065486268,
0.0071233255,
0.0075664632,
0.0038435855,
0.0072634714,
0.0099650593,
-0.0040553017,
0.0128815398,
0.0122660138,
0.0079306616,
0.0123248668,
0.0145830596,
0.0011228297,
0.0057778270,
0.0158033911,
-0.0028536981,
-0.0073962244,
0.0148977656,
0.0009984632,
-0.0010451784,
0.0143733816,
0.0008921750,
-0.0075180493,
0.0097617470,
-0.0061312690,
-0.0110408608,
-0.0012826761,
-0.0074177105,
-0.0132733583,
0.0033610794,
-0.0042524752,
-0.0123432074,
0.0047761789,
-0.0073119444,
-0.0178944170,
-0.0057001277,
-0.0121827787,
-0.0182951819,
-0.0055208616,
-0.0169129949,
-0.0200195592,
0.0021547172,
-0.0104455072,
-0.0229159482,
-0.0076966081,
-0.0119856596,
-0.0251601376,
-0.0071571851,
-0.0137285748,
-0.0264754780,
-0.0056082821,
-0.0063595087,
-0.0205058157,
-0.0048013125,
-0.0037363400,
-0.0193737242,
-0.0089534950,
-0.0116491690,
-0.0221328400,
-0.0080365445,
-0.0054119579,
-0.0166962743,
-0.0066098101,
0.0033049705,
-0.0042672511,
-0.0015573140,
-0.0025759046,
-0.0103628151,
-0.0009253381,
-0.0017004389,
-0.0118808243,
-0.0075524934,
0.0011046003,
-0.0062289694,
0.0072295265,
0.0093916450,
-0.0040436294,
0.0028321298,
0.0109161474,
-0.0038609200,
-0.0061091883,
0.0095665017,
-0.0016598799,
0.0008078013,
0.0179338716,
0.0042065484,
0.0047096717,
0.0198313929,
0.0057064304,
-0.0004017743,
0.0089847781,
0.0031267018,
-0.0016119173,
0.0075193378,
0.0002330907,
0.0047088261,
0.0149896750,
0.0096981302,
-0.0003636460,
0.0098653147,
0.0049157087,
-0.0004264671,
0.0039710738,
-0.0025758166,
-0.0020598809,
0.0091804489,
0.0083948085,
-0.0004309044,
0.0108345486,
0.0081799384,
-0.0027250198,
0.0033449680,
0.0047452063,
-0.0110675665,
0.0050306469,
0.0106377890,
-0.0058392361,
0.0016177453,
0.0148716280,
-0.0046428144,
0.0008282007,
0.0052548898,
-0.0170968100,
-0.0036865517,
-0.0017439565,
-0.0101221353,
-0.0004029245,
0.0101553174,
-0.0000093988,
0.0041928208,
0.0028866492,
-0.0023323728,
-0.0010207482,
-0.0009678038,
-0.0132270632,
-0.0196158588,
-0.0057036798,
-0.0082401941,
-0.0097670257,
-0.0060661901,
-0.0098457383,
-0.0018957508,
0.0050504138,
-0.0077138492,
-0.0094308341,
0.0010615609,
-0.0081314119,
-0.0166856330,
-0.0006304045,
-0.0080135437,
-0.0135804862,
0.0028371429,
0.0005134479,
-0.0181695931,
0.0002667783,
-0.0046225633,
-0.0198011678,
-0.0117884623,
-0.0098380558,
-0.0179653075,
-0.0051071811,
-0.0021355953,
-0.0151362717,
0.0015710418,
0.0044558747,
-0.0099016447,
-0.0043919343,
-0.0047541442,
-0.0176295657,
-0.0059478036,
-0.0018521270,
-0.0182515234,
-0.0015574163,
0.0033797722,
-0.0070596910,
0.0055687483,
0.0056327498,
-0.0115529653,
0.0101027265,
0.0123979617,
-0.0071829669,
0.0004011704,
0.0178168919,
0.0011048005,
0.0051510683,
0.0176305305,
0.0030520596,
0.0096616065,
0.0211249515,
-0.0018623425,
0.0036912365,
0.0141888969,
0.0042840787,
0.0086495755,
0.0157895479,
0.0090404702,
0.0175762288,
0.0250776410,
0.0116795963,
0.0120695792,
0.0201527495,
0.0149431964,
0.0082673561,
0.0137152150,
0.0039559910,
0.0113003338,
0.0186298080,
0.0072190468,
0.0126583576,
0.0222258847,
0.0168612748,
0.0121863289,
0.0216386840,
0.0096895164,
0.0007219843,
0.0165331103,
0.0101595223,
-0.0024768792,
0.0168536101,
0.0158863049,
0.0041099284,
0.0116632041,
0.0046635265,
-0.0015577353,
0.0043829931,
-0.0043368917,
-0.0140792970,
-0.0035271882,
0.0040720808,
-0.0016259542,
0.0024154983,
0.0027066190,
-0.0045541530,
-0.0032054284,
-0.0057226587,
-0.0191763248,
-0.0126502160,
-0.0070145889,
-0.0151204523,
-0.0037596633,
-0.0024051971,
-0.0082808482,
0.0009718310,
0.0002145507,
-0.0146364961,
-0.0097441198,
-0.0018564024,
-0.0116157159,
-0.0139295040,
0.0011791509,
-0.0103097511,
-0.0069940388,
0.0139434934,
-0.0109877987,
-0.0101955757,
0.0032251792,
-0.0095329247,
-0.0103488108,
-0.0050780717,
-0.0087620048,
-0.0045180311,
0.0046673757,
-0.0040063313,
-0.0024504096,
0.0079814419,
0.0010349122,
-0.0030750243,
-0.0001188345,
-0.0048541599,
-0.0097594215,
0.0011034518,
-0.0014087314,
-0.0033272505,
0.0057151755,
0.0042889286,
0.0013289670,
0.0131585523,
0.0027731971,
0.0004695037,
0.0113102617,
0.0063872659,
-0.0040923008,
0.0121661173,
0.0129611408,
-0.0040710103,
0.0043368568,
0.0100300051,
-0.0013861303,
0.0074132141,
0.0074229054,
-0.0047221845,
0.0040948116,
0.0116946697,
-0.0036480094,
-0.0025682314,
0.0078842370,
0.0001692759,
0.0036350721,
0.0108159045,
-0.0071932646,
-0.0006825514,
0.0117516834,
-0.0075649978,
-0.0012129643,
0.0059113111,
-0.0098249773,
0.0013442793,
0.0097445734,
-0.0078994902,
-0.0004206654,
0.0087541770,
-0.0076883305,
-0.0020893200,
0.0074563152,
-0.0114465980,
-0.0068517001,
0.0096405232,
-0.0095694670,
-0.0075844461,
0.0131364735,
-0.0073623010,
-0.0082296766,
-0.0010479188,
-0.0140412617,
-0.0116563011,
-0.0027301470,
-0.0152978059,
-0.0138345445,
-0.0005617681,
-0.0060733799,
-0.0068344353,
-0.0009579976,
-0.0079692490,
-0.0074564256,
-0.0026975754,
-0.0083767259,
-0.0151030617,
-0.0031265481,
-0.0105140870,
-0.0094969384,
0.0009154123,
-0.0026415801,
-0.0036798001,
0.0073659741,
-0.0049599186,
-0.0107526453,
0.0016700128,
-0.0031906017,
-0.0186928585,
-0.0045218905,
0.0012494485,
-0.0090597961,
0.0062143160,
0.0033409065,
-0.0089026187,
0.0012718455,
0.0007617690,
-0.0100540929,
-0.0050131222,
-0.0069813514,
-0.0128459260,
-0.0036616079,
0.0030641109,
-0.0037986436,
-0.0016049175,
0.0038530058,
-0.0036894721,
0.0003432002,
0.0035791600,
-0.0039990656,
0.0025205512,
0.0089819664,
-0.0021983602,
0.0039742296,
0.0145150153,
0.0035316269,
0.0041441391,
0.0115719112,
0.0029292481,
0.0053319703,
0.0118300114,
0.0005976257,
-0.0031030190,
0.0194765851,
0.0042764065,
0.0002971195,
0.0178239886,
0.0083658984,
0.0055389619,
0.0131023908,
0.0019827436,
0.0013869661,
0.0164260287,
0.0051569282,
-0.0013711916,
0.0066843391,
0.0055827363,
0.0107183503,
0.0095337741,
0.0097843613,
0.0034641908,
0.0139207812,
0.0097606108,
0.0027384821,
0.0041830158,
0.0026792495,
0.0005108789,
0.0110639613,
0.0074793766,
-0.0028790422,
0.0107690636,
0.0109835137,
-0.0008008601,
0.0019776239,
0.0034495557,
-0.0036654072,
0.0020555204,
0.0093205031,
-0.0116645359,
-0.0049762540,
0.0142349601,
-0.0068339668,
-0.0103158560,
-0.0008621642,
-0.0114913490,
-0.0101263113,
-0.0030111545,
-0.0154502783,
-0.0099189254,
0.0040680128,
-0.0053076921,
-0.0108130835,
0.0020060532,
-0.0090656802,
-0.0134619437,
-0.0063554877,
-0.0154050197,
-0.0167704970,
0.0012571819,
-0.0103794672,
-0.0106971888,
0.0084406305,
-0.0059598070,
-0.0047724964,
0.0008553931,
-0.0088646850,
-0.0160639286,
0.0029779444,
-0.0054834150,
-0.0209240522,
0.0007318783,
-0.0007660944,
-0.0093623353,
0.0118616782,
-0.0034946075,
-0.0096564870,
0.0079041943,
0.0015930093,
-0.0113958875,
0.0003205141,
-0.0047639688,
-0.0029641939,
0.0068003098,
0.0050073122,
-0.0006255230,
0.0081589958,
0.0142347636,
0.0043303147,
0.0096909786,
0.0053505683,
0.0031426467,
0.0141560296,
0.0084943660,
0.0035834198,
0.0196030401,
0.0188899860,
0.0109376842,
0.0183690321,
0.0194856822,
0.0058900258,
0.0101454817,
0.0144024976,
-0.0035596525,
0.0090555577,
0.0218410902,
0.0040787030,
0.0086108418,
0.0220235996,
0.0113607580,
0.0124544241,
0.0128410254,
-0.0041772323,
0.0022239725,
0.0055456683,
-0.0025184574,
-0.0011163624,
0.0074485382,
0.0061522853,
0.0037768357,
0.0056955209,
-0.0027835579,
-0.0059975227,
0.0021577971,
-0.0030121631,
-0.0070851240,
-0.0000347590,
-0.0038565977,
-0.0025105760,
0.0077164145,
-0.0073582027,
-0.0095276162,
-0.0025222180,
-0.0071462784,
-0.0235269871,
-0.0142538454,
-0.0092716999,
-0.0192088149,
-0.0047298232,
-0.0075707734,
-0.0185563359,
-0.0009857985,
-0.0043542143,
-0.0218137186,
-0.0121607762,
-0.0120629575,
-0.0172904376,
-0.0092618419,
-0.0095117986,
-0.0178635083,
-0.0053989352,
-0.0025035115,
-0.0119598126,
-0.0095177665,
-0.0074489499,
-0.0115756337,
-0.0087510841,
-0.0081847794,
-0.0135055296,
-0.0060210614,
-0.0002651094,
-0.0079889046,
-0.0024241644,
0.0034290308,
-0.0064880499,
-0.0032200087,
-0.0002966468,
-0.0133723561,
-0.0114410371,
0.0061582676,
-0.0076326127,
-0.0109804654,
0.0073165870,
0.0035500880,
-0.0068668853,
0.0082998546,
-0.0027020900,
-0.0088623427,
0.0054483810,
-0.0034859683,
-0.0129339918,
-0.0025067017,
-0.0007675128,
-0.0035468608,
0.0054008611,
0.0031665512,
-0.0068313554,
0.0114672091,
0.0068038772,
-0.0051524881,
0.0019158677,
0.0064058178,
-0.0066331094,
0.0095538506,
0.0029135055,
-0.0046451632,
0.0143467765,
0.0099659944,
-0.0078697726,
0.0068185315,
0.0075911595,
-0.0087476037,
-0.0009207338,
0.0079545565,
-0.0064587286,
0.0088900924,
0.0194986574,
-0.0018702813,
0.0078945579,
0.0178861469,
-0.0016530284,
0.0023988590,
0.0090890620,
-0.0041058669,
0.0061488547,
0.0133742094,
0.0033402094,
0.0104118707,
0.0156787708,
0.0087826243,
0.0096645327,
0.0140483230,
-0.0008369077,
0.0025766683,
0.0103657134,
0.0009873873,
0.0028311086,
0.0135839488,
0.0082850968,
0.0132625792,
0.0162657723,
-0.0002671506,
0.0001745930,
0.0113241272,
-0.0042146323,
-0.0192528330,
-0.0001616967,
0.0013819735,
-0.0094839949,
0.0086133592,
0.0023257625,
-0.0024490142,
0.0089260479,
-0.0035849295,
-0.0099455984,
-0.0069322833,
-0.0102453874,
-0.0208285246,
-0.0099072289,
-0.0060505383,
-0.0040043695,
0.0024731802,
0.0016290969,
-0.0087560443,
-0.0045947940,
-0.0008767000,
-0.0158549193,
-0.0115490695,
-0.0103009725,
-0.0154350838,
0.0008724759,
0.0025430273,
-0.0073101595,
0.0013377483,
0.0039648050,
-0.0033179249,
-0.0059291106,
-0.0002279266,
-0.0172483139,
-0.0112407692,
0.0100448877,
-0.0050582532,
-0.0065950979,
0.0161472764,
0.0015209318,
0.0021462492,
0.0107326582,
-0.0059578139,
-0.0025481330,
0.0114580765,
-0.0020947622,
0.0020163301,
0.0115241595,
0.0113687208,
0.0118083227,
0.0182181261,
0.0134189753,
0.0116087627,
0.0155468434,
0.0081002032,
0.0031828568,
0.0137224030,
0.0122650117,
0.0070675444,
0.0177900754,
0.0136844497,
0.0162886009,
0.0218447782,
0.0101307454,
0.0017732175,
0.0164129455,
0.0157244373,
-0.0008433990,
0.0093276761,
0.0166681036,
0.0033969544,
0.0145814586,
0.0193086937,
0.0042208950,
0.0076407976,
0.0193246901,
0.0020453257,
0.0039329077,
0.0087339859,
-0.0037468176,
-0.0028734598,
0.0115331346,
-0.0026009325,
-0.0042624995,
0.0085352873,
-0.0038742335,
-0.0055783899,
0.0060363850,
-0.0097552110,
-0.0102046542,
0.0012373262,
-0.0186517891,
-0.0137901856,
0.0066679344,
-0.0092397332,
-0.0124649946,
-0.0023711030,
-0.0144057050,
-0.0150234308,
-0.0022898263,
-0.0217946712,
-0.0289629567,
-0.0012073294,
-0.0139265927,
-0.0223993212,
-0.0025016130,
-0.0136300530,
-0.0167509392,
-0.0035966353,
-0.0119490605,
-0.0205981024,
-0.0066369567,
-0.0061515681,
-0.0151353125,
-0.0066079432,
-0.0033737752,
-0.0077723176,
-0.0007753677,
-0.0047970894,
-0.0135541698,
-0.0054528303,
-0.0055950065,
-0.0188262966,
-0.0033092976,
-0.0067909090,
-0.0060384590,
0.0094305389,
0.0087099327,
-0.0010252817,
0.0101276664,
0.0099735977,
-0.0072209192,
0.0002383928,
0.0031701021,
-0.0104641933,
-0.0012016314,
0.0128346039,
-0.0053589577,
0.0045104073,
0.0186635107,
0.0032954379,
0.0047789877,
0.0106745763,
0.0010255757,
0.0047869035,
0.0087699629,
-0.0033648554,
0.0022747579,
0.0090373009,
0.0039137490,
0.0013002385,
0.0062902095,
0.0048312834,
0.0010818284,
0.0103133926,
-0.0037691980,
0.0003628171,
0.0063342373,
-0.0014170711,
-0.0057965480,
0.0067061465,
0.0022765375,
0.0005485279,
0.0091961315,
0.0003753942,
-0.0076909387,
0.0077872416,
0.0067799627,
-0.0149698984,
0.0046425918,
0.0058237282,
-0.0088565005,
0.0062886467,
0.0011326148,
-0.0152982632,
-0.0000788795,
-0.0015921122,
-0.0121319350,
-0.0025370461,
-0.0024385753,
-0.0086303810,
0.0021961504,
0.0017009461,
-0.0088009555,
-0.0016487064,
0.0023879465,
-0.0077121011,
-0.0078132562,
-0.0069716200,
-0.0114942146,
-0.0067076436,
-0.0100661265,
-0.0154847326,
-0.0052888389,
-0.0001045907,
-0.0109463260,
-0.0041827890,
0.0029141428,
-0.0085887611,
-0.0124299936,
-0.0027392185,
-0.0136622088,
-0.0162397008,
0.0051218690,
-0.0062075774,
-0.0139381783,
0.0065307897,
-0.0004516773,
-0.0123412525,
0.0015613153,
-0.0110337520,
-0.0143422922,
-0.0002608700,
-0.0076303920,
-0.0145014636,
0.0003501492,
-0.0010498036,
-0.0096940128,
-0.0025294127,
-0.0057077077,
-0.0160359163,
-0.0038804188,
-0.0040744515,
-0.0155971991,
-0.0016658030,
-0.0017599402,
-0.0090422444,
0.0096494481,
0.0045955549,
-0.0116480421,
0.0075919656,
0.0091162249,
-0.0108807152,
-0.0012281798,
0.0089035472,
-0.0051376931,
0.0066937814,
0.0120467357,
-0.0043168589,
0.0091188047,
0.0205309689,
-0.0025634929,
0.0032915818,
0.0146639403,
0.0030772483,
0.0053329645,
0.0152010694,
0.0006714738,
0.0106870802,
0.0199125167,
0.0089625744,
0.0086843362,
0.0171112604,
0.0079603633,
0.0057271710,
0.0133539345,
-0.0002385661,
0.0096733272,
0.0181263052,
0.0075885002,
0.0067333337,
0.0222615916,
0.0106808599,
0.0135004697,
0.0183324460,
-0.0019613418,
0.0026249611,
0.0089790542,
0.0083256708,
-0.0085736578,
0.0199983083,
0.0113110011,
0.0037144916,
0.0154683655,
0.0135973617,
-0.0075356853,
0.0073206509,
-0.0024281763,
-0.0086970273,
0.0001524811,
-0.0069787940,
0.0004720617,
0.0051660473,
-0.0016327731,
-0.0029103695,
-0.0012454020,
-0.0017149019,
-0.0113461642,
-0.0162168164,
-0.0088095609,
-0.0146756973,
-0.0117532117,
-0.0030606112,
-0.0101448772,
-0.0005959422,
0.0030740802,
-0.0160090439,
-0.0090856701,
-0.0002369391,
-0.0184229873,
-0.0194495153,
-0.0028731404,
-0.0128515810,
-0.0099002980,
0.0107100252,
-0.0070118993,
-0.0122120231,
0.0060757725,
-0.0085040946,
-0.0130522391,
-0.0057351524,
-0.0189170148,
-0.0082559967,
0.0037391451,
-0.0064805858,
-0.0034756914,
0.0069735204,
0.0063413950,
0.0012672876,
0.0077080610,
-0.0004110321,
-0.0045227059,
0.0036675669,
0.0038825488,
0.0000381319,
0.0083916429,
0.0070463489,
0.0115086641,
0.0206582770,
0.0097504016,
0.0029477035,
0.0201126393,
0.0145910624,
-0.0035192280,
0.0099139418,
0.0209172424,
0.0021268122,
0.0148048941,
0.0184328388,
0.0046351776,
0.0151821654,
0.0172119811,
0.0002759082,
0.0096901301,
0.0171806179,
0.0044397418,
0.0031850326,
0.0116980309,
0.0015283889,
0.0060605332,
0.0089833448,
-0.0024834557,
-0.0062683672,
0.0126918908,
-0.0022025211,
-0.0041070418,
0.0088028805,
-0.0038549691,
0.0073785298,
0.0112365270,
-0.0062906854,
-0.0043378328,
0.0127783790,
-0.0015856546,
-0.0067481278,
0.0098893717,
-0.0101493504,
-0.0124160303,
0.0135105178,
-0.0046205604,
-0.0176919401,
0.0064148726,
-0.0012307151,
-0.0106617631,
0.0033253659,
-0.0116695259,
-0.0167796426,
0.0005018739,
-0.0089628324,
-0.0222507119,
-0.0062246579,
-0.0059183929,
-0.0106484247,
0.0006847585,
-0.0076394174,
-0.0108330315,
-0.0029033972,
-0.0095347492,
-0.0177461393,
-0.0077852923,
-0.0121456869,
-0.0145549504,
-0.0023195331,
-0.0022846535,
-0.0083688078,
0.0067855418,
0.0000892072,
-0.0104482649,
-0.0023823816,
-0.0017844976,
-0.0179484282,
-0.0113493875,
0.0022898449,
-0.0123909628,
0.0053543281,
0.0106837433,
-0.0053646304,
-0.0007128067,
0.0070305709,
-0.0057655219,
-0.0074059907,
-0.0068504806,
-0.0156459566,
-0.0054673050,
0.0028783202,
-0.0013716789,
-0.0015114777,
0.0079696178,
0.0001796994,
-0.0008598019,
0.0003669894,
