Filename,STFMK-20201105-LW19-1935_20201202_124005_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009941,
-0.0053016818,
0.0146675594,
0.0059269620,
-0.0097479820,
0.0172017161,
0.0130207110,
-0.0012535102,
0.0122140544,
0.0048391526,
-0.0002863482,
0.0103810430,
0.0047758054,
0.0008869402,
0.0128889363,
0.0126059316,
0.0017964951,
0.0111375470,
0.0100760926,
0.0046554198,
0.0065967576,
0.0053484915,
-0.0027255553,
0.0062162299,
0.0067888247,
-0.0024738098,
0.0061124614,
0.0093021411,
0.0026169321,
0.0132254362,
0.0132161137,
-0.0020906096,
0.0052696629,
0.0112412013,
-0.0047565894,
-0.0057011023,
0.0047227629,
-0.0070393868,
-0.0018157444,
0.0089808069,
-0.0079316190,
-0.0054148026,
0.0046640630,
-0.0056751627,
-0.0099805761,
-0.0092375129,
-0.0126865897,
-0.0109990211,
-0.0043633590,
-0.0116421338,
-0.0139508620,
-0.0051627755,
-0.0090058846,
-0.0186766367,
-0.0110919951,
-0.0158820935,
-0.0158159528,
-0.0090458626,
-0.0162548255,
-0.0153230727,
-0.0023618215,
-0.0075178342,
-0.0129031446,
-0.0066698599,
-0.0088903112,
-0.0158991516,
-0.0056405901,
-0.0128912088,
-0.0244629290,
-0.0039115427,
-0.0045856466,
-0.0205954425,
-0.0002464987,
-0.0004746666,
-0.0135628143,
-0.0017362875,
-0.0047123162,
-0.0154966963,
-0.0036271769,
-0.0078943055,
-0.0092800604,
-0.0042170566,
-0.0031829986,
-0.0092940778,
0.0007375072,
0.0016864876,
-0.0063888291,
-0.0046252203,
0.0050857845,
-0.0006610500,
0.0004327240,
0.0045662550,
0.0016540331,
0.0124422982,
0.0128181279,
-0.0009002145,
0.0103252996,
0.0193225257,
0.0059919953,
0.0036976698,
0.0125901308,
0.0081201158,
0.0010141443,
0.0151650179,
0.0022157771,
-0.0013337072,
0.0195599739,
0.0094755832,
0.0003493366,
0.0168117173,
0.0145310163,
0.0037196279,
0.0105719771,
0.0043812930,
-0.0016623166,
0.0143244509,
0.0090456093,
-0.0052606799,
0.0079752896,
0.0092902882,
-0.0005732829,
0.0105882175,
0.0056862547,
-0.0060923705,
0.0118618505,
0.0048853452,
-0.0047330898,
0.0075146304,
0.0052429596,
-0.0060987193,
0.0134737324,
0.0038220023,
-0.0086137541,
0.0065365182,
0.0084299101,
-0.0114385961,
0.0022447605,
0.0026422930,
-0.0095324507,
0.0043861191,
0.0015618615,
-0.0172929559,
-0.0004053710,
0.0030213795,
-0.0117657688,
-0.0067888722,
-0.0022066899,
-0.0084663397,
-0.0041388334,
-0.0001851155,
-0.0065847910,
0.0003906663,
0.0045485562,
-0.0060553658,
-0.0042821812,
-0.0007103847,
-0.0087037627,
-0.0052021183,
-0.0025396782,
-0.0107892612,
0.0047824527,
0.0132510988,
0.0022659823,
0.0021645385,
0.0113889519,
0.0027567199,
-0.0044447756,
0.0055465940,
-0.0069258926,
-0.0085653104,
0.0167311747,
0.0060319039,
0.0005586580,
0.0161543284,
0.0068485355,
0.0025702445,
0.0119273597,
-0.0002581495,
-0.0077592558,
0.0019220432,
-0.0001994985,
-0.0031808838,
0.0032027403,
0.0032903559,
0.0026101647,
0.0076869922,
0.0045465720,
-0.0031205986,
0.0081537208,
0.0088489968,
-0.0014755368,
0.0055660889,
0.0077727814,
0.0050584134,
0.0131286383,
0.0099987127,
0.0015681847,
0.0121783735,
0.0153469155,
-0.0028432822,
0.0028960544,
0.0129020493,
-0.0002357404,
0.0060257921,
0.0150759937,
0.0016398762,
0.0111079291,
0.0190822743,
-0.0006326272,
0.0041488851,
0.0129844639,
0.0035914744,
0.0048345057,
0.0073471088,
-0.0023661712,
0.0040593552,
0.0093418639,
0.0000978880,
0.0006445809,
0.0086744390,
0.0051339502,
0.0030335630,
0.0085905436,
0.0014365737,
0.0008860957,
0.0073012998,
0.0018531983,
-0.0008295034,
0.0084840301,
0.0007134671,
0.0016678263,
0.0097892052,
-0.0024123562,
-0.0084612072,
0.0045432667,
-0.0013837840,
-0.0218747389,
-0.0051747351,
-0.0002030401,
-0.0119351922,
-0.0024549861,
-0.0051444350,
-0.0188960601,
-0.0037652988,
-0.0096919816,
-0.0221443251,
-0.0159277897,
-0.0103284875,
-0.0201779231,
-0.0109826205,
-0.0079234270,
-0.0168389194,
-0.0130804703,
-0.0077572088,
-0.0222673044,
-0.0154149625,
-0.0083547225,
-0.0219489671,
-0.0125046968,
-0.0105315577,
-0.0190175287,
-0.0062724738,
-0.0011499856,
-0.0196432360,
-0.0097114956,
-0.0023479105,
-0.0201737657,
-0.0157366227,
-0.0053664320,
-0.0179478396,
-0.0126211084,
0.0076089008,
-0.0065094880,
-0.0063025882,
0.0070123556,
-0.0066368561,
-0.0084208734,
0.0022944394,
-0.0153110232,
-0.0094472785,
0.0068724891,
-0.0036543808,
-0.0046085659,
0.0131656798,
0.0119906198,
0.0120279239,
0.0141968951,
0.0043140324,
0.0068619903,
0.0173481740,
0.0038939910,
0.0021102200,
0.0136759179,
0.0109813744,
0.0099133644,
0.0196803268,
0.0121775139,
0.0118177272,
0.0222794302,
0.0146890162,
0.0016021741,
0.0137068368,
0.0156653412,
-0.0010418879,
0.0132981129,
0.0151149640,
0.0036069793,
0.0162229985,
0.0132610910,
-0.0001526969,
0.0054105506,
0.0062290160,
-0.0032746603,
0.0004726436,
0.0004216515,
0.0039014977,
0.0065903841,
0.0111273127,
0.0044980417,
0.0033103421,
0.0074607851,
0.0012824391,
-0.0015927525,
0.0010524562,
-0.0110400142,
-0.0017847146,
0.0061608548,
-0.0001221104,
-0.0014585648,
0.0086858012,
-0.0007795392,
-0.0015550500,
0.0016043654,
-0.0111649800,
-0.0131209977,
0.0059861792,
-0.0059508160,
-0.0189105328,
0.0071937945,
0.0007361614,
-0.0115135545,
0.0026630724,
-0.0082877157,
-0.0105126007,
-0.0035377741,
-0.0127494391,
-0.0167434774,
-0.0005594610,
-0.0090246219,
-0.0082027409,
-0.0006179018,
-0.0005337633,
-0.0040047434,
0.0013193703,
-0.0024633831,
-0.0121220518,
-0.0055061616,
-0.0014812959,
-0.0105559994,
-0.0029421286,
-0.0028725914,
-0.0027076176,
0.0085681630,
0.0070130564,
-0.0091365529,
0.0043212115,
0.0077586779,
-0.0069897813,
-0.0041730972,
0.0111199375,
-0.0057745888,
0.0017466077,
0.0166894272,
0.0026755803,
-0.0024739197,
0.0134506552,
0.0002087393,
-0.0007412644,
0.0065887445,
-0.0028622071,
-0.0009262382,
0.0153981252,
0.0037174141,
-0.0019510840,
0.0177534278,
0.0140177812,
0.0018770325,
0.0159369465,
0.0084110266,
0.0031146433,
0.0134379463,
0.0032216844,
-0.0023781070,
0.0166815314,
0.0060013891,
-0.0011587748,
0.0159745440,
0.0084671909,
-0.0007669989,
0.0131865051,
0.0074356678,
-0.0091243861,
0.0147203784,
0.0118102739,
-0.0070902482,
0.0123273358,
0.0128774298,
-0.0006970024,
0.0143342465,
0.0077952170,
-0.0048071756,
0.0083388053,
0.0117343795,
-0.0026550959,
0.0042688735,
0.0057943994,
0.0008244527,
0.0097515704,
0.0114080319,
0.0013975252,
0.0070838369,
0.0145823974,
0.0046862704,
0.0082842242,
0.0059044380,
-0.0044574849,
0.0079550389,
0.0096338326,
-0.0086403266,
0.0010033061,
0.0112055764,
-0.0032183947,
-0.0048890342,
0.0000297601,
-0.0117450077,
-0.0117941620,
0.0020887037,
-0.0063327677,
-0.0073836129,
0.0134331034,
-0.0015752559,
-0.0093167461,
0.0047676829,
-0.0082907621,
-0.0140706915,
-0.0126727577,
-0.0195178539,
-0.0179548394,
-0.0046980856,
-0.0060842000,
-0.0105433017,
-0.0041769403,
-0.0031639703,
-0.0074673248,
-0.0047042784,
-0.0101891430,
-0.0191889554,
-0.0087238159,
-0.0124361310,
-0.0184951518,
-0.0075290860,
-0.0074413181,
-0.0143476529,
-0.0038578594,
-0.0054195821,
-0.0161109753,
-0.0085088480,
0.0021895422,
-0.0177894831,
-0.0052353670,
0.0044053709,
-0.0114883985,
0.0007510922,
0.0065523428,
-0.0130480845,
-0.0013746023,
0.0083717061,
-0.0080418317,
-0.0053957263,
0.0038278205,
-0.0024543705,
0.0036286172,
0.0062079290,
-0.0017968514,
0.0070976536,
0.0134204840,
0.0060714111,
0.0016484938,
0.0114705730,
0.0051222686,
0.0064466270,
0.0066284724,
-0.0007050769,
0.0035710009,
0.0143350903,
0.0009098794,
0.0027813481,
0.0146317678,
0.0070709307,
0.0034810230,
0.0143586807,
0.0067249443,
-0.0052147922,
0.0133092403,
0.0116933659,
-0.0109118503,
0.0069878991,
0.0062914826,
-0.0062159160,
0.0035115445,
0.0033054340,
-0.0123244347,
0.0007932491,
0.0007034275,
-0.0118475500,
-0.0059635476,
-0.0000742455,
-0.0108637111,
-0.0059884950,
-0.0023299612,
-0.0200842544,
-0.0054765176,
-0.0022436939,
-0.0198366381,
-0.0179111753,
-0.0087903943,
-0.0209806748,
-0.0089812456,
-0.0112450048,
-0.0291751884,
-0.0142810568,
-0.0047873463,
-0.0280719250,
-0.0226569176,
-0.0059835138,
-0.0244554095,
-0.0161121208,
-0.0060273479,
-0.0204878263,
-0.0143359993,
-0.0022887078,
-0.0221614502,
-0.0217498913,
-0.0060862554,
-0.0165274180,
-0.0186907742,
-0.0068749762,
-0.0151066184,
-0.0127596930,
0.0020490056,
-0.0071166311,
-0.0093149869,
0.0020490461,
-0.0030785645,
-0.0070594903,
0.0042243684,
-0.0070972554,
-0.0064319493,
0.0064491741,
0.0011927420,
-0.0014546281,
0.0120482314,
0.0017848554,
0.0005987394,
0.0144743677,
0.0059616794,
-0.0077011092,
0.0103865340,
0.0148879681,
-0.0023823543,
0.0131518664,
0.0236929059,
0.0086385701,
0.0228707399,
0.0143480711,
0.0004826349,
0.0149715422,
0.0149147306,
-0.0000784276,
0.0078589469,
0.0104066450,
0.0109376460,
0.0154108685,
0.0143870283,
0.0087428018,
0.0134197660,
0.0169225615,
0.0065378621,
0.0045081833,
0.0117560606,
0.0053521357,
0.0049861129,
0.0098208655,
0.0029364021,
0.0084527414,
0.0167344287,
0.0010581869,
-0.0001303062,
0.0135812908,
0.0063331528,
-0.0048717186,
0.0127714491,
0.0033301676,
-0.0025818171,
0.0166278724,
0.0071561923,
-0.0067063887,
0.0059262295,
0.0018471749,
-0.0079462407,
0.0063412129,
-0.0049908422,
-0.0068939226,
0.0103597390,
0.0042793732,
-0.0048465678,
0.0057695829,
0.0052284170,
0.0006503798,
0.0004384162,
-0.0033840281,
-0.0078210020,
0.0013013621,
-0.0022099768,
-0.0109630404,
-0.0021670959,
0.0014850473,
-0.0043294868,
0.0071745669,
0.0035351629,
-0.0034358890,
0.0063408157,
0.0060502929,
-0.0115030212,
-0.0052790954,
0.0087564103,
-0.0068448107,
-0.0060448311,
0.0140045807,
-0.0005966161,
0.0002702975,
0.0126245068,
-0.0047187796,
-0.0081906877,
0.0036245142,
-0.0073937518,
-0.0108461548,
-0.0005730175,
-0.0072618430,
-0.0084105218,
0.0041876622,
-0.0014542275,
-0.0118116401,
0.0051677036,
-0.0042705727,
-0.0083930483,
0.0025021529,
-0.0078651570,
-0.0130506605,
0.0062095695,
-0.0045834491,
-0.0110228732,
0.0058966153,
-0.0008182411,
-0.0093381060,
0.0063568028,
-0.0039117690,
-0.0124586560,
0.0107471263,
0.0073205754,
-0.0135202976,
0.0118538970,
0.0182307232,
-0.0034435592,
0.0135951312,
0.0082444986,
-0.0031298776,
0.0116773546,
0.0075101019,
-0.0069015515,
0.0058741570,
0.0086340243,
-0.0043412279,
0.0071672862,
0.0108170500,
0.0041987887,
0.0148068471,
0.0159196556,
0.0039544553,
0.0136243440,
0.0176678523,
0.0028938369,
0.0082730027,
0.0088852737,
0.0018026836,
0.0126910191,
0.0138896350,
-0.0016378600,
0.0065827281,
0.0199380256,
-0.0016820075,
-0.0027007661,
0.0104423258,
-0.0027445017,
0.0001320903,
0.0190817304,
0.0043392628,
-0.0014100997,
0.0130175250,
0.0022342603,
0.0001902294,
-0.0016811437,
-0.0130618261,
-0.0112580154,
-0.0007036130,
-0.0076506268,
-0.0111654019,
-0.0015295993,
0.0008264974,
-0.0106203659,
-0.0070612081,
-0.0095657241,
-0.0125234295,
-0.0099988151,
-0.0166345257,
-0.0186804328,
-0.0056289253,
-0.0085219238,
-0.0159241073,
-0.0068697198,
-0.0073433826,
-0.0162184723,
-0.0085622966,
-0.0071719652,
-0.0267637167,
-0.0104647037,
-0.0024185702,
-0.0236896835,
-0.0092744259,
-0.0015823301,
-0.0172525626,
-0.0045307172,
-0.0025232392,
-0.0214602053,
-0.0071707638,
-0.0079603558,
-0.0123506077,
-0.0081500737,
-0.0045555402,
-0.0088962223,
0.0008303158,
0.0045069754,
-0.0036977674,
-0.0077418862,
0.0008707453,
-0.0057862843,
-0.0043541905,
-0.0005136484,
-0.0084971953,
0.0052396529,
0.0124033587,
-0.0011759122,
0.0054883189,
0.0165930726,
0.0089267958,
0.0043872893,
0.0118817650,
0.0056690481,
-0.0005212641,
0.0168966241,
0.0080999881,
-0.0082525499,
0.0170793161,
0.0127910208,
0.0001660226,
0.0124846958,
0.0116052208,
0.0024207223,
0.0103753814,
0.0041391780,
-0.0068990132,
0.0052676904,
0.0068062460,
-0.0091196392,
0.0006712723,
0.0063830074,
-0.0026185145,
0.0049324436,
0.0048975232,
-0.0103046931,
0.0062320549,
0.0057990989,
-0.0094068805,
0.0030676671,
0.0053512533,
-0.0085373549,
0.0053793169,
0.0058239922,
-0.0129332989,
-0.0017740555,
0.0034232629,
-0.0131188054,
-0.0051326999,
0.0032322432,
-0.0152980499,
-0.0000852362,
0.0086096963,
-0.0150315203,
-0.0076569705,
0.0047975383,
-0.0118153226,
-0.0119989272,
-0.0059938482,
-0.0132579245,
-0.0102540329,
-0.0052621542,
-0.0154928137,
-0.0100365970,
0.0026123058,
-0.0083297156,
-0.0078843068,
-0.0012018428,
-0.0078530693,
-0.0092679532,
-0.0011827446,
-0.0149970921,
-0.0057820948,
0.0098304283,
-0.0028695902,
-0.0002679561,
0.0114184618,
-0.0014439099,
-0.0059380620,
0.0077737519,
-0.0056600482,
-0.0153451972,
0.0055732345,
0.0045895595,
-0.0034055398,
0.0102604190,
0.0047458992,
-0.0034024920,
0.0112081403,
0.0016336556,
-0.0078355940,
0.0020282317,
0.0004819527,
-0.0056852568,
0.0051677916,
0.0048026927,
0.0027643722,
0.0081334189,
0.0072354656,
-0.0006402091,
0.0102315610,
0.0086239893,
0.0007995707,
0.0040336996,
0.0063102730,
0.0047658831,
0.0143738408,
0.0146672633,
0.0054404624,
0.0132405125,
0.0241717510,
0.0063682999,
0.0074885227,
0.0145221930,
0.0040921262,
0.0094865346,
0.0192180555,
0.0024315284,
0.0098179989,
0.0245015323,
0.0067201350,
0.0067630294,
0.0175007153,
0.0051707360,
0.0092449198,
0.0153562017,
0.0075082411,
0.0084939683,
0.0173870772,
0.0082674259,
0.0080064097,
0.0154068582,
0.0138995592,
0.0079137012,
0.0161509831,
0.0069580311,
0.0055293650,
0.0159722064,
0.0057052830,
0.0074571799,
0.0148013467,
0.0074580628,
0.0083865020,
0.0178188141,
0.0052787568,
0.0004852511,
0.0051076361,
0.0101966579,
-0.0092191920,
0.0004234905,
0.0063518416,
-0.0099247452,
0.0055250535,
0.0041896394,
-0.0134998728,
-0.0027224238,
0.0006826236,
-0.0159892291,
-0.0132109877,
-0.0074901590,
-0.0146966251,
-0.0085441563,
-0.0070466539,
-0.0175809413,
-0.0109759904,
-0.0025889010,
-0.0213281978,
-0.0168055892,
-0.0098583438,
-0.0218259450,
-0.0149376001,
-0.0095813517,
-0.0229360498,
-0.0118620954,
-0.0030736523,
-0.0190108158,
-0.0128981574,
-0.0033456504,
-0.0208927430,
-0.0128860809,
-0.0036712515,
-0.0225480162,
-0.0182394404,
0.0008333537,
-0.0133143924,
-0.0115247983,
-0.0001725515,
-0.0112417014,
-0.0111532500,
0.0013696870,
-0.0147147570,
-0.0140327737,
0.0043481989,
-0.0047779009,
-0.0084994063,
0.0037927967,
0.0023262110,
0.0038597356,
0.0117535749,
0.0020463134,
-0.0038608033,
0.0139416065,
0.0034502780,
-0.0023651686,
0.0082729356,
0.0048193759,
0.0073637073,
0.0199591927,
0.0070189643,
0.0045671677,
0.0201887861,
0.0131194592,
-0.0008546771,
0.0128548332,
0.0108854761,
-0.0010270335,
0.0110103376,
0.0104577169,
-0.0025474983,
0.0147439390,
0.0107785985,
-0.0042778160,
0.0028002402,
0.0040968815,
-0.0044851126,
-0.0005021858,
-0.0019539432,
-0.0062756422,
0.0042925314,
0.0037706562,
-0.0060937498,
-0.0035145595,
-0.0031366926,
-0.0084434748,
-0.0063510071,
-0.0071932212,
-0.0136747314,
-0.0112439170,
-0.0026456311,
-0.0096662305,
-0.0045369957,
-0.0033721419,
-0.0144572724,
-0.0080489907,
-0.0034954287,
-0.0222781319,
-0.0202415995,
-0.0069027338,
-0.0150907747,
-0.0218753871,
-0.0050039752,
-0.0125879981,
-0.0144648654,
-0.0054677972,
-0.0193498451,
-0.0203546043,
-0.0058248448,
-0.0157992933,
-0.0197382346,
-0.0080302153,
-0.0122483466,
-0.0089878887,
-0.0027556871,
-0.0081955455,
-0.0086840512,
0.0019115325,
-0.0019345443,
-0.0124606909,
-0.0055098683,
-0.0057105124,
-0.0072702444,
-0.0009762755,
-0.0035550110,
-0.0022954866,
0.0112702604,
0.0053617833,
-0.0023446521,
0.0082661379,
0.0056984359,
-0.0042251074,
0.0049309656,
0.0087062595,
-0.0081203375,
0.0058495104,
0.0167393200,
0.0014780211,
0.0061447285,
0.0153058032,
0.0057326904,
0.0073275878,
0.0076789930,
-0.0016336543,
0.0042473953,
0.0165499225,
0.0057804557,
0.0050758896,
0.0158784594,
0.0138109745,
0.0095505901,
0.0194164440,
0.0046619335,
0.0072633550,
0.0164170675,
0.0037956086,
0.0022831538,
0.0150351552,
0.0063729677,
0.0085415281,
0.0202915929,
0.0087093012,
0.0108986311,
0.0240271911,
0.0065187556,
-0.0009186120,
0.0194827318,
0.0127168074,
-0.0029313203,
0.0154037979,
0.0078853061,
-0.0016327306,
0.0200966150,
0.0083462279,
0.0005241523,
0.0160014220,
0.0109609701,
0.0056208139,
0.0178220477,
0.0125804460,
0.0029751393,
0.0165599417,
0.0139593817,
0.0065855673,
0.0124386549,
0.0136006577,
0.0064234301,
0.0149750262,
0.0104335025,
-0.0004658740,
0.0148434304,
0.0133570805,
0.0017107811,
0.0098547097,
0.0131621128,
0.0013500107,
0.0131564066,
0.0072206375,
-0.0090349913,
0.0017690385,
0.0075828237,
-0.0123755243,
-0.0028543659,
0.0096452031,
0.0002306287,
-0.0000806122,
0.0021754869,
-0.0091777314,
-0.0017002401,
-0.0018766186,
-0.0168098900,
-0.0145835383,
-0.0048467042,
-0.0057675941,
-0.0072131096,
-0.0062562600,
-0.0108847478,
-0.0099607520,
-0.0023709107,
-0.0139561491,
-0.0120469704,
-0.0089515615,
-0.0118225720,
-0.0113299629,
-0.0052183848,
-0.0098874737,
-0.0120192003,
0.0000617425,
-0.0082040224,
-0.0141161662,
-0.0042572636,
-0.0073905187,
-0.0157181397,
0.0026569068,
-0.0053522084,
-0.0176407639,
0.0085264314,
-0.0006294626,
-0.0127477273,
0.0012890495,
0.0000146484,
-0.0052321935,
0.0014728702,
-0.0056698583,
-0.0040616682,
0.0067466637,
0.0053948956,
-0.0027889202,
0.0081810895,
0.0115971686,
0.0052564633,
0.0052770982,
0.0077782529,
-0.0005853798,
0.0100269634,
0.0071287602,
-0.0017040485,
0.0071598003,
0.0098967738,
-0.0000277815,
0.0082028583,
0.0071196537,
-0.0014514959,
0.0096825166,
0.0123284198,
-0.0029417186,
-0.0025377660,
0.0115156882,
0.0018583703,
-0.0054784124,
0.0080210390,
0.0003054813,
-0.0034223469,
0.0111621916,
-0.0038439552,
-0.0089699300,
-0.0008775044,
-0.0051867059,
-0.0113021191,
-0.0008119710,
-0.0051089479,
-0.0127771581,
-0.0000101522,
-0.0043289745,
-0.0173770878,
-0.0056742737,
-0.0061176959,
-0.0168427732,
-0.0077832299,
-0.0173686557,
-0.0211291425,
-0.0031354313,
-0.0110829491,
-0.0253345184,
-0.0105173979,
-0.0156719368,
-0.0236968528,
-0.0141593022,
-0.0131491404,
-0.0293902569,
-0.0056164409,
-0.0089683970,
-0.0268064421,
-0.0097727403,
-0.0049461359,
-0.0250887647,
-0.0123872096,
-0.0107401377,
-0.0240109600,
-0.0091339098,
-0.0079189371,
-0.0203572623,
-0.0096695954,
-0.0016308542,
-0.0078637134,
-0.0052089058,
-0.0012595336,
-0.0084164534,
-0.0031415462,
0.0006684411,
-0.0115526281,
-0.0078021106,
0.0031554324,
-0.0085105849,
0.0022927765,
0.0094557740,
-0.0018075944,
0.0069411979,
0.0168701503,
-0.0001602891,
-0.0008866002,
0.0116648106,
0.0044559124,
-0.0037854642,
0.0165821407,
0.0098848855,
0.0108397175,
0.0279837064,
0.0131218126,
0.0065087555,
0.0209917985,
0.0166873746,
0.0054037054,
0.0128864236,
0.0091153309,
0.0094959009,
0.0188547950,
0.0155700659,
0.0084632700,
0.0172285065,
0.0170440245,
0.0111974413,
0.0179743245,
0.0128145190,
0.0117229614,
0.0169702359,
0.0130014485,
0.0060545052,
0.0151353562,
0.0184866711,
0.0041687693,
0.0095165046,
0.0109885167,
0.0012085029,
0.0042859684,
0.0127026290,
-0.0037241243,
0.0085669439,
0.0183022916,
0.0037457757,
0.0066609378,
0.0176679827,
-0.0011588901,
0.0030849909,
0.0080148056,
-0.0056148488,
-0.0020445124,
0.0057754470,
-0.0019247016,
0.0009369088,
0.0023607216,
-0.0000078500,
0.0039043203,
0.0064878026,
-0.0032870052,
-0.0090586673,
0.0041908626,
0.0010046997,
-0.0042561353,
0.0004185390,
-0.0051888172,
0.0007244924,
0.0074656564,
-0.0070598978,
-0.0061620264,
0.0047147484,
-0.0026626631,
-0.0135366106,
-0.0024498838,
-0.0031072719,
-0.0140796248,
0.0013321133,
0.0037587141,
-0.0093563329,
0.0056943428,
0.0098785469,
-0.0078508807,
-0.0028561531,
-0.0027885018,
-0.0116518987,
-0.0077799237,
-0.0059056883,
-0.0170698687,
-0.0075383387,
0.0019190235,
-0.0103968307,
-0.0092755919,
-0.0040738396,
-0.0125311967,
-0.0070585543,
-0.0025656791,
-0.0150406566,
-0.0099224607,
0.0036502187,
-0.0096631404,
-0.0023595898,
0.0033914973,
-0.0094826296,
-0.0019766041,
0.0060485075,
-0.0121379122,
-0.0108583700,
0.0095074279,
-0.0023143915,
-0.0101919854,
0.0116793979,
0.0033145142,
-0.0000900749,
0.0168866515,
0.0030795955,
-0.0032361576,
0.0188006777,
0.0016107247,
-0.0023001728,
0.0127074886,
0.0078451680,
0.0001973658,
0.0147273876,
0.0082702376,
0.0029744601,
0.0145040657,
0.0090086013,
-0.0011923800,
0.0138754547,
0.0084225079,
0.0045064688,
0.0164913982,
0.0088612717,
0.0016054122,
0.0196886919,
0.0126375239,
-0.0018273939,
0.0097774165,
0.0106900316,
-0.0065486543,
0.0048356182,
0.0068701589,
-0.0107139181,
0.0059030009,
0.0155148851,
-0.0017269205,
0.0039135660,
0.0105406391,
-0.0033758513,
0.0031905880,
0.0008673391,
-0.0152031388,
-0.0114221973,
-0.0047794953,
-0.0125681665,
-0.0106456866,
-0.0110128578,
-0.0122533627,
-0.0094495853,
-0.0088992780,
-0.0169633254,
-0.0170314331,
-0.0095234513,
-0.0184507277,
-0.0180315562,
-0.0092795659,
-0.0128023988,
-0.0151893916,
-0.0092685632,
-0.0196416583,
-0.0179631859,
-0.0094895801,
-0.0192507952,
-0.0307094585,
-0.0097708218,
-0.0070871087,
-0.0193919260,
-0.0020230198,
-0.0044446960,
-0.0184689388,
0.0017345741,
-0.0065575549,
-0.0207880847,
-0.0081500020,
-0.0149092907,
-0.0180768687,
-0.0053729452,
-0.0107769445,
-0.0124351270,
0.0017468522,
0.0024227779,
-0.0047770403,
0.0008523861,
0.0027971135,
-0.0045267665,
0.0019359938,
0.0020913067,
-0.0045902091,
0.0060242387,
0.0082933176,
0.0011593011,
0.0107191298,
0.0139838289,
0.0054625142,
0.0138728051,
0.0143093439,
-0.0020699427,
0.0067516072,
0.0234498251,
0.0053428444,
0.0026166080,
0.0204504933,
0.0138296951,
0.0062007313,
0.0169496592,
0.0071220566,
0.0058600167,
0.0162161868,
0.0068207281,
0.0009253350,
0.0147733642,
0.0091086533,
-0.0000571712,
0.0075852089,
0.0085115014,
-0.0019557234,
0.0086422134,
0.0061995247,
-0.0050741984,
0.0098149832,
0.0087895906,
-0.0044731386,
0.0099545429,
0.0026721645,
-0.0017996890,
0.0132853808,
0.0029356889,
-0.0097783674,
0.0044582649,
0.0034782165,
-0.0123281768,
0.0036518211,
0.0084173884,
-0.0145756882,
0.0082914690,
0.0134861646,
-0.0099638477,
0.0015112509,
0.0046210336,
-0.0116411140,
-0.0006838093,
-0.0027879488,
-0.0150036681,
-0.0022596049,
0.0038667172,
-0.0084290365,
-0.0042498638,
0.0058394559,
-0.0060890336,
-0.0024524163,
-0.0011225512,
-0.0095263356,
-0.0023897460,
0.0050797695,
-0.0106576961,
0.0011100267,
0.0092527326,
-0.0010397193,
-0.0004505787,
0.0087063769,
-0.0077387504,
-0.0028497491,
0.0082792919,
-0.0095778313,
-0.0158579294,
0.0100468993,
0.0022878875,
0.0001281309,
0.0133404871,
0.0043819677,
-0.0030392737,
0.0096522272,
-0.0040920647,
-0.0100723663,
-0.0008634952,
-0.0052564964,
-0.0073514967,
0.0044019544,
0.0023899933,
0.0001408040,
0.0062417425,
0.0035844136,
-0.0076000276,
0.0012254138,
-0.0001851695,
-0.0055833040,
-0.0002415482,
-0.0018886055,
-0.0027602022,
0.0157703720,
0.0115369074,
-0.0032998016,
0.0085748648,
0.0115667572,
0.0025983595,
0.0031406586,
0.0095877154,
-0.0034914613,
0.0054789479,
0.0152667686,
-0.0017393702,
0.0066548702,
0.0242372137,
0.0022311038,
0.0075765676,
0.0170059055,
0.0019435429,
0.0076213707,
0.0084964801,
0.0001916967,
0.0042411014,
0.0155689381,
0.0092953481,
0.0109217763,
0.0163688064,
0.0111257527,
0.0090240957,
0.0154901184,
0.0054016700,
0.0025759779,
0.0127432076,
0.0066284202,
0.0102102021,
0.0151401348,
0.0068916613,
0.0068879104,
0.0194450542,
0.0074712075,
-0.0045237816,
0.0083513632,
0.0042901151,
-0.0073043499,
0.0038145192,
0.0048634200,
-0.0097990865,
0.0063807713,
0.0067710895,
-0.0136476839,
-0.0060209110,
0.0031510100,
-0.0121289529,
-0.0091732740,
-0.0119226472,
-0.0188076608,
-0.0077226050,
-0.0042875679,
-0.0208060518,
-0.0143756978,
-0.0052739242,
-0.0161775798,
-0.0207090229,
-0.0120212520,
-0.0220656209,
-0.0149130253,
-0.0073318607,
-0.0212006811,
-0.0080277007,
0.0021316020,
-0.0146563519,
-0.0121494774,
-0.0039259745,
-0.0210619681,
-0.0190886855,
-0.0062267254,
-0.0220885035,
-0.0216361322,
-0.0013554700,
-0.0119460048,
-0.0166762359,
0.0053260331,
-0.0111114047,
-0.0125662340,
0.0083916225,
-0.0127596045,
-0.0157737434,
0.0000541986,
-0.0027415631,
-0.0117848525,
0.0019144272,
-0.0011638985,
-0.0013586442,
0.0135055007,
0.0046764910,
-0.0029374002,
0.0126644047,
0.0075586610,
0.0026037744,
0.0152805094,
0.0095946509,
0.0058534783,
0.0250030383,
0.0171960238,
0.0101027349,
0.0248121545,
0.0206718761,
0.0033339220,
0.0176774003,
0.0183699727,
0.0020248920,
0.0181806777,
0.0258814283,
0.0063138739,
0.0247754082,
0.0248272046,
0.0075158565,
0.0143051837,
0.0156032341,
0.0033420506,
0.0113479942,
0.0073204702,
0.0026055742,
0.0095843915,
0.0158236884,
0.0098865200,
0.0067895832,
0.0091083609,
0.0037995265,
0.0015967835,
0.0059996657,
-0.0095508946,
-0.0063221245,
0.0022384988,
-0.0032781437,
0.0003506978,
0.0071282056,
-0.0046733944,
-0.0000628608,
0.0072736344,
-0.0091118999,
-0.0149004897,
-0.0012148031,
-0.0064502475,
-0.0190038942,
-0.0042034946,
-0.0059188111,
-0.0144531336,
0.0027329929,
-0.0135932900,
-0.0208761264,
-0.0075474004,
-0.0126812095,
-0.0191055425,
-0.0065570548,
-0.0120482557,
-0.0115993097,
-0.0008923868,
-0.0071983244,
-0.0104543976,
-0.0051080082,
-0.0059623113,
-0.0172176789,
-0.0126662124,
-0.0101565458,
-0.0152920987,
-0.0063216221,
-0.0093909772,
-0.0086923540,
0.0048752073,
0.0035679103,
-0.0060244985,
0.0002524856,
-0.0012708678,
-0.0154680796,
-0.0090952618,
-0.0012751583,
-0.0174230877,
-0.0075698458,
0.0069614919,
-0.0055120979,
-0.0067860303,
0.0047878153,
-0.0074668326,
-0.0036007934,
0.0015151053,
-0.0111140478,
-0.0069851964,
0.0014130536,
-0.0014043477,
-0.0058366749,
0.0031379960,
0.0014160834,
-0.0047811503,
0.0052341302,
-0.0032951499,
-0.0075578904,
0.0083645415,
-0.0021475169,
-0.0082510794,
0.0045681079,
-0.0024931137,
-0.0046313554,
0.0106071290,
-0.0025226201,
-0.0030207296,
0.0129875261,
0.0019473438,
-0.0109680826,
0.0050472710,
0.0041486318,
-0.0141536053,
0.0042972392,
0.0015759571,
-0.0144118071,
0.0077571343,
0.0044926563,
-0.0107577210,
0.0026816069,
0.0048226230,
-0.0086762803,
0.0063193934,
0.0018763975,
-0.0111850258,
0.0073126196,
0.0091759963,
-0.0029106573,
0.0077955481,
0.0049906159,
-0.0009995302,
0.0084645515,
0.0059037074,
-0.0091830557,
0.0034236484,
0.0039875917,
-0.0001487420,
0.0035566739,
0.0072409096,
-0.0045007644,
0.0080386931,
0.0096532414,
-0.0143106179,
-0.0081795529,
0.0082003223,
-0.0135377776,
-0.0071175075,
0.0099235456,
-0.0045612217,
-0.0023102844,
0.0020815474,
-0.0100266319,
-0.0057348004,
-0.0019919132,
-0.0126904659,
-0.0134488624,
-0.0027761478,
-0.0020150796,
-0.0014274961,
0.0045304927,
-0.0036050926,
-0.0069233831,
0.0005574819,
-0.0059256493,
-0.0123081692,
-0.0070211031,
-0.0100923013,
-0.0089006731,
0.0030675193,
-0.0067750327,
-0.0049860426,
0.0071786474,
-0.0023927207,
-0.0074664438,
0.0036891657,
-0.0032417928,
-0.0095022544,
0.0017640856,
0.0049960897,
-0.0117220879,
0.0064928732,
0.0089740139,
-0.0041681952,
0.0039097932,
0.0040733875,
-0.0031864282,
0.0095969392,
0.0057427632,
-0.0033805764,
0.0190069247,
0.0177601874,
0.0096278740,
0.0126327630,
0.0186624490,
0.0145497844,
0.0144468052,
0.0128573254,
0.0046337647,
0.0144375861,
0.0139981592,
0.0064456929,
0.0148747386,
0.0221416764,
0.0153468158,
0.0202361103,
0.0251673795,
0.0135981673,
0.0188844204,
0.0262748469,
0.0066488981,
0.0090302592,
0.0228486881,
0.0146593014,
0.0070057716,
0.0189120471,
0.0087120533,
0.0060795690,
0.0179192349,
0.0068612061,
-0.0027780666,
0.0055794585,
0.0030875360,
-0.0008620615,
0.0071700993,
0.0028538764,
-0.0026932228,
0.0066286717,
0.0070610326,
-0.0028127474,
-0.0013803539,
-0.0027156328,
-0.0129678324,
-0.0039831647,
-0.0101135103,
-0.0221936405,
-0.0079701105,
-0.0087437620,
-0.0180011522,
-0.0080586933,
-0.0107614649,
-0.0181732178,
-0.0101726735,
-0.0116791371,
-0.0268522669,
-0.0092695560,
-0.0041757454,
-0.0264616664,
-0.0107476022,
-0.0025130587,
-0.0224679131,
-0.0136642894,
-0.0125912167,
-0.0291815847,
-0.0152991023,
-0.0099682733,
-0.0236291345,
-0.0157243628,
-0.0027776859,
-0.0101167727,
-0.0055580437,
0.0015157531,
-0.0132403383,
-0.0017597205,
-0.0007731368,
-0.0172627717,
-0.0146706086,
-0.0049904087,
-0.0174742639,
-0.0090436283,
-0.0008178648,
-0.0094252825,
0.0019062929,
0.0113215186,
-0.0049051140,
-0.0016281371,
0.0069311662,
-0.0099393735,
-0.0096331714,
0.0037257196,
-0.0068773883,
-0.0006971076,
0.0181017257,
0.0070335567,
-0.0024254897,
0.0071779396,
0.0044241319,
0.0002265854,
0.0041119168,
-0.0078353509,
-0.0040115509,
0.0098384460,
0.0076116752,
0.0017636070,
0.0076095848,
0.0083160829,
0.0024151986,
0.0073772622,
0.0022004060,
-0.0047515035,
0.0023105592,
-0.0005474795,
-0.0083677210,
0.0060900580,
0.0026437195,
-0.0010350898,
0.0089810500,
0.0057647014,
-0.0033309394,
0.0049506715,
0.0047536488,
-0.0124387359,
-0.0005217146,
0.0043161609,
-0.0095234355,
0.0055771652,
0.0069416403,
-0.0073150275,
0.0016436399,
0.0044825645,
-0.0082881246,
-0.0058940677,
-0.0040766909,
-0.0037916461,
-0.0012821665,
0.0055223946,
-0.0027079938,
0.0059234789,
0.0119922552,
0.0013731360,
-0.0035944190,
-0.0003210932,
-0.0060746856,
-0.0038173730,
-0.0029542875,
-0.0122406147,
-0.0016203610,
0.0046579498,
-0.0029154941,
-0.0029933627,
0.0063341674,
-0.0018305830,
-0.0045365198,
0.0017530168,
-0.0065658824,
-0.0104081221,
0.0068611070,
-0.0000869813,
-0.0102513852,
0.0069919778,
0.0060180435,
-0.0056297495,
0.0005096032,
-0.0062182099,
-0.0117917908,
-0.0045412844,
-0.0088156704,
-0.0131768072,
-0.0020855111,
0.0051558036,
-0.0013279832,
0.0028694244,
0.0043625426,
-0.0048794076,
-0.0004696827,
0.0001454217,
-0.0109550711,
-0.0092832986,
0.0005087141,
-0.0081256973,
0.0056202114,
0.0053216042,
-0.0069002071,
0.0062679444,
0.0126840454,
-0.0031771767,
0.0010935885,
0.0122170132,
0.0041545769,
0.0081646433,
0.0178464092,
0.0009320265,
0.0119599402,
0.0250984058,
0.0046318006,
0.0042795627,
0.0226329658,
0.0084564574,
0.0076988954,
0.0183217078,
0.0094541060,
0.0105846580,
0.0224237628,
0.0131299077,
0.0145380851,
0.0282058567,
0.0169390962,
0.0129261017,
0.0223018564,
0.0131219514,
0.0112472083,
0.0237881299,
0.0101169646,
0.0130905537,
0.0242840610,
0.0170037728,
0.0105599416,
0.0247739926,
0.0133362059,
0.0038793911,
0.0228698701,
0.0101605039,
-0.0026863113,
0.0145119037,
0.0140569974,
0.0029379292,
0.0180734266,
0.0091250632,
-0.0034297314,
0.0112041403,
0.0075313677,
-0.0042041037,
0.0001260328,
0.0007266102,
-0.0040845303,
0.0039257910,
-0.0011812598,
-0.0069427900,
0.0005513217,
-0.0006443262,
-0.0123419669,
-0.0121004023,
-0.0101151727,
-0.0169513579,
-0.0127784545,
-0.0105868168,
-0.0154032893,
0.0007184747,
-0.0015000760,
-0.0160309076,
-0.0108960364,
-0.0073887296,
-0.0199995972,
-0.0220325980,
-0.0131377028,
-0.0210567173,
-0.0103252437,
0.0002561538,
-0.0119019095,
-0.0130709708,
0.0018696014,
-0.0130119035,
-0.0158237591,
-0.0123795550,
-0.0177569855,
-0.0156396609,
-0.0060834959,
-0.0130762151,
-0.0106201451,
0.0023591034,
-0.0047744699,
-0.0078757312,
-0.0001276963,
-0.0071976334,
-0.0127986250,
-0.0044781817,
-0.0097529162,
-0.0100913607,
-0.0005334046,
-0.0039249179,
-0.0013398384,
0.0054965336,
0.0007229123,
0.0013542403,
0.0124306604,
0.0073670801,
-0.0091695767,
0.0060985242,
0.0101098958,
-0.0024065138,
0.0072824284,
0.0113219637,
0.0003693646,
0.0106873969,
0.0141970441,
-0.0047194883,
0.0047244984,
0.0061867395,
-0.0024591591,
0.0015246149,
0.0007063427,
-0.0016344690,
0.0022368038,
0.0068692067,
-0.0030414001,
-0.0027624678,
0.0074603995,
0.0029380803,
-0.0045844661,
0.0029721905,
-0.0046378565,
-0.0033325863,
0.0025337820,
-0.0114741903,
-0.0078770546,
0.0033061681,
-0.0092939455,
-0.0065616760,
0.0024154985,
-0.0074616661,
-0.0120301349,
0.0051805633,
-0.0058736461,
-0.0204871334,
0.0024956199,
-0.0024781583,
-0.0125221331,
0.0012526092,
-0.0099620540,
-0.0152450614,
-0.0031600795,
-0.0101807863,
-0.0263966713,
-0.0083756950,
-0.0072105974,
-0.0212566555,
-0.0047338619,
-0.0072121965,
-0.0114576528,
-0.0023049419,
-0.0056228954,
-0.0178097915,
-0.0036047646,
-0.0041602822,
-0.0124942902,
-0.0048947376,
-0.0026133449,
-0.0077991039,
0.0065956675,
0.0045840638,
-0.0155574083,
0.0031349589,
0.0084211109,
-0.0117947701,
-0.0042413976,
0.0029216479,
-0.0073652151,
0.0057686316,
0.0146646164,
-0.0000533482,
0.0037886156,
0.0179620013,
-0.0035027936,
-0.0019640187,
0.0027915053,
-0.0086675044,
-0.0001561801,
0.0039002954,
-0.0000358950,
0.0029807866,
0.0098834578,
0.0053601391,
0.0046002893,
0.0025492068,
-0.0029089444,
0.0016661001,
0.0063490677,
-0.0032228150,
-0.0000267076,
0.0131234676,
0.0130327409,
0.0100526437,
0.0148906987,
0.0042732637,
0.0038244366,
0.0122591741,
0.0097994963,
-0.0081718210,
0.0158483610,
0.0146283787,
-0.0010233351,
0.0179371946,
0.0154590998,
0.0072230743,
0.0180071685,
0.0159963127,
0.0044187228,
0.0155597730,
0.0142210899,
0.0012557835,
0.0112972744,
0.0133925481,
0.0078688776,
0.0186810270,
0.0162719171,
0.0090479115,
0.0160478093,
0.0195149127,
0.0064664665,
0.0119561516,
0.0140405837,
0.0097292131,
0.0166141596,
0.0192761533,
0.0091471002,
0.0137119936,
0.0253726169,
0.0088194627,
0.0089729168,
0.0131772514,
0.0011698643,
0.0020450871,
0.0177271254,
0.0052924827,
-0.0012755359,
0.0219208654,
0.0097056609,
-0.0034152297,
0.0056259423,
-0.0016099042,
-0.0016385450,
-0.0022735463,
-0.0105665484,
-0.0126009854,
-0.0019327046,
0.0022661029,
-0.0117797907,
-0.0024851481,
0.0002632726,
-0.0067135999,
-0.0065888162,
-0.0056075612,
-0.0212157704,
-0.0090215318,
-0.0088081239,
-0.0182503127,
-0.0055185403,
-0.0021628339,
-0.0097682755,
-0.0003664110,
-0.0024917945,
-0.0161380917,
-0.0095380265,
0.0002844633,
-0.0233730078,
-0.0133541897,
0.0007572384,
-0.0179264862,
-0.0069071720,
0.0053569092,
-0.0124185942,
-0.0073824888,
0.0066731246,
-0.0141758835,
-0.0079223737,
0.0000965821,
-0.0082811043,
-0.0091950512,
0.0038900715,
-0.0084129712,
-0.0057118922,
0.0077406056,
-0.0024115262,
-0.0068110875,
0.0050936602,
-0.0025306903,
0.0026837199,
0.0130458185,
-0.0024037254,
0.0060594403,
0.0232900400,
0.0097228475,
0.0059897555,
0.0194031391,
0.0094085606,
0.0000919924,
0.0100486148,
-0.0018872544,
-0.0085802507,
0.0122848256,
0.0107940109,
-0.0048869005,
0.0185226053,
0.0153101347,
0.0044047418,
0.0120592695,
0.0064544575,
-0.0054400372,
0.0077702622,
0.0017953624,
-0.0095139034,
-0.0024050700,
0.0025376424,
-0.0041663079,
-0.0006624305,
-0.0019447731,
-0.0076680444,
0.0008719263,
0.0018835870,
-0.0086827874,
-0.0021446715,
-0.0009668929,
-0.0060331859,
0.0020818892,
0.0019924538,
-0.0121400552,
-0.0061372239,
-0.0010996674,
-0.0158798192,
-0.0162342619,
-0.0061790533,
-0.0173422955,
-0.0137811517,
-0.0025712068,
-0.0191239454,
-0.0105803562,
0.0053923391,
-0.0190523863,
-0.0165640414,
-0.0109125627,
-0.0160182212,
-0.0228591058,
-0.0128917685,
-0.0183663554,
-0.0135469567,
-0.0041235322,
-0.0091211740,
-0.0103856828,
-0.0021455302,
-0.0067530768,
-0.0148367705,
-0.0096981972,
-0.0146171823,
-0.0156893358,
-0.0024167469,
-0.0096522421,
-0.0104081435,
0.0010872503,
-0.0006908474,
-0.0034997936,
0.0048564528,
-0.0052561820,
-0.0132390568,
0.0016999715,
-0.0006712723,
-0.0176616721,
-0.0023800426,
0.0109844878,
-0.0052813319,
0.0073096086,
0.0104244910,
-0.0080072358,
0.0032119618,
0.0032955862,
-0.0102623347,
-0.0044451854,
-0.0018949992,
-0.0058238995,
0.0018038490,
0.0035738552,
-0.0009478531,
0.0025780571,
0.0119169280,
-0.0002587229,
-0.0007830561,
0.0085510276,
0.0060986923,
0.0036483300,
0.0115910377,
0.0026453235,
0.0096568875,
0.0179538727,
0.0003511352,
0.0007784438,
0.0148433577,
0.0039447062,
-0.0021682130,
0.0131471874,
0.0059593963,
-0.0022971865,
0.0161936618,
0.0068386639,
-0.0027994029,
0.0170692690,
0.0141102578,
-0.0026966459,
0.0140739512,
0.0101601798,
-0.0011517436,
0.0134428851,
0.0072496966,
-0.0080653485,
0.0090955896,
0.0116860401,
-0.0012034493,
0.0093983989,
0.0115592889,
0.0000367066,
0.0164303593,
0.0128170624,
0.0010329367,
0.0109100854,
0.0149783995,
0.0026323362,
0.0141454749,
0.0115136569,
-0.0049141683,
0.0128204096,
0.0147971045,
-0.0109550785,
-0.0032781868,
0.0096356003,
-0.0084582632,
-0.0007319616,
0.0134141417,
-0.0053978157,
0.0027891935,
0.0118705612,
-0.0051679607,
-0.0030889295,
0.0053284196,
-0.0094305817,
-0.0108006643,
-0.0041864980,
-0.0095496550,
-0.0053086532,
0.0024072831,
-0.0088664992,
-0.0092404354,
0.0007598539,
-0.0030925332,
-0.0078994120,
-0.0062926114,
-0.0103777638,
-0.0035749874,
0.0067724809,
-0.0059092953,
-0.0027465159,
0.0062366510,
-0.0005451711,
-0.0105848685,
-0.0018365494,
-0.0045199734,
-0.0164690241,
0.0025110259,
0.0003529364,
-0.0115733407,
0.0051928940,
0.0091494583,
-0.0068777110,
0.0032830224,
0.0014363136,
-0.0092777461,
0.0042275838,
0.0013810287,
-0.0074235327,
0.0049399445,
0.0108712539,
0.0061883396,
0.0105176996,
0.0095930761,
0.0054931543,
0.0128173074,
0.0149299065,
0.0016445195,
0.0056302901,
0.0124997925,
0.0043795635,
0.0050935945,
0.0111094592,
0.0055608479,
0.0160876401,
0.0204429254,
0.0035443250,
0.0136020165,
0.0201490242,
0.0030969395,
-0.0046180440,
0.0123111326,
0.0042191711,
-0.0077822180,
0.0141015891,
0.0027185632,
-0.0008738849,
0.0171465762,
0.0046957107,
0.0002683245,
0.0101410355,
0.0029458269,
-0.0035166317,
0.0052343267,
-0.0026992429,
-0.0096686343,
-0.0012799390,
0.0020516405,
-0.0101017533,
-0.0037499305,
-0.0037360357,
-0.0105784321,
-0.0030166495,
-0.0082009891,
-0.0181529485,
-0.0063390313,
-0.0038031081,
-0.0130124586,
-0.0073191412,
-0.0066217957,
-0.0170063414,
-0.0086819483,
-0.0092352573,
-0.0330932885,
-0.0178031977,
-0.0070025641,
-0.0299031641,
-0.0232064389,
-0.0046861037,
-0.0181345791,
-0.0128902411,
-0.0011590116,
-0.0238007326,
-0.0139032882,
-0.0037523168,
-0.0189341661,
-0.0181424152,
-0.0053738100,
-0.0143951969,
-0.0103950594,
-0.0003823360,
-0.0140686901,
-0.0095446305,
0.0028987320,
-0.0089139622,
-0.0097625479,
-0.0004098048,
-0.0105064530,
-0.0074066389,
0.0069963280,
-0.0079225563,
-0.0002367417,
0.0167401619,
-0.0007173169,
0.0005277059,
0.0086170081,
-0.0027286583,
-0.0120629827,
0.0110373637,
0.0007333978,
-0.0087728929,
0.0193397440,
0.0090907766,
0.0018217894,
0.0109966453,
0.0079140887,
0.0041021537,
0.0107386988,
-0.0003646634,
-0.0043951687,
0.0082440339,
0.0124990288,
0.0050580823,
0.0057439068,
0.0121201295,
0.0037920908,
0.0093836468,
0.0086458242,
-0.0019358657,
0.0130228773,
0.0063653123,
-0.0015256596,
0.0086767031,
0.0107784932,
0.0028346940,
0.0106065338,
0.0089584598,
-0.0023476351,
0.0066450294,
0.0154626518,
-0.0061810613,
-0.0029814418,
0.0096448483,
-0.0033220227,
0.0007140141,
0.0140470173,
-0.0100232847,
-0.0034662136,
0.0091027208,
-0.0081106639,
-0.0010043429,
-0.0019931297,
-0.0070558679,
0.0023507092,
0.0049595931,
-0.0012585695,
0.0002297055,
0.0071010324,
0.0034271495,
-0.0018338814,
-0.0008431060,
-0.0018863971,
-0.0078206789,
0.0001396961,
-0.0125598591,
-0.0121199293,
0.0061959354,
-0.0029901033,
-0.0084980689,
0.0047403350,
-0.0052665947,
-0.0067113768,
-0.0003592262,
-0.0051809745,
-0.0206276141,
0.0014184888,
-0.0011661762,
-0.0140442196,
-0.0007773234,
0.0040435791,
-0.0105686113,
-0.0009054362,
-0.0029349022,
-0.0154534597,
-0.0040587462,
-0.0036795023,
-0.0161227174,
-0.0059637660,
-0.0016178917,
-0.0056844442,
-0.0038950243,
-0.0040809549,
-0.0115736378,
-0.0078777159,
-0.0046366868,
-0.0166468918,
-0.0141797960,
-0.0047173328,
-0.0074383654,
-0.0023455746,
0.0022630643,
-0.0106654428,
-0.0031052679,
0.0037591138,
-0.0099925101,
-0.0127799530,
0.0001176589,
-0.0067245755,
-0.0066305101,
0.0092802569,
-0.0058056898,
-0.0053895162,
0.0184568204,
0.0044697560,
-0.0059087537,
0.0121035706,
0.0026178784,
-0.0004250151,
0.0139941964,
0.0070934608,
-0.0002120126,
0.0156305842,
0.0092763230,
0.0006916362,
0.0173831284,
0.0128021138,
0.0048807841,
0.0162027180,
0.0092818700,
0.0033949520,
0.0215386450,
0.0081044855,
0.0024144617,
0.0203233697,
0.0140342079,
0.0078630066,
0.0204517581,
0.0118268086,
0.0016374147,
0.0172427129,
0.0158769693,
-0.0035794803,
0.0136043690,
0.0197913703,
0.0038085221,
0.0171124898,
0.0169883501,
-0.0009238558,
0.0085993027,
0.0118020130,
-0.0046794168,
0.0021667206,
0.0030422027,
-0.0000835802,
0.0052981460,
0.0084183589,
-0.0005905848,
0.0056960033,
0.0068699419,
-0.0051581366,
-0.0097002424,
-0.0030790935,
-0.0127764326,
-0.0065353988,
-0.0078281201,
-0.0142232198,
-0.0006473354,
0.0072531584,
-0.0069578933,
-0.0049672280,
0.0034456314,
-0.0077816481,
-0.0111983940,
-0.0046155606,
-0.0141534209,
-0.0127165588,
0.0053361859,
-0.0055252798,
-0.0096031986,
0.0084834285,
-0.0036610814,
-0.0097207576,
-0.0033032743,
-0.0162324887,
-0.0103264665,
-0.0031712106,
-0.0064819781,
-0.0096896607,
0.0051324256,
0.0052726599,
0.0047714831,
0.0062181326,
0.0017392731,
-0.0029640985,
0.0034393698,
-0.0003987667,
-0.0087546688,
-0.0004728780,
0.0009170591,
0.0011110586,
0.0135811567,
0.0063988203,
0.0017611530,
0.0121229179,
0.0102994787,
-0.0057874378,
0.0022322254,
0.0074276961,
-0.0037232449,
0.0086251665,
0.0165691935,
0.0006880029,
0.0138057470,
0.0223808847,
0.0034690646,
0.0055788294,
0.0122978548,
-0.0012104880,
0.0036142878,
0.0014844830,
-0.0029892640,
0.0041233501,
0.0102037247,
0.0011406254,
-0.0001565348,
0.0104086008,
0.0047314893,
0.0005742885,
0.0059541063,
-0.0014205772,
0.0007081359,
0.0065261032,
-0.0036434156,
-0.0026772856,
0.0086364159,
-0.0007041346,
-0.0005362862,
0.0053425641,
-0.0003002707,
-0.0063679824,
0.0088876346,
0.0010637061,
-0.0139185656,
0.0038247567,
0.0010573021,
-0.0112049431,
0.0037492393,
-0.0013720442,
-0.0132981036,
0.0047667446,
-0.0025881582,
-0.0181642268,
-0.0044288561,
-0.0003244088,
-0.0152497934,
-0.0040146103,
-0.0091683706,
-0.0160795897,
-0.0017199205,
-0.0036861745,
-0.0221382268,
-0.0107109910,
-0.0073086470,
-0.0207450613,
-0.0071813827,
-0.0115119088,
-0.0168273430,
-0.0005279989,
-0.0020332469,
-0.0191828366,
-0.0013775280,
-0.0019133050,
-0.0187096689,
-0.0101832990,
-0.0082398364,
-0.0180242471,
-0.0051463246,
0.0039642043,
-0.0120718610,
-0.0070157330,
0.0030023626,
-0.0094627915,
-0.0070998315,
-0.0065454515,
-0.0186311845,
-0.0112523586,
-0.0070425645,
-0.0104405377,
-0.0065374039,
0.0018600241,
-0.0033270349,
-0.0053318953,
0.0002788002,
-0.0086539825,
-0.0090292860,
-0.0018156458,
-0.0114413202,
-0.0068722675,
0.0047629867,
-0.0004774469,
0.0094151637,
0.0129826032,
0.0018283537,
0.0039313175,
0.0153573249,
0.0045618769,
-0.0057083345,
0.0084404917,
0.0127820894,
0.0001980769,
0.0217518620,
0.0137134716,
0.0113878045,
0.0209219921,
0.0122091910,
0.0005663757,
0.0142804347,
0.0061053755,
0.0032474082,
0.0096394140,
0.0071177995,
0.0080500897,
0.0194066912,
0.0164291114,
0.0129225096,
0.0154644474,
0.0217896961,
0.0077343071,
0.0100660753,
0.0101807620,
0.0064308969,
0.0136839962,
0.0152019132,
0.0058068899,
0.0166253336,
0.0191595815,
0.0068354709,
0.0081009138,
0.0105487760,
-0.0026573031,
0.0029990077,
0.0113211479,
0.0023140176,
-0.0057982421,
0.0196516793,
0.0036354479,
0.0046972800,
0.0098482259,
-0.0044061574,
-0.0058008963,
0.0028110016,
-0.0127003333,
-0.0162584558,
-0.0075347167,
-0.0068572797,
-0.0113185737,
-0.0023609651,
-0.0060584308,
-0.0063572880,
-0.0029520818,
-0.0058269617,
-0.0160807632,
-0.0089220451,
-0.0110994643,
-0.0165209398,
-0.0082959654,
-0.0081435516,
-0.0046685771,
0.0046180780,
-0.0026816956,
-0.0115783475,
-0.0015250106,
-0.0021174790,
-0.0182932988,
-0.0062885312,
-0.0054641664,
-0.0143920304,
-0.0018091889,
0.0070887567,
-0.0113451565,
-0.0023332601,
0.0067835185,
-0.0121816844,
-0.0040416247,
0.0010783905,
-0.0113441981,
-0.0027935791,
0.0082915220,
-0.0041463571,
0.0038915947,
0.0140079251,
0.0011399806,
0.0051313248,
0.0076400856,
-0.0049921684,
0.0035674355,
0.0083149159,
-0.0060494309,
0.0019355419,
0.0184148159,
0.0101377033,
0.0160063226,
0.0261764769,
0.0083704740,
0.0181918815,
0.0232142955,
0.0000411970,
-0.0024959962,
0.0196405705,
0.0032608805,
0.0051878905,
0.0209387671,
0.0114630302,
0.0113931028,
0.0178080909,
0.0066122888,
0.0026077093,
0.0091543309,
0.0020838750,
-0.0043850536,
0.0035468081,
0.0067434642,
0.0050815386,
0.0096124802,
0.0046198685,
-0.0041991076,
0.0080167148,
0.0009367536,
-0.0081043122,
-0.0029421819,
-0.0073898095,
-0.0071601034,
0.0062748161,
-0.0009057700,
-0.0059806784,
0.0049295486,
0.0015413358,
-0.0089187026,
-0.0014989993,
-0.0060015959,
-0.0181549098,
-0.0065723239,
-0.0025145276,
-0.0206857957,
-0.0050256629,
0.0044334196,
-0.0124813970,
-0.0062816534,
-0.0087931445,
-0.0208638757,
-0.0122737968,
-0.0167518817,
-0.0265042223,
-0.0155058643,
-0.0090317279,
-0.0086731082,
-0.0054786284,
-0.0022875071,
-0.0044639809,
-0.0044529028,
-0.0048279990,
-0.0161161572,
-0.0183478352,
-0.0047739488,
-0.0139439162,
-0.0095154447,
-0.0001281813,
-0.0050016209,
0.0014163322,
0.0086176042,
-0.0062664617,
-0.0105565647,
0.0008125039,
-0.0082908683,
-0.0165239647,
-0.0016995176,
-0.0019261653,
-0.0082728267,
0.0082050618,
0.0061322125,
-0.0076051778,
0.0051319995,
-0.0012940366,
-0.0126215648,
-0.0059683360,
-0.0101295942,
-0.0119317882,
-0.0027662786,
-0.0003859156,
-0.0074852342,
0.0031405187,
0.0098044705,
-0.0030453745,
-0.0005612329,
-0.0023601626,
-0.0038625125,
0.0001001778,
0.0021109486,
-0.0066606118,
0.0052983705,
0.0103924945,
0.0010722657,
0.0059156469,
0.0053956551,
-0.0030730898,
-0.0012322121,
0.0092472965,
-0.0071874391,
-0.0031861363,
0.0150406035,
-0.0054335222,
-0.0039606015,
0.0109118326,
0.0028422656,
-0.0012755813,
0.0093705906,
-0.0032343282,
-0.0039897664,
0.0156924874,
0.0052413954,
-0.0028935666,
0.0142013002,
0.0107838074,
0.0070437165,
0.0183880348,
0.0066758180,
-0.0009700216,
0.0141849658,
0.0055880356,
0.0006593237,
0.0123352688,
0.0018959681,
0.0043875030,
0.0239289254,
0.0155901536,
0.0040013148,
0.0205792021,
0.0152659304,
-0.0035072574,
0.0064704102,
0.0003211959,
-0.0132692922,
0.0054728496,
0.0068343850,
-0.0092595210,
0.0092611043,
0.0103264973,
-0.0113537982,
-0.0003613353,
-0.0010400906,
-0.0110507580,
-0.0055895071,
-0.0076671173,
-0.0131615736,
-0.0020844946,
0.0035425415,
-0.0064741117,
-0.0061037927,
-0.0042996397,
-0.0104729515,
-0.0095397923,
-0.0114329737,
-0.0190553460,
-0.0127166649,
-0.0001793633,
-0.0115724448,
-0.0001527402,
0.0070262817,
-0.0026095088,
0.0006339976,
0.0041144816,
-0.0114221517,
-0.0138366465,
0.0001006551,
-0.0105013493,
-0.0127380332,
0.0059996275,
-0.0013203043,
0.0003803063,
0.0121856527,
0.0001845624,
-0.0051663602,
0.0070833131,
-0.0014739594,
-0.0089989500,
0.0045561101,
0.0010373157,
0.0074950936,
0.0142827611,
0.0112986239,
0.0077274251,
0.0208130311,
0.0156252012,
0.0072592315,
0.0101435566,
0.0100733396,
0.0098172743,
0.0118682943,
0.0143347355,
0.0082602352,
0.0214836784,
0.0246831682,
0.0134105477,
0.0219300464,
0.0266029108,
0.0087437909,
0.0151458615,
0.0204740111,
0.0012853636,
0.0142456461,
0.0281177014,
0.0053848047,
0.0098841414,
0.0204590224,
0.0072281342,
0.0056961575,
0.0113712419,
-0.0017537327,
0.0039431918,
0.0097980807,
0.0025586039,
0.0045622182,
0.0129208891,
0.0073276516,
0.0010945626,
0.0080561768,
-0.0012933980,
-0.0076832250,
-0.0001779798,
-0.0053502684,
-0.0116763683,
-0.0040401034,
-0.0067222500,
-0.0033265427,
0.0040279152,
-0.0119818691,
-0.0112195667,
0.0015161483,
-0.0035422717,
-0.0238946080,
-0.0108813662,
-0.0083090188,
-0.0222632214,
-0.0195298959,
-0.0085933236,
-0.0263869613,
-0.0134795615,
-0.0047483603,
-0.0281610619,
-0.0143444827,
-0.0055866092,
-0.0234825090,
-0.0110095367,
-0.0049979957,
-0.0171126630,
-0.0052332236,
0.0022373793,
-0.0142695708,
-0.0121361893,
-0.0029095165,
-0.0172183122,
-0.0137436800,
-0.0075287921,
-0.0207354315,
-0.0077535305,
0.0025330510,
-0.0126277171,
0.0012593943,
0.0133674927,
-0.0066630859,
0.0015480507,
0.0092950081,
-0.0122586843,
-0.0143150343,
0.0041025546,
-0.0121617541,
-0.0090132412,
0.0119014028,
0.0011841771,
-0.0013960457,
0.0146238515,
-0.0013251775,
0.0009443652,
0.0106199980,
-0.0033088499,
-0.0078512551,
0.0037409929,
0.0036182709,
0.0037279418,
0.0105097555,
0.0063704802,
0.0026017276,
0.0102290921,
0.0021740634,
-0.0055384636,
0.0001624743,
-0.0006136675,
-0.0042364486,
0.0096714236,
0.0038484668,
0.0009402361,
0.0148001704,
0.0074709016,
-0.0059631504,
0.0029591064,
0.0046560219,
-0.0114313345,
-0.0029104967,
0.0034471694,
-0.0128688086,
0.0062778965,
0.0113139153,
-0.0084760580,
0.0029454771,
0.0077698994,
-0.0087865284,
-0.0033127109,
-0.0052767191,
-0.0150659177,
-0.0029067448,
-0.0013790457,
-0.0064555891,
-0.0000445612,
0.0067095617,
-0.0010195988,
0.0027569497,
0.0010520979,
-0.0074944254,
-0.0083919875,
-0.0031576040,
-0.0113876956,
-0.0147660971,
-0.0027061093,
-0.0048211771,
-0.0036687348,
0.0056267213,
-0.0064128754,
-0.0065935701,
0.0037309136,
-0.0104179895,
-0.0228223782,
0.0004786847,
-0.0054545910,
-0.0165485125,
0.0028242532,
