Filename,STFMK-20201105-LW19-1935_20201202_124005_004.dat
0.0000164032,
-0.0120157599,
0.0030707137,
-0.0054797465,
-0.0153718460,
-0.0042493339,
-0.0050675962,
-0.0146013219,
-0.0056987884,
-0.0025698715,
-0.0085434802,
0.0006962562,
0.0015714401,
-0.0092469528,
-0.0047191549,
-0.0006796008,
-0.0106744664,
-0.0088628717,
-0.0061067850,
-0.0120333666,
-0.0000719426,
0.0013421838,
-0.0052567874,
0.0033303164,
0.0053710612,
-0.0011783842,
-0.0020265793,
0.0064985752,
-0.0099800471,
-0.0060159131,
0.0117146326,
-0.0097636655,
-0.0094338218,
0.0137537792,
0.0052817562,
0.0020705378,
0.0121669089,
0.0028201202,
0.0026435198,
0.0164277740,
0.0058809267,
-0.0019727079,
0.0136779239,
0.0097769182,
-0.0012834450,
0.0172524452,
0.0130813802,
0.0074855285,
0.0196087565,
0.0113482038,
0.0060920226,
0.0242520217,
0.0093842866,
0.0007092886,
0.0161088370,
0.0131564550,
0.0080971224,
0.0247368142,
0.0141774388,
0.0013367666,
0.0220524054,
0.0164669883,
-0.0060581276,
0.0093565490,
0.0164054297,
-0.0016525021,
0.0179168284,
0.0171603020,
0.0003782158,
0.0133613367,
0.0192763209,
0.0008019754,
0.0071994863,
0.0054761441,
-0.0033435295,
0.0029310742,
0.0098870499,
-0.0011668854,
0.0039529279,
0.0089541897,
-0.0004103567,
0.0014107965,
0.0000959352,
-0.0075800475,
-0.0036459505,
-0.0011989927,
-0.0134901050,
-0.0056346874,
0.0059413109,
-0.0070774839,
-0.0060566589,
0.0034765850,
-0.0043408889,
-0.0099090785,
0.0037882845,
-0.0170055218,
-0.0149439191,
0.0026776870,
-0.0082022743,
-0.0120266639,
0.0048068441,
-0.0013025280,
-0.0079711061,
0.0036950232,
-0.0109105753,
-0.0131020974,
-0.0024506175,
-0.0061561870,
-0.0102641564,
-0.0001432231,
0.0009911547,
-0.0029988512,
0.0049513923,
-0.0033232546,
-0.0043386715,
-0.0019336481,
-0.0038322292,
-0.0105158193,
-0.0027160263,
-0.0038976977,
-0.0058894577,
0.0065550213,
0.0054487996,
-0.0009199842,
0.0115442257,
0.0145733906,
0.0007122625,
0.0034897283,
0.0117198657,
-0.0021889857,
0.0045581865,
0.0198254753,
-0.0066111358,
0.0065392070,
0.0224892683,
0.0017786917,
0.0029003476,
0.0124644721,
0.0001316760,
0.0068195793,
0.0083667804,
-0.0014961453,
0.0081023509,
0.0145971300,
0.0064567202,
0.0032712428,
0.0116477571,
0.0068616737,
-0.0031819476,
0.0045589507,
-0.0054109143,
-0.0020305733,
0.0081790593,
-0.0025481754,
-0.0025630232,
0.0089216968,
0.0010008969,
0.0003369945,
0.0104357814,
0.0005044347,
-0.0069797020,
0.0111825783,
0.0060007302,
-0.0063433694,
0.0026801578,
0.0058919434,
-0.0075878883,
0.0045434763,
0.0033892526,
-0.0121712945,
-0.0011797341,
0.0029438669,
-0.0128097720,
-0.0040356275,
0.0033465100,
-0.0112840170,
-0.0022385477,
0.0037244461,
-0.0137086995,
-0.0023424805,
0.0018855737,
-0.0121278167,
-0.0078469468,
-0.0009764353,
-0.0161305889,
-0.0058362451,
-0.0033731055,
-0.0159153678,
-0.0011062091,
0.0037816681,
-0.0158672053,
-0.0092479223,
0.0009005419,
-0.0192033071,
-0.0146553144,
-0.0019754635,
-0.0202418752,
-0.0114171719,
0.0139931208,
-0.0107211005,
-0.0076851523,
0.0080943238,
-0.0091496510,
-0.0079649761,
-0.0039664088,
-0.0160215888,
-0.0150113134,
-0.0073678424,
-0.0155312493,
-0.0118502062,
-0.0009953419,
-0.0007012857,
-0.0046647871,
0.0014971830,
-0.0072896546,
-0.0126624741,
-0.0002741639,
-0.0118917432,
-0.0150415543,
-0.0038295879,
-0.0057124384,
-0.0018871275,
0.0092323162,
-0.0034680841,
-0.0083916159,
0.0106959529,
0.0060684774,
-0.0095329983,
0.0001181723,
0.0065060426,
-0.0047855643,
0.0131927691,
0.0129599413,
0.0002095909,
0.0097771268,
0.0106188152,
-0.0044846497,
0.0078679360,
0.0052323141,
-0.0009804121,
0.0080739614,
0.0112806037,
0.0036216374,
0.0178106837,
0.0166299697,
0.0051522078,
0.0082292063,
0.0161371771,
0.0061626104,
0.0074153841,
0.0049240412,
-0.0003012606,
0.0086728176,
0.0139262509,
0.0030912939,
0.0092646610,
0.0167873669,
0.0070580030,
0.0086561106,
0.0178087000,
-0.0019679540,
-0.0054847104,
0.0150444116,
0.0011901703,
-0.0063445522,
0.0136090443,
0.0030827243,
-0.0007991822,
0.0118750334,
-0.0013007533,
-0.0077658794,
0.0040226746,
-0.0083824787,
-0.0170907341,
-0.0090543795,
-0.0073542902,
-0.0090439506,
-0.0049085687,
-0.0079422211,
-0.0144637320,
-0.0061084079,
-0.0074376296,
-0.0217936486,
-0.0120842000,
-0.0082680816,
-0.0138611961,
-0.0075476482,
-0.0088696498,
-0.0135622174,
0.0010795789,
-0.0050537279,
-0.0181098990,
-0.0056250002,
-0.0043931720,
-0.0154671995,
-0.0123070143,
0.0013292369,
-0.0129584391,
-0.0047736308,
0.0065516410,
-0.0084202196,
-0.0060643586,
0.0077136783,
-0.0125408005,
-0.0093939006,
-0.0001875382,
-0.0124975517,
-0.0070252651,
0.0068873907,
-0.0053615868,
-0.0017778676,
0.0127058569,
0.0060653077,
0.0050014211,
0.0111617064,
0.0015412725,
0.0010329437,
0.0177563261,
0.0018834232,
0.0021753388,
0.0200432166,
0.0096037742,
0.0162346810,
0.0263443030,
0.0099350326,
0.0117007475,
0.0297246780,
0.0124634765,
0.0043515069,
0.0211142339,
0.0162036940,
0.0067210533,
0.0274547338,
0.0176541172,
0.0080193356,
0.0275610983,
0.0175866727,
0.0064635798,
0.0184605662,
0.0107169244,
0.0028105509,
0.0077127004,
0.0087175416,
0.0047045136,
0.0207498390,
0.0150401713,
0.0045099659,
0.0125838546,
0.0116255041,
0.0023955321,
0.0069043124,
0.0003524459,
-0.0022521392,
0.0102982856,
0.0097026294,
-0.0006852802,
0.0084641967,
0.0086273272,
0.0001438680,
0.0058468571,
0.0035550373,
-0.0118167792,
-0.0050965324,
0.0088546900,
-0.0125734173,
-0.0010826988,
0.0094937570,
-0.0039010034,
-0.0010017573,
-0.0015185992,
-0.0149403084,
-0.0071002329,
-0.0039732065,
-0.0189681854,
-0.0142818820,
-0.0073540686,
-0.0089031886,
-0.0089099761,
-0.0055170101,
-0.0074681756,
-0.0088821054,
-0.0051143807,
-0.0190845523,
-0.0172268674,
-0.0085020000,
-0.0163210761,
-0.0123376353,
-0.0033991416,
-0.0044441400,
-0.0056314096,
0.0014796371,
-0.0099615566,
-0.0164307076,
-0.0067154374,
-0.0122834565,
-0.0243993849,
-0.0053360076,
-0.0065915151,
-0.0166052002,
0.0049356273,
0.0016171976,
-0.0110923974,
0.0009286258,
-0.0022108532,
-0.0106477086,
-0.0056735678,
-0.0131659824,
-0.0183199830,
-0.0097311148,
-0.0060923020,
-0.0160876885,
-0.0050964830,
0.0006323592,
-0.0035068032,
-0.0021375078,
-0.0011219424,
-0.0075759962,
0.0009372864,
0.0052370601,
-0.0105237141,
-0.0020205085,
0.0039968332,
-0.0014353323,
0.0051159095,
0.0027635111,
-0.0059124832,
0.0003030427,
0.0060966513,
-0.0064831339,
-0.0042269002,
0.0130703403,
-0.0051761251,
-0.0009501603,
0.0111572109,
0.0004329936,
-0.0018202477,
0.0091695702,
-0.0085199513,
-0.0078202337,
0.0051056757,
-0.0007684040,
-0.0081968345,
0.0004284166,
-0.0016445252,
-0.0034182463,
0.0091352090,
0.0007139905,
-0.0026704068,
0.0128712561,
0.0038066139,
-0.0050873007,
0.0057445215,
-0.0024237277,
-0.0075236997,
0.0102815954,
-0.0017715142,
-0.0078095496,
0.0128698573,
0.0024725127,
-0.0053965342,
0.0050373832,
-0.0053131506,
-0.0180196185,
0.0021932628,
-0.0015933240,
-0.0187143274,
0.0017891750,
0.0040859128,
-0.0112522859,
-0.0039052651,
-0.0037721077,
-0.0179842077,
-0.0080979168,
-0.0136142801,
-0.0223252196,
-0.0093116956,
-0.0034386702,
-0.0126937833,
-0.0073253778,
-0.0054304721,
-0.0125272097,
-0.0063938498,
-0.0082463417,
-0.0181212816,
-0.0110204006,
-0.0044647511,
-0.0109961815,
-0.0031318937,
0.0013213389,
-0.0068335589,
-0.0003052069,
0.0025195824,
-0.0133338440,
-0.0106389085,
-0.0013356749,
-0.0150408316,
-0.0103425933,
0.0033236351,
-0.0083455667,
0.0007711106,
0.0143004432,
0.0000156956,
-0.0014728801,
0.0073207631,
0.0010404943,
-0.0011460717,
0.0026913860,
-0.0028330665,
0.0018002307,
0.0120817116,
0.0077239778,
0.0060490421,
0.0159770083,
0.0152288843,
0.0101616923,
0.0135845793,
0.0112175345,
0.0110122375,
0.0224321038,
0.0157463048,
0.0134273861,
0.0268673059,
0.0220923498,
0.0163554233,
0.0219587684,
0.0197987668,
0.0103854109,
0.0208477285,
0.0214797668,
0.0037614950,
0.0179890133,
0.0285748951,
0.0079879779,
0.0211072620,
0.0266392808,
0.0148773184,
0.0214945264,
0.0200238973,
0.0073424764,
0.0154363364,
0.0161373485,
0.0022151121,
0.0072196051,
0.0145953093,
0.0106543656,
0.0104535855,
0.0156537164,
0.0085097291,
0.0088062147,
0.0150278294,
0.0055780257,
0.0013516420,
0.0043845018,
0.0011920936,
0.0025362254,
0.0085862745,
-0.0085085062,
-0.0058681709,
0.0065149888,
-0.0038087808,
-0.0113426996,
-0.0036253068,
-0.0108349491,
-0.0127240373,
0.0021372510,
-0.0082886275,
-0.0204857104,
-0.0045040534,
-0.0056877388,
-0.0189220794,
-0.0085609443,
-0.0142740281,
-0.0214642659,
-0.0096362494,
-0.0114861270,
-0.0228942782,
-0.0071784598,
-0.0036611683,
-0.0147758434,
-0.0070760096,
-0.0018763265,
-0.0145569388,
-0.0033607360,
-0.0081581995,
-0.0187876057,
-0.0035749327,
-0.0022040613,
-0.0144185852,
0.0014065413,
0.0008074493,
-0.0102985352,
0.0044295089,
0.0048672846,
-0.0133975334,
-0.0039774175,
0.0075140409,
-0.0137923080,
-0.0031576629,
0.0088030566,
-0.0086944262,
0.0040310724,
0.0097976262,
-0.0080801491,
-0.0022273080,
0.0088476520,
-0.0040084394,
-0.0017696922,
0.0014830674,
-0.0038721478,
0.0066267722,
0.0095435288,
-0.0012031461,
0.0006804499,
0.0109214634,
0.0017211542,
-0.0004615776,
0.0035570594,
-0.0012559317,
0.0033893783,
0.0097344276,
-0.0025106620,
0.0068506342,
0.0157414582,
0.0032734973,
-0.0013071146,
0.0095809260,
0.0002452978,
-0.0038994590,
0.0065824245,
0.0010134595,
-0.0093069384,
0.0098054763,
0.0043425765,
-0.0064206035,
0.0051661627,
-0.0009202919,
-0.0070304926,
0.0042956970,
-0.0030898044,
-0.0072484873,
0.0053225933,
0.0039499416,
-0.0051520737,
0.0031142673,
0.0035146715,
-0.0017994416,
-0.0007955955,
0.0011053339,
-0.0089814607,
-0.0022437251,
-0.0012024972,
-0.0089237876,
-0.0053449604,
-0.0016813129,
-0.0076989946,
0.0040442501,
0.0028338479,
-0.0131589444,
-0.0076414309,
0.0029364089,
-0.0149238314,
-0.0183341950,
-0.0033282067,
-0.0164553877,
-0.0091756899,
0.0064829974,
-0.0087282080,
-0.0084598092,
0.0074016843,
-0.0086587081,
-0.0150416289,
-0.0064179436,
-0.0129555902,
-0.0132640433,
-0.0070932265,
-0.0110029597,
-0.0084425267,
0.0002173996,
-0.0035074851,
-0.0130391922,
-0.0078172684,
-0.0080522764,
-0.0128457053,
-0.0104007926,
-0.0113611529,
-0.0146806166,
-0.0003233185,
-0.0027734772,
-0.0082460903,
0.0051709358,
-0.0019101385,
-0.0059827529,
0.0002856115,
-0.0015593688,
-0.0147436699,
-0.0024222170,
0.0101847835,
-0.0079518445,
-0.0002682368,
0.0156623945,
0.0009078017,
0.0088774674,
0.0125542805,
-0.0048688706,
0.0058301175,
0.0158793461,
0.0027800256,
0.0062273182,
0.0165313520,
0.0101044141,
0.0117305527,
0.0205396675,
0.0103407521,
0.0115726274,
0.0225622971,
0.0080410773,
0.0076686214,
0.0196200330,
0.0078781396,
0.0094904788,
0.0193291754,
0.0068786875,
0.0151094832,
0.0333776511,
0.0138151702,
0.0082727671,
0.0259550251,
0.0130224433,
-0.0008756345,
0.0135672409,
0.0014186032,
-0.0005503357,
0.0213060081,
0.0133650228,
-0.0003808969,
0.0170808323,
0.0124010220,
0.0010250109,
0.0098654861,
0.0035816932,
-0.0078837285,
0.0067828828,
0.0085158981,
0.0009254195,
0.0084511898,
0.0088563310,
0.0000809644,
0.0082386928,
-0.0012215640,
-0.0131608024,
-0.0050138594,
-0.0046864795,
-0.0151274651,
-0.0038468484,
-0.0001519168,
-0.0064886692,
0.0055064438,
0.0023032469,
-0.0104236845,
-0.0033696531,
0.0011445732,
-0.0187944286,
-0.0148255900,
-0.0018753621,
-0.0151191233,
-0.0051342333,
0.0032171744,
-0.0141114602,
-0.0049120970,
0.0035786501,
-0.0149490256,
-0.0149219781,
-0.0102417283,
-0.0113490596,
-0.0086702816,
-0.0055057826,
-0.0041811755,
0.0024601994,
0.0094310995,
0.0009322446,
-0.0012304570,
0.0022255320,
-0.0033332901,
-0.0110911196,
-0.0025802455,
-0.0086478693,
-0.0063607059,
0.0065207584,
0.0032956530,
0.0009708470,
0.0111644706,
0.0082792612,
-0.0008749071,
0.0087242089,
0.0047859931,
-0.0127159143,
0.0132277971,
0.0165644977,
-0.0030312755,
0.0117011964,
0.0220674574,
0.0051666354,
0.0150045948,
0.0095267789,
-0.0001250986,
0.0100313369,
0.0082421694,
-0.0035828361,
0.0043762457,
0.0127667505,
0.0067912997,
0.0089861415,
0.0151501270,
0.0058556865,
0.0089714015,
0.0129210167,
-0.0041760588,
-0.0031205034,
0.0040724520,
-0.0034435461,
-0.0012591158,
0.0043689595,
-0.0051060482,
0.0032837633,
0.0101317381,
-0.0042945133,
-0.0027315808,
0.0102664568,
0.0000857826,
-0.0092359297,
0.0070503238,
-0.0047444510,
-0.0141170612,
0.0040981877,
-0.0053800414,
-0.0173098240,
-0.0021255261,
-0.0050255121,
-0.0114347450,
0.0003611870,
-0.0042698141,
-0.0137634315,
0.0007912251,
-0.0001022584,
-0.0163185447,
-0.0074331858,
-0.0035653764,
-0.0156115880,
-0.0108541502,
-0.0123059731,
-0.0230007172,
-0.0092846304,
-0.0119983023,
-0.0245977417,
-0.0060920445,
-0.0032237601,
-0.0154493675,
-0.0032738540,
-0.0003033266,
-0.0209341422,
-0.0081788525,
-0.0050791632,
-0.0280856434,
-0.0161779933,
0.0020779134,
-0.0153426500,
-0.0121186785,
0.0026799315,
-0.0147622433,
-0.0095857270,
-0.0003564232,
-0.0191635229,
-0.0168541092,
-0.0021140245,
-0.0134075247,
-0.0132585112,
-0.0006867578,
-0.0093544256,
-0.0082467832,
-0.0003849545,
-0.0120420018,
-0.0117702456,
-0.0032309834,
-0.0124656800,
-0.0108456900,
-0.0001230011,
-0.0094404360,
-0.0055837962,
0.0097008981,
-0.0026669009,
-0.0053352248,
0.0077622719,
0.0010141910,
-0.0064567504,
0.0052768840,
-0.0011100413,
-0.0102868881,
0.0139396824,
0.0080417003,
-0.0045097624,
0.0165948719,
0.0057742121,
0.0009805164,
0.0075953691,
0.0015590023,
-0.0015064533,
0.0067455689,
0.0070328829,
0.0020100600,
0.0130940033,
0.0149207050,
0.0084818164,
0.0100963833,
0.0127424346,
0.0095974412,
0.0119807422,
0.0079578366,
-0.0021619066,
0.0108224908,
0.0096087493,
0.0052432008,
0.0062681930,
0.0168549754,
0.0087662609,
0.0152181666,
0.0212890003,
0.0028361143,
0.0048436201,
0.0205641706,
0.0037666080,
-0.0040337276,
0.0194735751,
0.0010528024,
0.0019824470,
0.0205815658,
0.0014282112,
-0.0032561938,
0.0101695452,
0.0006378168,
-0.0024926851,
0.0007094205,
-0.0081140371,
-0.0005861638,
0.0072712572,
-0.0000449715,
-0.0121411132,
-0.0026297760,
-0.0017566852,
-0.0147678601,
-0.0110253934,
-0.0108093442,
-0.0148122255,
-0.0039192066,
-0.0085719479,
-0.0118892724,
0.0023139555,
-0.0069543682,
-0.0139521454,
-0.0042413017,
-0.0032048528,
-0.0157198161,
-0.0092174541,
-0.0017202470,
-0.0170181654,
-0.0090546198,
0.0040175952,
-0.0127620855,
-0.0108757168,
0.0034555919,
-0.0118480427,
-0.0077674440,
-0.0004715764,
-0.0147440238,
-0.0050306451,
0.0019764462,
-0.0082318280,
-0.0083640264,
0.0042735185,
-0.0025755956,
-0.0032563019,
0.0072230948,
-0.0018988976,
-0.0058719022,
0.0064912178,
-0.0030498989,
-0.0046234429,
0.0084356796,
-0.0002172806,
0.0084666228,
0.0250044614,
0.0067981756,
0.0037325465,
0.0276676714,
0.0135568352,
0.0019959921,
0.0155474171,
0.0142091271,
0.0020680879,
0.0254986286,
0.0166581571,
0.0037342380,
0.0264153592,
0.0178175271,
0.0037256121,
0.0168428626,
0.0178645365,
0.0033222244,
0.0133926608,
0.0116514359,
0.0045687184,
0.0219004489,
0.0173580106,
0.0050047385,
0.0113869132,
0.0150957182,
0.0026456248,
0.0106008342,
0.0082860533,
-0.0048371041,
0.0121493731,
0.0117942318,
-0.0001973318,
0.0092399325,
0.0112979906,
-0.0030968669,
0.0096011423,
0.0113473535,
-0.0079308506,
-0.0022204195,
0.0110296803,
-0.0051026284,
-0.0037163589,
0.0128820967,
-0.0049198205,
-0.0037226393,
0.0016227176,
-0.0185137764,
-0.0135724284,
-0.0029653732,
-0.0181436930,
-0.0129929874,
-0.0051965686,
-0.0100555364,
-0.0040573534,
0.0003963426,
-0.0058516525,
-0.0050235000,
0.0013187262,
-0.0057585631,
-0.0133881774,
-0.0082489643,
-0.0111094378,
-0.0139341038,
-0.0053281221,
-0.0097376257,
-0.0080440212,
0.0054468843,
0.0000349943,
-0.0126373991,
0.0005713677,
0.0011819057,
-0.0172289778,
-0.0009887584,
0.0013388013,
-0.0151225291,
0.0044901799,
0.0062966882,
-0.0139211398,
0.0008185880,
-0.0000883462,
-0.0132346563,
-0.0054855617,
-0.0050265156,
-0.0136019932,
-0.0047663790,
0.0041765552,
-0.0060230675,
-0.0003910980,
0.0049654585,
-0.0021941697,
-0.0014694360,
0.0030594124,
-0.0077203801,
-0.0004102770,
0.0072158868,
-0.0013408334,
0.0007132461,
0.0076610181,
0.0024078118,
0.0082057575,
0.0117765851,
-0.0026257988,
0.0042736921,
0.0150822904,
0.0038042655,
-0.0054500699,
0.0149211194,
0.0062426110,
-0.0060539488,
0.0131553318,
0.0020995215,
-0.0026863869,
0.0146759842,
0.0027053063,
-0.0082307765,
0.0080224881,
0.0069456897,
0.0003064340,
0.0046730796,
0.0011931693,
-0.0046166917,
0.0066592689,
0.0050698407,
-0.0088957800,
0.0036732350,
0.0065999529,
-0.0042418665,
0.0087365527,
0.0022787526,
-0.0075297388,
0.0076371143,
0.0059645167,
-0.0096499287,
0.0066756885,
0.0048420676,
-0.0100109931,
0.0051228725,
0.0048341132,
-0.0139525449,
-0.0018063678,
0.0104743373,
-0.0179987736,
-0.0075795744,
0.0047500185,
-0.0107395388,
-0.0081675183,
-0.0002396034,
-0.0184063334,
-0.0120437415,
-0.0058974624,
-0.0210532267,
-0.0194969717,
-0.0057332031,
-0.0162517056,
-0.0109041305,
-0.0062396242,
-0.0141910128,
-0.0141138788,
-0.0056524891,
-0.0155102890,
-0.0195741281,
-0.0056614564,
-0.0152348066,
-0.0144564006,
-0.0012852023,
-0.0142233679,
-0.0094222166,
0.0026869725,
-0.0108853523,
-0.0125385281,
0.0016972738,
-0.0090508526,
-0.0159102194,
0.0014884815,
-0.0050998242,
-0.0096853124,
0.0076955454,
-0.0024607813,
-0.0100475084,
0.0050339960,
-0.0030708287,
-0.0083374195,
0.0009500128,
-0.0082608322,
-0.0055802613,
0.0050951005,
0.0038831157,
-0.0003722741,
0.0061890725,
0.0114421537,
0.0134696662,
0.0140391374,
0.0063175731,
0.0038693678,
0.0131797967,
0.0104798516,
0.0028164187,
0.0119514186,
0.0173709244,
0.0086464342,
0.0146811828,
0.0165020041,
0.0075061060,
0.0132044302,
0.0197290070,
0.0006233374,
0.0057700183,
0.0259091146,
0.0044487752,
0.0056486614,
0.0174929220,
0.0035442275,
0.0090921540,
0.0187877212,
0.0012985356,
0.0020213993,
0.0108775543,
0.0038149999,
0.0029501743,
0.0076001035,
0.0005546074,
0.0017517958,
0.0109414980,
0.0018362224,
-0.0048352038,
0.0085537340,
0.0009099375,
0.0001496919,
0.0081031518,
-0.0009246331,
-0.0010786481,
0.0090696951,
-0.0033007583,
-0.0058557470,
0.0019711519,
-0.0046147420,
-0.0105850222,
-0.0029693285,
-0.0073850830,
-0.0163393114,
-0.0000506334,
-0.0027130609,
-0.0189449303,
-0.0063270708,
-0.0008011373,
-0.0152403219,
-0.0079160798,
-0.0041537648,
-0.0169923417,
-0.0051472546,
-0.0061172368,
-0.0160103403,
-0.0085397465,
-0.0003910478,
-0.0083298665,
-0.0062312931,
0.0038136439,
-0.0083095944,
-0.0045838612,
0.0012222668,
-0.0160788726,
-0.0034662280,
0.0051801316,
-0.0070759258,
0.0009110937,
0.0067626936,
-0.0040113511,
0.0024238443,
0.0065629296,
-0.0119986990,
-0.0091265906,
0.0105786361,
-0.0045348294,
-0.0073305890,
0.0187484063,
-0.0016817689,
0.0037130662,
0.0202398114,
0.0008532085,
-0.0047732536,
0.0104826046,
-0.0024043082,
-0.0034723110,
0.0045974264,
-0.0011325676,
0.0018679181,
0.0172386989,
0.0084725134,
0.0007503492,
0.0127895307,
0.0103327762,
0.0045855166,
0.0123047559,
0.0042440435,
0.0025964421,
0.0150214974,
0.0065589277,
0.0006026312,
0.0177325699,
0.0070201596,
0.0037503361,
0.0154573824,
0.0082022808,
-0.0014624769,
0.0144138616,
0.0041192756,
-0.0093011167,
0.0066945292,
0.0111025982,
-0.0011908120,
0.0039522713,
0.0038843125,
-0.0038272401,
0.0092389230,
0.0023336036,
-0.0099606393,
0.0026216623,
0.0057171569,
-0.0057443464,
0.0014675334,
0.0018380375,
-0.0046972889,
0.0031494887,
0.0040223566,
-0.0042840568,
0.0008392500,
0.0016922805,
-0.0021340998,
0.0006403279,
0.0019756630,
-0.0041111107,
0.0055625802,
0.0100086834,
-0.0077267387,
-0.0056077735,
0.0089530777,
-0.0097861877,
-0.0146435425,
-0.0047257207,
-0.0166691039,
-0.0161153395,
0.0048956247,
-0.0094902227,
-0.0073705153,
0.0058849342,
-0.0020136074,
-0.0100485459,
0.0000688054,
-0.0129796294,
-0.0138606075,
-0.0088594975,
-0.0125778364,
-0.0147992019,
-0.0048154751,
-0.0048114993,
-0.0107328035,
-0.0088892868,
-0.0070836851,
-0.0150152892,
-0.0072626742,
-0.0121875666,
-0.0170419272,
-0.0045029456,
-0.0082470700,
-0.0113325147,
0.0003655357,
-0.0062793703,
-0.0103602950,
-0.0032644731,
-0.0072531677,
-0.0182672944,
-0.0104704732,
-0.0047547240,
-0.0160974860,
-0.0107961707,
-0.0000550741,
-0.0109993396,
-0.0011531843,
0.0045458437,
-0.0124028232,
-0.0051400103,
0.0062086098,
-0.0038789012,
-0.0047839223,
0.0007853654,
-0.0058336328,
0.0023120556,
0.0104503427,
0.0001001501,
0.0003480245,
0.0168810748,
0.0011231513,
0.0018799083,
0.0099470457,
0.0042064982,
0.0039395764,
0.0106141753,
-0.0009949321,
0.0081502683,
0.0225402620,
0.0057308897,
0.0037143352,
0.0173388552,
0.0073286649,
0.0011323626,
0.0150383264,
-0.0008378423,
-0.0053524403,
0.0199039001,
0.0086105904,
-0.0002748903,
0.0188322123,
0.0130706942,
0.0048593343,
0.0168707687,
0.0068698502,
-0.0014355062,
0.0063550887,
0.0067630932,
-0.0017191144,
0.0078156665,
0.0034072215,
-0.0010469239,
0.0079258839,
0.0069204210,
-0.0079357615,
0.0011479687,
-0.0000650382,
-0.0073537333,
-0.0013526033,
-0.0031564105,
-0.0073076440,
0.0079694586,
0.0007215475,
-0.0129762767,
-0.0008001250,
0.0022917299,
-0.0189316534,
-0.0105256606,
-0.0025373269,
-0.0169708077,
-0.0050831176,
0.0017312057,
-0.0117362514,
-0.0030417610,
0.0055889650,
-0.0097268550,
-0.0040245014,
-0.0008753821,
-0.0103114964,
-0.0037763817,
-0.0026684722,
-0.0133173736,
-0.0039567156,
0.0039464566,
-0.0014603878,
-0.0011033691,
0.0016992695,
-0.0008423417,
0.0007397010,
0.0019754511,
-0.0060267104,
-0.0020609119,
0.0100169564,
0.0052697957,
0.0076800473,
0.0152792921,
0.0071786111,
0.0044154660,
0.0154997297,
0.0061614248,
-0.0083572408,
0.0096396217,
0.0126753412,
0.0007601763,
0.0173026044,
0.0176828094,
0.0131749455,
0.0267029833,
0.0180654731,
0.0066382587,
0.0196083095,
0.0172194112,
0.0056622420,
0.0071569677,
0.0136737358,
0.0063438406,
0.0130893206,
0.0108380783,
0.0078662522,
0.0151989339,
0.0196849741,
0.0070405942,
0.0145379556,
0.0152251590,
0.0063406215,
0.0084267221,
0.0076640453,
-0.0017460608,
0.0093531040,
0.0102966297,
-0.0014050580,
0.0044661206,
0.0116457315,
0.0037091505,
0.0057515400,
0.0133462846,
-0.0041192723,
-0.0036170883,
0.0120792575,
-0.0023351898,
-0.0060451841,
0.0055916929,
-0.0049144626,
-0.0037511787,
0.0061165104,
-0.0024862085,
-0.0076294965,
0.0012223813,
-0.0040595913,
-0.0103724804,
-0.0036257533,
-0.0045847343,
-0.0096844127,
0.0023379524,
-0.0079816747,
-0.0171776582,
0.0010429496,
-0.0068853567,
-0.0205502138,
-0.0083017312,
-0.0124965347,
-0.0162935257,
-0.0008069927,
-0.0087780189,
-0.0180979073,
-0.0009329462,
-0.0053323018,
-0.0254161768,
-0.0094504869,
-0.0033450411,
-0.0207244512,
-0.0046650842,
-0.0024691748,
-0.0204195306,
-0.0050078202,
-0.0002190832,
-0.0193295311,
-0.0123759536,
-0.0082056047,
-0.0164064188,
-0.0090250066,
-0.0038302848,
-0.0155535229,
-0.0054034176,
-0.0017214492,
-0.0135444803,
-0.0105261654,
-0.0022454476,
-0.0124815200,
-0.0065396409,
-0.0018203221,
-0.0120928185,
-0.0007474454,
0.0047654384,
-0.0072423080,
-0.0053840159,
0.0042182375,
-0.0063427216,
0.0010498588,
0.0070198928,
-0.0092822583,
-0.0042256797,
0.0177153517,
0.0016367983,
-0.0012393284,
0.0127247162,
0.0039626230,
0.0040275361,
0.0127518866,
-0.0003718527,
0.0033746709,
0.0092256218,
0.0021791207,
-0.0000861937,
0.0103380056,
0.0072241286,
0.0054458738,
0.0093292911,
0.0068158787,
0.0043030097,
0.0118239177,
0.0038365182,
0.0009761397,
0.0091759926,
0.0042409655,
0.0047083483,
0.0105955005,
0.0064390623,
0.0013980624,
0.0120852254,
0.0117449220,
-0.0029079774,
0.0033805103,
0.0110927559,
-0.0052424422,
0.0000897474,
0.0116684204,
-0.0106152948,
0.0018855887,
0.0119661428,
-0.0071094297,
-0.0025738284,
0.0045847199,
-0.0067752227,
-0.0021116675,
-0.0019174763,
-0.0147779174,
-0.0047865878,
0.0010514882,
-0.0088674426,
-0.0106848860,
-0.0049222219,
-0.0060576480,
-0.0090682423,
-0.0044918032,
-0.0126858465,
-0.0155951744,
-0.0013275801,
-0.0141589008,
-0.0113675017,
-0.0039310851,
-0.0080764303,
-0.0074580265,
0.0014623040,
-0.0100906566,
-0.0113433423,
0.0054837833,
-0.0049901018,
-0.0155308703,
-0.0020960541,
0.0009068527,
-0.0105835637,
-0.0035851912,
-0.0032854867,
-0.0112149976,
-0.0012511082,
-0.0038887518,
-0.0148624973,
-0.0050618462,
0.0017068246,
-0.0137899332,
-0.0043978705,
0.0017779958,
-0.0072247526,
0.0015395724,
0.0068360670,
-0.0015109438,
-0.0001744948,
0.0040068855,
-0.0054388498,
-0.0005888984,
0.0015312112,
-0.0086866012,
0.0041357721,
0.0147825098,
-0.0011029097,
0.0044905357,
0.0206394307,
0.0073250057,
0.0068152514,
0.0173155237,
-0.0001504227,
0.0029447910,
0.0260185823,
0.0052407007,
0.0020735587,
0.0229559857,
0.0107067209,
0.0043399110,
0.0189608708,
0.0063370252,
0.0048050163,
0.0172431041,
0.0030640876,
0.0006893689,
0.0146610392,
0.0123085435,
0.0023194856,
0.0126457419,
0.0085991025,
0.0051762532,
0.0159761049,
0.0032189826,
-0.0031033838,
0.0154183386,
0.0017251872,
-0.0002853219,
0.0102543877,
0.0056331605,
-0.0024665724,
0.0140805813,
0.0091378512,
-0.0050819730,
0.0050771232,
0.0100235250,
-0.0070157116,
0.0058472571,
0.0083037801,
-0.0067887623,
0.0096016042,
0.0087361466,
-0.0083727967,
0.0019712241,
0.0007960297,
-0.0068991715,
-0.0053267884,
-0.0045374120,
-0.0151463700,
-0.0031835621,
0.0007996693,
-0.0065606106,
-0.0068314588,
0.0027317039,
-0.0030289222,
-0.0023023142,
-0.0020276112,
-0.0123509299,
-0.0025306863,
-0.0013186113,
-0.0105640981,
-0.0042708595,
0.0056925872,
-0.0012963779,
-0.0054105707,
0.0024640830,
-0.0023239015,
-0.0136945769,
0.0050752899,
-0.0055755405,
-0.0154455062,
0.0114134876,
0.0073998119,
-0.0093690110,
0.0069887866,
-0.0012072729,
-0.0098622479,
0.0038379738,
-0.0095739709,
-0.0153164705,
-0.0061225942,
-0.0034793410,
-0.0028993629,
-0.0009524021,
-0.0012022189,
-0.0043627312,
0.0031389454,
0.0022514598,
-0.0093270000,
-0.0035759062,
0.0012268706,
-0.0038647121,
-0.0026636140,
-0.0007899845,
-0.0072432454,
0.0100526139,
0.0058569908,
-0.0036549706,
0.0057308422,
0.0128937345,
0.0040606819,
0.0018579675,
0.0151311792,
0.0022497165,
-0.0017599806,
0.0147352442,
-0.0018018906,
-0.0032929261,
0.0117243584,
-0.0009346849,
-0.0063056177,
0.0087730084,
-0.0002424059,
0.0025243766,
0.0077767130,
-0.0003153151,
-0.0021603496,
0.0144758653,
0.0059168409,
-0.0027111811,
0.0060416246,
0.0049008671,
-0.0011612657,
0.0090820109,
-0.0006145285,
-0.0053200028,
0.0073130280,
0.0023995114,
-0.0050396542,
0.0112534240,
0.0014722748,
-0.0084527992,
0.0119728241,
0.0043332260,
-0.0158765558,
0.0022712892,
0.0070393481,
-0.0137727717,
-0.0023733745,
0.0005347519,
-0.0179354753,
-0.0015063207,
-0.0010909608,
-0.0235667229,
-0.0106738824,
-0.0026815264,
-0.0202172808,
-0.0183155611,
-0.0094627012,
-0.0192576703,
-0.0101019526,
-0.0073954137,
-0.0205463357,
-0.0160650052,
-0.0055391658,
-0.0223447960,
-0.0198062155,
-0.0126671595,
-0.0223441999,
-0.0126606310,
-0.0054999045,
-0.0194755774,
-0.0111999651,
-0.0006307793,
-0.0168039873,
-0.0167046785,
-0.0022848835,
-0.0186761096,
-0.0178797226,
0.0005881106,
-0.0164367668,
-0.0144933825,
0.0072122375,
-0.0083732242,
-0.0086303325,
0.0013416614,
-0.0089960750,
-0.0093525518,
0.0019249714,
-0.0112270229,
-0.0073803938,
0.0022028822,
0.0027133147,
0.0038904287,
0.0077649616,
0.0045122677,
0.0098959375,
0.0146614350,
0.0070463796,
0.0008432009,
0.0130989915,
0.0110355671,
0.0056609958,
0.0134174256,
0.0154802529,
0.0132142669,
0.0265386216,
0.0176909734,
0.0114338277,
0.0174328648,
0.0261654630,
0.0068600029,
0.0127728703,
0.0271412525,
0.0105687957,
0.0188225340,
0.0261559300,
0.0045916326,
0.0125382133,
0.0214078315,
0.0049447571,
0.0062468504,
0.0115420911,
0.0064436514,
0.0110598756,
0.0151662892,
0.0060607912,
0.0081026908,
0.0169907771,
0.0049004667,
0.0021665860,
0.0077074813,
0.0021353366,
-0.0000707687,
0.0088552050,
-0.0013504969,
-0.0036779535,
0.0059513347,
0.0000200386,
-0.0008606351,
0.0061872248,
-0.0016451493,
-0.0047089709,
0.0102714412,
-0.0027669361,
-0.0153619815,
0.0024411066,
0.0022535943,
-0.0165769197,
-0.0043437807,
-0.0054673897,
-0.0169503149,
-0.0081079351,
-0.0098788347,
-0.0202179123,
-0.0075342245,
-0.0049545458,
-0.0156788677,
-0.0091884639,
0.0002670526,
-0.0096545881,
-0.0057731238,
-0.0018591990,
-0.0094961412,
-0.0076487609,
0.0026133675,
-0.0151459090,
-0.0074650510,
-0.0000498443,
-0.0071593737,
0.0022584221,
0.0084411623,
-0.0060165944,
0.0057290732,
0.0135816932,
-0.0042325077,
-0.0082426183,
0.0084327254,
-0.0063665863,
-0.0083766086,
0.0144670671,
0.0015973868,
-0.0056713796,
0.0208391976,
0.0057046739,
-0.0076146959,
0.0109351659,
-0.0023149000,
-0.0076372195,
0.0077528344,
-0.0036716496,
-0.0054407171,
0.0134335347,
0.0095494809,
-0.0030620159,
0.0126186162,
0.0070086550,
0.0028252457,
0.0109530445,
0.0024311377,
-0.0019808980,
0.0146815814,
0.0049119117,
-0.0049351039,
0.0127654010,
0.0089113135,
-0.0026814425,
0.0110679828,
0.0069638956,
-0.0034464893,
0.0107864197,
0.0079862969,
-0.0070119724,
0.0096053155,
0.0178643148,
0.0025365953,
0.0075582415,
0.0101368390,
-0.0070351851,
0.0081239976,
0.0034948429,
-0.0109845903,
0.0022169447,
0.0057721687,
-0.0009633840,
0.0052171778,
0.0070582186,
-0.0008166127,
0.0061751371,
0.0096050929,
0.0042918338,
0.0011781919,
0.0050427387,
-0.0034752630,
0.0054190373,
0.0063570212,
-0.0093895067,
0.0010716908,
0.0077180448,
-0.0018197028,
-0.0049405983,
0.0032959448,
-0.0043098070,
-0.0079508331,
-0.0002970443,
-0.0077729532,
-0.0182539076,
0.0094552310,
-0.0004540927,
-0.0164475497,
0.0061657750,
-0.0027489024,
-0.0144614615,
-0.0023668937,
-0.0152014717,
-0.0172844697,
-0.0054076589,
-0.0128772929,
-0.0131380185,
-0.0003900134,
-0.0020112938,
-0.0073749190,
-0.0059094890,
-0.0081900209,
-0.0150353136,
-0.0096621513,
-0.0093219681,
-0.0197751150,
-0.0110407807,
-0.0045360671,
-0.0115923509,
-0.0011418178,
-0.0069395364,
-0.0128008425,
-0.0049037663,
-0.0037074364,
-0.0178143736,
-0.0106457975,
-0.0010918754,
-0.0141091691,
-0.0104147093,
0.0036981371,
-0.0076244203,
-0.0074284873,
0.0015183452,
-0.0116953310,
-0.0098790061,
0.0022951444,
-0.0068465220,
-0.0049287435,
0.0024360926,
-0.0045749284,
0.0008709743,
0.0104202097,
0.0026777466,
-0.0042939289,
0.0095021157,
0.0066980179,
-0.0007113797,
0.0061207740,
0.0023632257,
0.0017866625,
0.0128716696,
0.0039567356,
0.0013399874,
0.0191486310,
0.0095371753,
0.0006324896,
0.0160432085,
0.0038490689,
-0.0055097351,
0.0127720591,
0.0043329909,
-0.0112006301,
0.0093967188,
0.0125340596,
-0.0066469191,
0.0079790857,
0.0067504919,
-0.0078535397,
0.0068671023,
0.0041525150,
-0.0135567365,
-0.0012984197,
0.0045912201,
-0.0113350851,
0.0005507247,
0.0015942345,
-0.0098160105,
0.0002836717,
0.0022664415,
-0.0135056674,
-0.0058203889,
-0.0016088517,
-0.0114346752,
-0.0032552846,
-0.0043856567,
-0.0159901772,
-0.0009658053,
-0.0007839966,
-0.0228260532,
-0.0136492318,
-0.0031110037,
-0.0182716846,
-0.0186938588,
-0.0053141350,
-0.0187803265,
-0.0079054888,
0.0051307529,
-0.0163335148,
-0.0135767693,
-0.0021858066,
-0.0164469816,
-0.0184988715,
-0.0116602341,
-0.0202065185,
-0.0094448170,
0.0009588789,
-0.0109005757,
-0.0067931456,
0.0058669541,
-0.0004966179,
-0.0058935070,
-0.0010291401,
-0.0076517439,
-0.0060065612,
-0.0019910107,
-0.0101758586,
-0.0063847098,
0.0062897215,
0.0030416395,
0.0019013167,
0.0124656353,
0.0036179905,
-0.0013554643,
0.0115668923,
0.0031768621,
-0.0079981759,
0.0039342642,
0.0122176372,
0.0010115657,
0.0137734413,
0.0159217585,
0.0041358420,
0.0201968942,
0.0211642757,
0.0001602395,
0.0109160170,
0.0159007926,
0.0088827396,
0.0123754628,
0.0156104006,
0.0130689321,
0.0184556153,
0.0183032863,
0.0083892047,
0.0101837963,
0.0172149166,
0.0061714132,
0.0073716128,
0.0146965776,
0.0082725501,
0.0168556608,
0.0151330689,
0.0064523914,
0.0135550573,
0.0211509410,
0.0082320431,
0.0074818013,
0.0131092826,
0.0047199819,
0.0070363665,
0.0207856074,
0.0053450922,
0.0011005583,
0.0204123110,
0.0119915288,
0.0028313478,
0.0113942008,
0.0024941585,
0.0015458715,
0.0107599432,
0.0043895324,
-0.0013905747,
0.0073953806,
0.0049712253,
0.0008328782,
0.0055957269,
0.0047631431,
-0.0034822102,
0.0063066352,
0.0048918799,
-0.0108685344,
0.0001169834,
0.0040374892,
-0.0074831843,
0.0035276809,
-0.0000246350,
-0.0057709618,
0.0096566007,
-0.0001682574,
-0.0143428072,
-0.0021396559,
0.0028631529,
-0.0166357458,
-0.0087731062,
0.0026614321,
-0.0134712374,
0.0001699587,
0.0082789268,
-0.0144057777,
-0.0029706152,
0.0074939504,
-0.0118615534,
-0.0117149521,
-0.0020053985,
-0.0145122055,
-0.0086361235,
-0.0002593053,
-0.0107097523,
-0.0079725571,
0.0053807953,
-0.0117775602,
-0.0121495770,
-0.0039160321,
-0.0163807888,
-0.0108543402,
-0.0043095946,
-0.0162215754,
-0.0097990213,
0.0036483975,
-0.0059638470,
-0.0063634655,
0.0041192891,
-0.0091691297,
-0.0037070038,
0.0070977276,
-0.0132560255,
-0.0141493008,
0.0092104673,
-0.0037408925,
-0.0059479466,
0.0065940600,
-0.0042379396,
-0.0023979549,
0.0111113684,
-0.0039090212,
-0.0021295443,
0.0088904034,
0.0015153578,
0.0013941795,
0.0058641564,
0.0039776620,
0.0062575378,
0.0126029840,
0.0077713602,
0.0039221896,
0.0113566704,
0.0077984817,
-0.0027709287,
0.0036287007,
0.0012535731,
0.0033010002,
0.0129230684,
0.0080650477,
0.0016501757,
0.0165631603,
0.0128058642,
0.0016317540,
0.0064200833,
0.0066710170,
-0.0066040028,
0.0029812709,
0.0073808380,
-0.0082805753,
0.0013473845,
0.0114951516,
-0.0043622116,
0.0015832590,
0.0049956860,
-0.0064374837,
-0.0016818740,
-0.0008528632,
-0.0121639902,
-0.0083845621,
0.0013644192,
-0.0076189339,
-0.0090972641,
-0.0077184299,
-0.0142191779,
-0.0106876632,
-0.0083626853,
-0.0206972566,
-0.0208657123,
-0.0086500021,
-0.0151223214,
-0.0168657135,
-0.0081523983,
-0.0134794265,
-0.0084192101,
-0.0066177039,
-0.0199436434,
-0.0208736844,
-0.0073365141,
-0.0177533515,
-0.0235907286,
-0.0062548239,
-0.0110809468,
-0.0128638186,
-0.0002949969,
-0.0088185221,
-0.0178232472,
-0.0034854573,
-0.0088014277,
-0.0165220276,
-0.0110187484,
-0.0071429978,
-0.0093541089,
-0.0046679382,
-0.0035259316,
-0.0111521604,
-0.0006325499,
0.0042213281,
-0.0064100954,
-0.0042704660,
-0.0004777063,
-0.0073878518,
0.0012894986,
0.0049862070,
-0.0062248418,
0.0059130266,
0.0132016148,
0.0038282522,
0.0113967117,
0.0139408447,
0.0025510672,
0.0124699520,
0.0197988711,
-0.0004231072,
0.0050959545,
0.0288481303,
0.0075212936,
0.0092855133,
0.0234016683,
0.0107189165,
0.0095685609,
0.0208979491,
0.0054254527,
0.0066298004,
0.0223318599,
0.0081907082,
0.0091870576,
0.0210169330,
0.0149775837,
0.0114285089,
0.0193254612,
0.0078077968,
0.0066288672,
0.0193824135,
0.0049743247,
0.0006303282,
0.0116903065,
0.0057891868,
0.0083957994,
0.0187500175,
0.0045200433,
0.0066728420,
0.0206100550,
0.0104873180,
0.0016870801,
0.0145621672,
0.0055194437,
-0.0007852284,
0.0144055150,
0.0086478144,
-0.0021284695,
0.0121175032,
0.0069718584,
-0.0036043786,
0.0081937797,
0.0001647975,
-0.0006790212,
0.0082627321,
0.0007320964,
-0.0097622555,
0.0073450892,
0.0101731988,
0.0023349819,
0.0008807736,
0.0013421352,
0.0001814741,
0.0024682281,
-0.0023158044,
-0.0090335347,
-0.0003698460,
0.0037889623,
-0.0051516225,
0.0057568476,
0.0080371043,
-0.0021141930,
0.0021895363,
0.0053754114,
-0.0087420568,
-0.0054639336,
0.0048692785,
-0.0112351384,
-0.0089260414,
0.0094779916,
-0.0009880858,
0.0018385373,
0.0080049243,
-0.0036843631,
-0.0063149580,
0.0047028721,
-0.0104536591,
-0.0112348413,
-0.0077117695,
-0.0083032846,
-0.0075275851,
0.0023844254,
-0.0060335565,
-0.0083525162,
0.0003933214,
-0.0023578505,
-0.0083342092,
-0.0042215483,
-0.0091230739,
-0.0062809284,
0.0016844228,
-0.0049243583,
-0.0066372058,
0.0079657240,
0.0045551951,
-0.0056796079,
0.0023357286,
0.0000671301,
-0.0060500787,
0.0051058591,
0.0025185519,
-0.0051575392,
0.0086765718,
0.0108476691,
-0.0045819776,
0.0054402342,
0.0088335136,
-0.0026325427,
0.0010507369,
0.0005365925,
-0.0049834168,
0.0051108333,
0.0064718188,
-0.0066675059,
-0.0032512958,
0.0066530658,
0.0009067990,
0.0002241561,
0.0033885604,
-0.0020185802,
-0.0004224574,
0.0091348160,
-0.0039197267,
-0.0030107987,
0.0062648552,
-0.0029950584,
0.0020654609,
0.0064065736,
-0.0054044984,
-0.0030553110,
0.0095305992,
-0.0045936885,
-0.0116529260,
0.0053257099,
-0.0052251052,
-0.0107080499,
0.0097167790,
-0.0057567190,
-0.0131788235,
0.0067425002,
-0.0057869256,
-0.0220416747,
-0.0083277887,
-0.0119047258,
-0.0189148150,
-0.0098333433,
-0.0154405357,
-0.0214553289,
-0.0039276271,
-0.0095277838,
-0.0228540581,
-0.0102376323,
-0.0132447397,
-0.0229821056,
-0.0132215591,
-0.0195434857,
-0.0242301933,
-0.0099996347,
-0.0132331392,
-0.0210811086,
-0.0057939813,
-0.0060326261,
-0.0192236304,
-0.0068764780,
-0.0100402590,
-0.0212357827,
-0.0078284787,
-0.0045556603,
-0.0201146025,
-0.0099226916,
0.0066142594,
-0.0121347606,
-0.0065565621,
-0.0013049725,
-0.0170228444,
-0.0061427434,
-0.0045584054,
-0.0154819945,
-0.0076309876,
0.0008683967,
-0.0045694429,
0.0049084141,
0.0095781609,
0.0018190155,
0.0047036288,
0.0098162293,
0.0021170583,
-0.0000279570,
0.0049182521,
0.0021636141,
0.0110746510,
0.0134768635,
0.0048830449,
0.0150053306,
0.0262629818,
0.0153716598,
0.0059570689,
0.0189372115,
0.0161934868,
0.0036489868,
0.0166501235,
0.0100547625,
0.0087509966,
0.0279268809,
0.0222953688,
0.0071016299,
0.0227110796,
0.0223419238,
0.0109946262,
0.0112305991,
0.0101879127,
0.0070992415,
0.0182105098,
0.0146421324,
0.0088008512,
0.0154346582,
0.0213846900,
0.0109598413,
0.0118829422,
0.0147264134,
0.0065088235,
0.0114137605,
0.0135061927,
0.0027348786,
0.0094625764,
0.0107741207,
0.0032576085,
0.0088393735,
0.0081149945,
-0.0048040622,
0.0018050321,
0.0079236794,
-0.0049977442,
-0.0093218554,
0.0102567412,
-0.0017764851,
-0.0048974226,
0.0081861410,
-0.0074169254,
-0.0063649090,
0.0070763296,
-0.0121605536,
-0.0156893749,
-0.0084590344,
-0.0119206794,
-0.0120659731,
-0.0081192106,
-0.0105492510,
-0.0087413946,
0.0024241696,
-0.0037619439,
-0.0098614497,
0.0002075351,
0.0005151383,
-0.0118739083,
-0.0049120984,
-0.0058392640,
-0.0075545483,
0.0023981559,
-0.0032600719,
-0.0110704154,
0.0047601927,
0.0053468389,
-0.0104913311,
0.0005013598,
0.0038180351,
-0.0133831529,
-0.0007421907,
0.0080449888,
-0.0107051609,
0.0019916371,
0.0147021860,
-0.0025272653,
0.0023687973,
0.0100150798,
-0.0103980210,
-0.0041478947,
0.0058428063,
-0.0121929040,
-0.0104442229,
0.0063216947,
-0.0015267042,
-0.0004131036,
0.0080083609,
-0.0034028026,
0.0052630762,
0.0129253715,
-0.0015052070,
-0.0037201494,
0.0155530460,
0.0033521559,
0.0075181480,
0.0129679693,
0.0035796482,
0.0064360099,
0.0177774914,
0.0004457690,
-0.0002253482,
0.0174502768,
0.0042092539,
-0.0025235631,
0.0157237835,
0.0057373759,
0.0021211859,
0.0200102404,
0.0057574436,
0.0013601576,
0.0168038383,
0.0067660930,
0.0008739713,
0.0052995738,
0.0028570602,
-0.0009366233,
0.0059757400,
0.0038877567,
0.0002892901,
0.0110839820,
0.0084808134,
0.0055728392,
0.0100356946,
0.0039289687,
0.0007313659,
0.0063336222,
0.0032485605,
-0.0039285789,
0.0067217280,
0.0060211271,
-0.0002037735,
0.0012130146,
0.0026822977,
-0.0127917100,
-0.0053877919,
-0.0010364617,
-0.0209814869,
-0.0152315442,
0.0077545540,
-0.0091399988,
-0.0073537743,
0.0041572917,
-0.0112352911,
-0.0087337233,
-0.0049503339,
-0.0208669528,
-0.0215428676,
-0.0139973965,
-0.0234865602,
-0.0210901517,
-0.0138703156,
-0.0100074336,
-0.0120308101,
-0.0053584506,
-0.0117038116,
-0.0173948482,
-0.0044389577,
-0.0152328284,
-0.0237818211,
-0.0144459968,
-0.0181306787,
-0.0152085396,
-0.0069168368,
-0.0148285599,
-0.0161526278,
-0.0055185636,
-0.0101450924,
-0.0221170597,
-0.0088041089,
-0.0092631383,
-0.0207029991,
-0.0001513201,
0.0007608433,
-0.0151868369,
-0.0003608169,
0.0031094698,
-0.0095457966,
-0.0034331970,
-0.0043940851,
-0.0117602106,
0.0020711198,
0.0001959362,
-0.0087218424,
0.0024680982,
0.0115532149,
0.0042787213,
0.0055818050,
0.0100982767,
0.0112937856,
0.0077194571,
0.0129490821,
0.0030769403,
0.0073195021,
0.0126207490,
0.0027690872,
0.0077846185,
0.0159905590,
0.0084479181,
0.0120847197,
0.0206095818,
0.0056147412,
0.0042411932,
0.0216548108,
0.0073681073,
-0.0059812674,
0.0152338659,
0.0101665463,
-0.0035026330,
0.0175475907,
0.0025626922,
-0.0008208860,
0.0179924872,
0.0060641281,
-0.0062300847,
0.0072381385,
0.0015531150,
-0.0076991082,
0.0044815005,
-0.0006117013,
-0.0121550495,
0.0023172903,
0.0015544239,
-0.0080502415,
0.0045673940,
-0.0029726895,
-0.0109114777,
0.0042703310,
-0.0051657115,
-0.0168555677,
0.0019060656,
-0.0032265992,
-0.0188288540,
-0.0068329051,
-0.0051706415,
-0.0176752433,
-0.0045520123,
-0.0065215938,
-0.0200365335,
-0.0039499914,
0.0073915040,
-0.0126468278,
-0.0048933150,
0.0000882343,
-0.0139571335,
-0.0045490051,
-0.0072212284,
-0.0192471761,
-0.0091855749,
0.0011766421,
-0.0082657393,
-0.0050922018,
0.0015095046,
0.0011337977,
-0.0005550359,
0.0017670223,
-0.0047088466,
-0.0009101079,
0.0073929848,
-0.0048104483,
-0.0027947661,
0.0045870580,
-0.0018118246,
0.0016304624,
0.0121446559,
-0.0007065177,
-0.0012201418,
0.0109429173,
0.0048460439,
-0.0068197101,
0.0078961262,
0.0023279309,
-0.0040309415,
0.0162351504,
0.0078661880,
-0.0030299593,
0.0152045172,
0.0132468324,
-0.0016945407,
0.0046664099,
0.0046166070,
0.0009926116,
0.0076328642,
0.0020679731,
0.0040704156,
0.0120349992,
0.0128863985,
0.0051948735,
0.0057157823,
0.0112786777,
0.0023198563,
0.0048842886,
0.0062681362,
-0.0002008909,
0.0077503752,
0.0126173142,
0.0005020371,
0.0039122063,
0.0110036712,
-0.0007726243,
0.0058235181,
0.0059849718,
-0.0051050913,
-0.0012901567,
0.0180563256,
-0.0012866758,
-0.0081333928,
0.0127880033,
0.0028202452,
-0.0043002651,
0.0109802606,
-0.0027260049,
0.0005781963,
0.0101189539,
0.0014058653,
-0.0032262204,
0.0079819178,
-0.0013283787,
-0.0009490928,
0.0066656182,
0.0016528300,
-0.0020995052,
0.0079834461,
0.0058040419,
-0.0039475970,
0.0005352345,
0.0030108963,
-0.0022365819,
0.0029583992,
-0.0069274777,
-0.0084908381,
0.0082182065,
0.0023550638,
-0.0157881547,
-0.0048008938,
0.0007765122,
-0.0155061753,
-0.0058476282,
0.0021593201,
-0.0169187039,
-0.0024384116,
0.0084824506,
-0.0149478503,
-0.0094414838,
0.0051563983,
-0.0153067578,
-0.0116273835,
-0.0034675330,
-0.0174930189,
-0.0147023574,
0.0005326004,
-0.0181979109,
-0.0164421815,
-0.0010803122,
-0.0141920289,
-0.0143192522,
-0.0032776273,
-0.0189783387,
-0.0107657630,
0.0010323677,
-0.0135676321,
-0.0114708226,
0.0037245720,
-0.0111751305,
-0.0090167047,
0.0012751942,
-0.0169711318,
-0.0134911779,
0.0032658400,
-0.0114305401,
-0.0160139836,
0.0053892308,
0.0006314011,
-0.0041987943,
0.0161361545,
0.0025322007,
-0.0019172197,
0.0166691449,
0.0048260535,
-0.0034091230,
0.0100262072,
0.0040796013,
0.0041254601,
0.0092832269,
0.0034876189,
0.0046811434,
0.0174207445,
0.0106396414,
0.0073569324,
0.0149554191,
0.0198884457,
0.0104717808,
0.0185313895,
0.0115383435,
0.0108376993,
0.0246402044,
0.0176567305,
0.0094518214,
0.0202455819,
0.0222954508,
0.0093461592,
0.0144767305,
0.0162855219,
0.0016574898,
0.0107847629,
0.0233275425,
0.0043822322,
0.0115790740,
0.0239066072,
0.0066418787,
0.0096892649,
0.0166203659,
-0.0023522226,
0.0055842097,
0.0085624019,
-0.0016553084,
0.0001643912,
0.0063990573,
0.0047021727,
0.0023403270,
0.0020572799,
-0.0063747857,
-0.0079398127,
-0.0009064761,
-0.0121730613,
-0.0225243177,
-0.0063999714,
-0.0095590735,
-0.0100178327,
-0.0044368808,
-0.0099846395,
-0.0114657162,
0.0009570681,
-0.0157069936,
-0.0212530047,
-0.0088199116,
-0.0117026959,
-0.0275399424,
-0.0078473445,
-0.0106884865,
-0.0202684142,
-0.0035729706,
-0.0084020393,
-0.0229634363,
-0.0072271377,
-0.0102941860,
-0.0202262383,
-0.0104795825,
-0.0110666044,
-0.0138609158,
-0.0059274873,
-0.0057763583,
-0.0128342686,
-0.0078823166,
-0.0054024211,
-0.0134647805,
-0.0115288030,
-0.0047139311,
-0.0132608777,
-0.0057189772,
-0.0000172882,
-0.0061482377,
0.0007247489,
0.0041027358,
-0.0032689692,
0.0021453165,
0.0058199284,
-0.0071120486,
-0.0021244350,
0.0122751556,
-0.0049241916,
-0.0070185298,
0.0178330876,
0.0074081812,
0.0001351754,
0.0177555494,
0.0078470642,
0.0046939314,
0.0187001452,
0.0064102658,
-0.0035194613,
0.0167948958,
0.0070790104,
-0.0018517014,
0.0119697582,
0.0074432842,
-0.0004890836,
0.0131510161,
0.0018108876,
-0.0060096765,
0.0123602012,
0.0046593607,
-0.0026885958,
0.0098703383,
0.0048181349,
-0.0018021432,
0.0142893493,
0.0012268396,
-0.0068866881,
0.0128213894,
0.0014327177,
-0.0080686426,
0.0056606992,
0.0009427351,
-0.0106337005,
0.0100532072,
0.0048983973,
-0.0116040828,
0.0055005560,
0.0014836272,
-0.0091312313,
0.0040421188,
-0.0031716526,
-0.0086015714,
0.0035909838,
0.0020034828,
-0.0092253173,
-0.0071268408,
0.0024786503,
-0.0035220617,
-0.0044836123,
-0.0025115521,
-0.0097628497,
-0.0011430336,
-0.0003846851,
-0.0173541941,
-0.0040198388,
-0.0014593867,
-0.0104765883,
0.0008223785,
0.0024430782,
-0.0042930110,
0.0033423295,
0.0053337142,
-0.0078884317,
-0.0072450889,
0.0060385205,
-0.0084194709,
-0.0148611348,
0.0093991430,
-0.0015366107,
-0.0026724197,
0.0108668972,
-0.0023188905,
-0.0047779074,
0.0092795100,
-0.0038950585,
-0.0077448315,
-0.0012167931,
-0.0044954363,
0.0003344132,
0.0066452231,
0.0030669007,
-0.0029786734,
0.0045495308,
0.0041102087,
-0.0060089454,
0.0005422132,
-0.0028559533,
-0.0039067860,
0.0048004291,
0.0064615770,
-0.0026343807,
0.0166186243,
0.0150900604,
0.0085190674,
0.0128394375,
0.0094322925,
0.0015887623,
0.0114292167,
0.0125620477,
-0.0035544555,
0.0097429119,
0.0201898906,
0.0041006948,
0.0075601810,
0.0151653020,
0.0015677466,
0.0087860133,
0.0139645748,
0.0038747406,
0.0144446697,
0.0188160688,
0.0047656014,
0.0107815992,
0.0107201133,
0.0090937633,
0.0061124153,
0.0110807354,
0.0069525652,
0.0068464810,
0.0174420793,
0.0095111467,
0.0088134054,
0.0118700033,
0.0063223089,
0.0100301011,
0.0137930745,
0.0035654122,
0.0031496361,
0.0185410548,
0.0087072169,
-0.0011267567,
0.0092934305,
0.0046778973,
-0.0085646883,
0.0113381865,
0.0015038612,
-0.0126488702,
0.0093080001,
0.0040927785,
-0.0129986070,
-0.0014284875,
-0.0062035839,
-0.0157395415,
-0.0037574186,
-0.0106145702,
-0.0226302054,
-0.0046545495,
-0.0061004166,
-0.0201595500,
-0.0106418924,
-0.0079358174,
-0.0183490738,
-0.0082142623,
-0.0150225349,
-0.0268610641,
-0.0100711407,
-0.0091508133,
-0.0261208862,
-0.0084210383,
-0.0080166329,
-0.0161897093,
-0.0019067676,
-0.0063709212,
-0.0228886306,
-0.0071369084,
-0.0035633121,
-0.0211670436,
-0.0093033332,
-0.0003377946,
-0.0100518307,
-0.0033597460,
-0.0019278565,
-0.0156071633,
-0.0058223521,
-0.0024944344,
-0.0134112453,
-0.0079121972,
-0.0024416568,
-0.0054237749,
-0.0011837685,
0.0100878198,
-0.0000075477,
0.0004838762,
0.0077683157,
0.0010781692,
-0.0026684182,
0.0012993574,
-0.0071493466,
0.0035525970,
0.0102481153,
-0.0018240548,
0.0059294626,
0.0196082871,
0.0102469139,
0.0096451649,
0.0155211529,
0.0061814045,
0.0001065184,
0.0097824913,
0.0004233931,
-0.0081469845,
0.0167510193,
0.0082535651,
0.0018664154,
0.0144215776,
0.0076245079,
0.0024388966,
0.0083535407,
-0.0025702287,
-0.0070875362,
0.0046035857,
0.0001765207,
-0.0001762193,
0.0009118373,
0.0036153672,
0.0007926343,
0.0018165740,
-0.0018559406,
-0.0080845486,
-0.0017789714,
0.0008969609,
-0.0085003106,
-0.0032840737,
-0.0017898674,
-0.0075366870,
0.0047124755,
0.0021074323,
-0.0084969709,
-0.0001005363,
0.0040117800,
-0.0077146408,
-0.0072238725,
-0.0004987639,
-0.0121058626,
-0.0108143324,
-0.0006941461,
-0.0167950392,
-0.0140097067,
0.0035106954,
-0.0136216693,
-0.0142999282,
-0.0081825582,
-0.0142796254,
-0.0091215400,
-0.0077684266,
-0.0156310145,
-0.0100774560,
0.0053417552,
-0.0035376740,
-0.0093290033,
-0.0020860529,
-0.0047682491,
-0.0096594151,
-0.0065629971,
-0.0141099701,
-0.0114321411,
0.0009083783,
-0.0044092624,
-0.0073366966,
0.0041591339,
0.0000525125,
-0.0036957804,
0.0046408591,
0.0001012119,
-0.0116719538,
0.0011147601,
0.0031088041,
-0.0141262840,
-0.0002881705,
0.0075474246,
-0.0103076529,
0.0018079039,
0.0067938818,
-0.0123835206,
-0.0012693136,
0.0037443251,
-0.0111129424,
-0.0062465267,
0.0053679999,
-0.0035099750,
0.0052194968,
0.0086281765,
-0.0025071683,
0.0056248577,
0.0158472713,
-0.0022307241,
-0.0010338794,
0.0082837725,
-0.0016073368,
0.0077186036,
0.0153581528,
-0.0002075029,
0.0115904314,
0.0210068785,
0.0041234875,
0.0073856972,
0.0196440872,
0.0041624410,
0.0105602527,
0.0216977596,
0.0049035018,
0.0107047502,
0.0268922597,
0.0079035647,
0.0046293912,
0.0177792329,
0.0094054174,
0.0107184034,
0.0157301258,
0.0068645319,
0.0137892878,
0.0222502649,
0.0134010855,
0.0125708841,
