Filename,STFMK-20201105-LW19-1935_20201202_124005_004.dat
0.0179186072,
0.0160635337,
0.0124263167,
0.0161454752,
0.0089849681,
0.0046439427,
0.0123860231,
0.0094203120,
0.0059639388,
0.0163979698,
0.0124615757,
0.0095939646,
0.0215510204,
0.0095239803,
-0.0031540717,
0.0095824078,
0.0054830918,
-0.0136310682,
-0.0062877536,
0.0020555144,
-0.0051011262,
0.0066189691,
0.0065536192,
-0.0094680097,
0.0029084480,
0.0007499352,
-0.0158246011,
-0.0107823918,
-0.0083725182,
-0.0134740220,
-0.0080863936,
-0.0051392149,
-0.0073622800,
-0.0020502952,
-0.0014282481,
-0.0123573449,
-0.0141879600,
-0.0073523447,
-0.0151641751,
-0.0173266158,
-0.0109432554,
-0.0176624693,
-0.0088647874,
0.0006032467,
-0.0100760777,
-0.0076614330,
-0.0011279084,
-0.0092830872,
-0.0158646312,
-0.0060492028,
-0.0184619669,
-0.0176812559,
0.0014055297,
-0.0094113108,
-0.0148738259,
0.0035422789,
-0.0035202180,
-0.0109696193,
0.0002166203,
-0.0131182112,
-0.0155554228,
-0.0042223516,
-0.0060497560,
-0.0099874055,
-0.0022308857,
0.0035218406,
0.0038999319,
0.0106902290,
0.0044202590,
-0.0014549706,
0.0086909942,
0.0071504251,
-0.0044890177,
0.0034554661,
0.0068437192,
0.0026265085,
0.0081889713,
0.0060077803,
0.0041761943,
0.0154240699,
0.0122982133,
-0.0002867190,
0.0059426753,
0.0152210034,
-0.0002090747,
-0.0028367415,
0.0122127756,
-0.0025152736,
0.0006356004,
0.0168795250,
-0.0018603076,
-0.0036323485,
0.0131473513,
-0.0007458343,
-0.0048423982,
0.0046437290,
-0.0068060905,
-0.0079994444,
0.0090841334,
-0.0071512135,
-0.0097914059,
0.0036713122,
-0.0038318348,
-0.0101625537,
0.0011009856,
-0.0139022330,
-0.0133582279,
0.0021641678,
-0.0111567695,
-0.0156279951,
0.0017888010,
-0.0084197996,
-0.0121093765,
-0.0006284887,
-0.0177121870,
-0.0201004520,
0.0017481240,
-0.0154648796,
-0.0268348753,
-0.0072859004,
-0.0069976645,
-0.0162194464,
-0.0050322968,
-0.0090506990,
-0.0195714496,
-0.0026247534,
-0.0111132124,
-0.0229378082,
-0.0095041580,
-0.0105983596,
-0.0164033286,
-0.0062490162,
-0.0009955833,
-0.0032892632,
0.0024573542,
0.0039166766,
-0.0053073862,
-0.0024519654,
0.0009990857,
-0.0091063669,
-0.0033641271,
-0.0002539908,
-0.0055556465,
0.0103612943,
0.0145912347,
0.0022755396,
0.0074328803,
0.0167570394,
0.0006909225,
0.0004129181,
0.0099157710,
-0.0039760740,
-0.0023864750,
0.0214162860,
0.0094171902,
0.0093904920,
0.0240615383,
0.0142078307,
0.0104219941,
0.0162661932,
0.0038523108,
0.0023548966,
0.0140637141,
0.0046612797,
0.0034682688,
0.0148855438,
0.0160953365,
0.0147452625,
0.0145449257,
0.0110013736,
0.0103122834,
0.0130583802,
0.0083916979,
-0.0007921174,
0.0120655410,
0.0125134718,
0.0061596702,
0.0097098593,
0.0113155786,
0.0013787623,
0.0134001775,
0.0065444415,
-0.0075833336,
0.0046349601,
0.0148424795,
-0.0024541616,
0.0042689978,
0.0125218788,
-0.0006060378,
0.0115895132,
0.0130705340,
-0.0042475522,
0.0039482960,
0.0083272494,
-0.0019179180,
-0.0028147197,
0.0039650798,
-0.0072879810,
0.0031462605,
0.0092815831,
0.0014173400,
0.0037895979,
0.0128301317,
0.0059862873,
0.0016503442,
0.0044163931,
-0.0013638270,
0.0037222463,
0.0052280538,
-0.0073014880,
-0.0033390485,
0.0068503926,
-0.0001708304,
-0.0051317574,
0.0009648658,
-0.0074436553,
-0.0135527123,
0.0014639943,
-0.0053738095,
-0.0187258087,
0.0009465558,
0.0058731129,
-0.0113427415,
0.0018122916,
0.0028855333,
-0.0148532223,
-0.0037759633,
-0.0053992970,
-0.0170361735,
-0.0065068007,
-0.0026491117,
-0.0158080850,
-0.0078856330,
0.0045657852,
-0.0108164931,
-0.0032580448,
-0.0010012054,
-0.0175036937,
-0.0062797195,
-0.0031600541,
-0.0194070656,
-0.0064982492,
0.0019000244,
-0.0081952130,
0.0061354814,
0.0092645101,
-0.0118119065,
-0.0018374128,
0.0075903982,
-0.0108249849,
-0.0111442320,
0.0011486651,
-0.0127213765,
-0.0010489514,
0.0166581571,
-0.0040691420,
0.0004101893,
0.0180703364,
0.0066045877,
0.0018030516,
0.0079951463,
-0.0021030311,
0.0024376621,
0.0122980010,
-0.0024573214,
0.0027187474,
0.0144550987,
0.0122384541,
0.0052537788,
0.0129053742,
0.0107612442,
0.0080242632,
0.0128196552,
0.0003011265,
0.0041978424,
0.0187373813,
0.0099832183,
0.0071562547,
0.0177606773,
0.0105881486,
0.0040920284,
0.0112312948,
0.0024212780,
-0.0102922861,
0.0013965089,
0.0071810419,
-0.0085889744,
0.0079875020,
0.0160436295,
0.0006724853,
0.0117662214,
0.0114863515,
-0.0068431199,
-0.0020563742,
-0.0020086756,
-0.0140866544,
-0.0110464841,
-0.0091516804,
-0.0109398030,
-0.0038370756,
0.0003540834,
-0.0110527081,
-0.0052366899,
-0.0016593781,
-0.0112249833,
-0.0180612411,
-0.0125942929,
-0.0187809989,
-0.0124762002,
-0.0101284105,
-0.0206744652,
-0.0168708880,
-0.0058476692,
-0.0189832114,
-0.0223487988,
-0.0113796713,
-0.0197880156,
-0.0252644792,
-0.0039594918,
-0.0167089552,
-0.0237412341,
0.0037031970,
-0.0068415790,
-0.0189094730,
-0.0008454584,
-0.0112276059,
-0.0182726681,
-0.0100842491,
-0.0182308480,
-0.0170405433,
-0.0031449574,
-0.0088152019,
-0.0125232758,
-0.0009113293,
0.0019348145,
-0.0052381847,
-0.0006333669,
-0.0018056710,
-0.0105660083,
-0.0025682007,
-0.0014302793,
-0.0065491917,
0.0010984249,
0.0011553757,
-0.0033731516,
0.0113200247,
0.0066382852,
-0.0063710567,
0.0009661293,
0.0114038596,
-0.0059538884,
-0.0050310921,
0.0125931855,
0.0022515240,
0.0045949179,
0.0186748412,
0.0018171739,
0.0043305322,
0.0221497472,
0.0051273084,
-0.0040330244,
0.0103955511,
0.0031098393,
-0.0038789697,
0.0096610524,
0.0022575930,
-0.0011452305,
0.0187939238,
0.0046693860,
-0.0014518901,
0.0158989262,
0.0055205002,
-0.0024844501,
0.0113284960,
-0.0004021238,
0.0009799595,
0.0163278934,
0.0051989062,
-0.0038794405,
0.0160384048,
0.0041248761,
-0.0049435697,
0.0108378706,
0.0027021675,
-0.0114859976,
0.0134742912,
0.0071141040,
-0.0052523152,
0.0156442225,
0.0092805065,
-0.0023104381,
0.0129586160,
0.0049801893,
-0.0097043831,
0.0052156830,
0.0000676573,
-0.0067678364,
-0.0024489036,
0.0030577488,
0.0045124753,
0.0095933983,
0.0045758076,
-0.0000879631,
0.0074257320,
0.0084852260,
-0.0081439773,
-0.0058708661,
-0.0009071064,
-0.0070451577,
0.0031622418,
0.0081946943,
-0.0006154417,
0.0088886302,
0.0151410308,
-0.0051212618,
-0.0049293418,
0.0043309117,
-0.0103020761,
-0.0131847328,
0.0083302204,
-0.0014363114,
-0.0000565133,
0.0201866943,
0.0056319749,
-0.0069955476,
0.0083642602,
-0.0033906128,
-0.0078228097,
-0.0070202295,
-0.0120066609,
-0.0085236095,
0.0048933392,
0.0020525514,
-0.0030176712,
0.0057484461,
0.0048332512,
-0.0040479163,
0.0026810127,
-0.0077388585,
-0.0111825522,
-0.0034466134,
0.0011930739,
-0.0037502649,
0.0058505381,
0.0088076154,
0.0032172329,
0.0080426540,
0.0084935771,
-0.0057829921,
0.0048511000,
0.0156214405,
-0.0086690141,
0.0068477560,
0.0230327286,
0.0038611856,
0.0122618852,
0.0170515068,
0.0039847805,
0.0104160896,
0.0138692642,
-0.0012710667,
0.0057349131,
0.0130922804,
0.0093645137,
0.0055833487,
0.0143876523,
0.0045274394,
0.0099852718,
0.0176343825,
0.0063521117,
0.0015425078,
0.0125727281,
0.0077479528,
0.0059751244,
0.0085499641,
0.0006817919,
0.0106072221,
0.0168218371,
0.0047225589,
0.0034773191,
0.0141139897,
0.0042524128,
-0.0062543205,
0.0074924221,
0.0004982437,
-0.0161123723,
0.0060869195,
0.0069668414,
-0.0085443500,
0.0063054874,
0.0100218914,
-0.0070077595,
0.0033781526,
-0.0042412826,
-0.0168259516,
-0.0021429434,
-0.0062369490,
-0.0233891960,
-0.0136323664,
0.0003276219,
-0.0164283458,
-0.0149009051,
-0.0128118731,
-0.0240441207,
-0.0132719763,
-0.0124181528,
-0.0288447924,
-0.0153630683,
-0.0033462895,
-0.0198899694,
-0.0071003190,
-0.0049841274,
-0.0211810693,
-0.0139042092,
-0.0056426316,
-0.0288163703,
-0.0209108703,
-0.0034119696,
-0.0228145719,
-0.0181310028,
0.0011050797,
-0.0123483585,
-0.0068144761,
0.0070614931,
-0.0152540505,
-0.0136855915,
-0.0009449082,
-0.0168271810,
-0.0128995795,
-0.0016652807,
-0.0089563876,
-0.0073160147,
0.0088826679,
0.0019497543,
-0.0003034353,
0.0078617632,
0.0007330481,
0.0007570685,
0.0066565075,
-0.0066108853,
0.0002009723,
0.0144650899,
0.0064157424,
0.0062730163,
0.0213391054,
0.0182306357,
0.0110589713,
0.0185204353,
0.0114044417,
0.0031377068,
0.0182379894,
0.0150673194,
-0.0052420683,
0.0185035095,
0.0220241360,
0.0068231197,
0.0152269769,
0.0158527680,
0.0057266429,
0.0135458829,
0.0091320593,
-0.0032408191,
0.0054801931,
0.0091903182,
0.0046552955,
0.0092154471,
0.0086984532,
0.0063514099,
0.0061101113,
0.0080773523,
-0.0029238509,
0.0009168202,
0.0067558982,
-0.0043761376,
-0.0008110034,
0.0075371680,
-0.0009334973,
0.0025954775,
0.0070953132,
-0.0049371882,
-0.0044199917,
0.0065989560,
-0.0053042294,
-0.0118241683,
0.0056164879,
-0.0079489043,
-0.0113879126,
0.0073601939,
-0.0066264761,
-0.0178194493,
0.0031825337,
-0.0076089352,
-0.0107986983,
-0.0060919621,
-0.0160504766,
-0.0106414109,
-0.0001474301,
-0.0141503531,
-0.0180332027,
-0.0041695926,
-0.0067918538,
-0.0128754592,
-0.0070240581,
-0.0088250348,
-0.0118425507,
-0.0107357223,
-0.0087636476,
-0.0144121423,
-0.0033399023,
-0.0042157955,
-0.0091554485,
0.0027853055,
0.0011992881,
-0.0076865819,
0.0020889931,
0.0003250965,
-0.0168502498,
-0.0065037142,
0.0037820842,
-0.0140078329,
-0.0069724470,
0.0038134519,
-0.0071049859,
-0.0031645885,
0.0106454305,
-0.0107730590,
-0.0066328039,
0.0054120361,
-0.0070507443,
-0.0117549207,
0.0004385713,
-0.0098055396,
-0.0076589473,
0.0079113115,
-0.0091325101,
-0.0098112701,
0.0101869907,
-0.0036362906,
-0.0060375342,
0.0042018266,
-0.0070205582,
0.0006495453,
0.0114781968,
-0.0059862505,
-0.0008758615,
0.0171628408,
0.0005925850,
-0.0004418673,
0.0103840875,
0.0021635727,
-0.0018048262,
0.0143293217,
0.0026850889,
-0.0061600460,
0.0198125690,
0.0081661167,
-0.0050476338,
0.0128561491,
0.0029122233,
-0.0017886957,
0.0085278852,
0.0001805373,
-0.0020737948,
0.0110288523,
0.0074017001,
0.0004281006,
0.0126162115,
0.0100294501,
0.0061135413,
0.0126987379,
0.0106486222,
0.0009068527,
0.0098963352,
0.0057597058,
-0.0013999424,
0.0099571832,
0.0052121757,
0.0007896207,
0.0160175040,
0.0143205039,
0.0001707261,
0.0110005327,
0.0121195149,
-0.0063360785,
-0.0006867098,
0.0034960969,
-0.0083891917,
0.0035341904,
0.0082220370,
-0.0079151914,
-0.0035898641,
0.0075620245,
-0.0085712941,
-0.0098877735,
-0.0076234760,
-0.0128692677,
-0.0075199418,
-0.0012807384,
-0.0062723500,
-0.0047936412,
0.0061864667,
-0.0067009712,
-0.0105842985,
-0.0057045631,
-0.0123367943,
-0.0152583793,
-0.0099702049,
-0.0152389528,
-0.0121637443,
0.0037544626,
-0.0028822317,
-0.0041354746,
0.0038402267,
-0.0008631484,
-0.0101669114,
0.0012206730,
-0.0093938708,
-0.0224478263,
0.0016812213,
-0.0029123828,
-0.0157193113,
0.0053794864,
0.0039971466,
-0.0073842201,
0.0090592783,
0.0008417619,
-0.0083921356,
0.0040179617,
0.0008119367,
-0.0046728104,
0.0003495649,
0.0016687266,
0.0021077085,
0.0120799020,
0.0112961773,
0.0044737156,
0.0084530897,
0.0167312641,
0.0032103646,
0.0053401715,
0.0062000011,
0.0038691643,
0.0104199983,
0.0102620702,
0.0032056917,
0.0136963967,
0.0196666494,
0.0045373798,
0.0092391223,
0.0160178002,
0.0048059276,
0.0015803840,
0.0136541743,
-0.0006926602,
0.0004270541,
0.0209368505,
0.0040600542,
-0.0007544740,
0.0131275496,
0.0048760050,
-0.0043251966,
0.0044574244,
-0.0063800635,
-0.0092999516,
0.0054608406,
-0.0002438968,
-0.0078307278,
0.0056957342,
0.0049051777,
-0.0046183993,
0.0094670141,
-0.0034033973,
-0.0149669088,
0.0010386744,
-0.0074271737,
-0.0140813421,
0.0015889031,
-0.0082457252,
-0.0102016069,
0.0073160194,
-0.0096663535,
-0.0171896741,
0.0021438054,
-0.0055019688,
-0.0215763077,
-0.0029998310,
-0.0084840115,
-0.0156929120,
0.0014079979,
-0.0087300073,
-0.0208890401,
-0.0037549480,
-0.0069778645,
-0.0205064677,
-0.0121077318,
-0.0106546376,
-0.0152378418,
-0.0082320385,
-0.0088883443,
-0.0117932931,
0.0031588541,
0.0024145718,
-0.0079694521,
-0.0036692894,
-0.0014689788,
-0.0113729620,
-0.0083475895,
-0.0117240557,
-0.0165136699,
0.0026158968,
0.0051698303,
-0.0048088897,
0.0046434868,
0.0111657055,
-0.0027928874,
-0.0012153013,
0.0020254657,
-0.0148849804,
-0.0125994710,
0.0065403101,
-0.0045063109,
-0.0019747540,
0.0123145189,
0.0005354373,
0.0033173573,
0.0072898883,
-0.0058935210,
-0.0056446255,
0.0025164145,
-0.0028407632,
-0.0029403851,
0.0060680113,
0.0107349381,
0.0074025942,
0.0127989706,
0.0087160394,
0.0030792127,
0.0125951283,
0.0036321275,
-0.0036840811,
0.0055877329,
0.0043336945,
0.0039200787,
0.0161815640,
0.0064332499,
0.0072853216,
0.0153810233,
0.0131560843,
-0.0001531839,
0.0066507929,
0.0111209005,
-0.0010256786,
0.0080106603,
0.0104791448,
-0.0036133532,
0.0136458203,
0.0120737683,
0.0004136489,
0.0062490078,
0.0103781912,
-0.0007019783,
0.0063238782,
0.0066458257,
-0.0024060910,
0.0046646218,
0.0070672520,
0.0021796764,
0.0035585607,
0.0094391564,
0.0046577672,
0.0064969705,
0.0079361740,
-0.0032877331,
0.0017130687,
0.0065392656,
-0.0050928807,
-0.0052658310,
0.0021730738,
-0.0027716856,
0.0003648383,
0.0032105783,
-0.0111462679,
-0.0057217982,
0.0022409267,
-0.0072039757,
-0.0159417056,
0.0030283439,
0.0009725609,
-0.0109251821,
0.0040164087,
-0.0036859149,
-0.0109324707,
-0.0008419419,
-0.0092597958,
-0.0192688294,
-0.0099372081,
-0.0025893943,
-0.0147645734,
-0.0013610709,
-0.0024549933,
-0.0103482213,
0.0008721991,
0.0030820845,
-0.0159304626,
-0.0017311483,
-0.0022908847,
-0.0147609049,
-0.0038026609,
-0.0009397777,
-0.0149546834,
0.0085836500,
0.0038815627,
-0.0060405950,
0.0024843416,
0.0058349641,
-0.0107788350,
0.0060827881,
0.0079259919,
-0.0113448687,
0.0074816383,
0.0163139850,
0.0016734188,
0.0075141173,
0.0152949672,
0.0016554871,
0.0086792111,
0.0132738417,
-0.0048558880,
0.0103518376,
0.0163094252,
0.0065183197,
0.0118568493,
0.0206002705,
0.0151213426,
0.0147070279,
0.0174917039,
0.0093326643,
0.0132717574,
0.0169044659,
0.0077653765,
0.0103662852,
0.0188298523,
0.0159653984,
0.0148962857,
0.0219200328,
0.0122847408,
0.0186057556,
0.0255700778,
0.0070765242,
0.0001101526,
0.0134753240,
0.0107864300,
-0.0055353893,
0.0171609670,
0.0117127048,
0.0068294872,
0.0187901538,
0.0087911654,
0.0014653098,
0.0078378534,
0.0023558820,
-0.0089088278,
0.0019553960,
-0.0042872173,
-0.0055558188,
0.0060014380,
0.0037897949,
-0.0031522952,
-0.0020663110,
-0.0011411252,
-0.0079661384,
-0.0065629766,
-0.0182080846,
-0.0209197309,
-0.0060431128,
-0.0066908244,
-0.0148336207,
-0.0082650604,
-0.0038174468,
-0.0112342704,
-0.0115292156,
-0.0094069671,
-0.0258394983,
-0.0167435557,
-0.0099166930,
-0.0249587037,
-0.0190035030,
-0.0020049307,
-0.0136039974,
-0.0131809507,
-0.0017056206,
-0.0160681438,
-0.0109132342,
-0.0097069871,
-0.0203361474,
-0.0175232235,
-0.0067853099,
-0.0137127228,
-0.0123189101,
-0.0016075696,
-0.0037050189,
-0.0057293684,
-0.0002124751,
-0.0086522046,
-0.0136474911,
-0.0071493913,
-0.0116440011,
-0.0128575023,
-0.0023487646,
-0.0069466345,
-0.0039070630,
0.0094422130,
0.0012387957,
-0.0039283414,
0.0040037110,
0.0003019822,
-0.0110223135,
-0.0003286740,
0.0010893701,
-0.0122726420,
0.0085581290,
0.0110786958,
-0.0046699499,
0.0062358221,
0.0154190753,
-0.0001536992,
0.0043116435,
0.0032600327,
-0.0047693485,
0.0003965353,
0.0044479151,
-0.0087739630,
-0.0030937106,
0.0104895812,
-0.0001194744,
0.0011712314,
0.0070828209,
-0.0011321657,
0.0038785599,
0.0067186533,
-0.0135175809,
-0.0057536229,
0.0083622625,
-0.0051757419,
-0.0029675614,
0.0067145089,
-0.0052357279,
0.0015931333,
0.0123809315,
-0.0071711983,
-0.0089040166,
0.0119671235,
-0.0054491521,
-0.0065275184,
0.0114921993,
-0.0011196518,
-0.0018948198,
0.0119933626,
0.0025424156,
-0.0058528958,
0.0083061922,
-0.0022749915,
-0.0041648615,
0.0094471760,
-0.0043572304,
0.0024174235,
0.0112774633,
0.0037152926,
-0.0024014050,
0.0079834629,
0.0049044983,
-0.0013291363,
0.0005421641,
-0.0018707359,
-0.0039302232,
0.0106610060,
0.0025588823,
-0.0046948702,
0.0156656131,
0.0115949437,
-0.0030055598,
0.0066117658,
0.0017893127,
-0.0109555954,
-0.0064014392,
0.0021620307,
-0.0138407461,
0.0042547183,
0.0123296576,
-0.0040823692,
0.0001607720,
0.0079687722,
-0.0064208237,
-0.0024265037,
-0.0056230323,
-0.0141055193,
-0.0094277617,
0.0002354477,
-0.0060113426,
-0.0063780267,
-0.0004955470,
-0.0071363314,
-0.0053199353,
0.0020392044,
-0.0085597355,
-0.0107836723,
-0.0008491761,
-0.0043410640,
-0.0040460499,
0.0050592786,
-0.0014865036,
0.0006991486,
0.0118635865,
0.0028037135,
-0.0073680151,
0.0116372658,
0.0056386683,
-0.0064890515,
0.0103184478,
0.0033074885,
-0.0049277190,
0.0186146069,
0.0106505491,
-0.0018547161,
0.0178752542,
0.0129362233,
0.0036463912,
0.0132035278,
0.0102858003,
0.0092706187,
0.0148758469,
0.0111734010,
0.0072978693,
0.0158160012,
0.0188168176,
0.0042207898,
0.0057962053,
0.0111558754,
0.0082473475,
0.0103317667,
0.0096150832,
0.0012616927,
0.0120656155,
0.0132920295,
0.0066736802,
0.0132643227,
0.0166749544,
0.0071571991,
0.0107061071,
0.0187058765,
0.0014329948,
-0.0043179817,
0.0168618094,
0.0001801389,
-0.0069374749,
0.0084798522,
0.0019489611,
-0.0044599879,
0.0106165502,
-0.0009593681,
-0.0089797787,
0.0067344345,
-0.0058112470,
-0.0129295839,
-0.0055805803,
-0.0048396299,
-0.0134135047,
-0.0023038660,
-0.0080770468,
-0.0203191526,
-0.0076604038,
-0.0111014722,
-0.0251271222,
-0.0111886021,
-0.0126738520,
-0.0204268284,
-0.0014385642,
-0.0094645945,
-0.0197592732,
0.0008652942,
-0.0078656487,
-0.0250755921,
-0.0098728128,
-0.0080606099,
-0.0238799397,
-0.0113521963,
-0.0085626561,
-0.0212520696,
-0.0059246854,
0.0027914506,
-0.0184136946,
-0.0050527938,
0.0011598294,
-0.0135343568,
-0.0080225077,
-0.0006412837,
-0.0163456406,
-0.0066843973,
0.0033186411,
-0.0078356471,
-0.0061282143,
0.0005003185,
-0.0077420450,
-0.0004553207,
0.0029100480,
-0.0100934869,
0.0000052408,
0.0077731917,
0.0003176085,
0.0071039414,
0.0150356274,
0.0070263115,
0.0127363941,
0.0193450339,
0.0033773030,
0.0001494388,
0.0164293628,
0.0046264897,
-0.0073056412,
0.0129898898,
0.0102531519,
0.0016339602,
0.0188485794,
0.0061822673,
0.0034327514,
0.0162039902,
0.0074931653,
-0.0022741384,
0.0070507675,
0.0022756450,
-0.0029092021,
0.0018498045,
0.0006534682,
-0.0029704352,
0.0053727911,
0.0017552729,
-0.0014176435,
-0.0007274913,
0.0052402113,
-0.0061969920,
0.0027265479,
-0.0031414074,
-0.0092668096,
0.0084412573,
0.0059112096,
-0.0069983788,
-0.0023540617,
0.0012290931,
-0.0073757074,
-0.0051573636,
0.0048817960,
-0.0170130283,
-0.0039308397,
0.0042277509,
-0.0101758158,
-0.0112652872,
0.0033719849,
-0.0132547803,
-0.0073374291,
-0.0060859071,
-0.0216221604,
-0.0116320550,
-0.0007493939,
-0.0113995941,
-0.0139564164,
-0.0031767800,
-0.0051254444,
-0.0089872070,
-0.0024887356,
-0.0128055811,
-0.0100121228,
-0.0042369547,
-0.0147501789,
-0.0123961344,
-0.0071282294,
-0.0075882976,
-0.0077423146,
0.0045676557,
-0.0033903124,
-0.0019446363,
0.0089043081,
-0.0023956350,
-0.0162400361,
-0.0022148611,
0.0028861589,
-0.0206116755,
0.0012563537,
0.0023101463,
-0.0110866735,
0.0092401840,
0.0082956851,
-0.0053028367,
-0.0005374388,
0.0038975915,
-0.0096820313,
-0.0010178038,
-0.0033927602,
-0.0101959063,
-0.0022306142,
0.0094239078,
-0.0042401021,
-0.0029266241,
0.0067307986,
-0.0019389048,
-0.0004226012,
0.0092018042,
-0.0134589560,
0.0058683930,
0.0131645761,
0.0000297785,
0.0033550472,
0.0172387939,
0.0056729880,
0.0070011793,
0.0170268659,
-0.0028139525,
-0.0011224359,
0.0140779559,
0.0013885548,
-0.0068029622,
0.0200414006,
0.0111490153,
0.0033788083,
0.0252644159,
0.0097557893,
0.0069367141,
0.0225672498,
0.0044165631,
-0.0020236345,
0.0114831291,
0.0078072916,
-0.0009004374,
0.0130834077,
0.0085776076,
0.0083006164,
0.0212581102,
0.0133740902,
0.0081588347,
0.0140665928,
0.0125388149,
-0.0001664232,
0.0132549684,
0.0075232354,
0.0027301465,
0.0224980619,
0.0164407380,
0.0058708270,
0.0169428680,
0.0129935779,
-0.0019005769,
0.0053327228,
0.0049039982,
-0.0109145883,
0.0081354184,
0.0166210569,
-0.0035756635,
0.0013240268,
0.0115826782,
0.0017966588,
-0.0011213201,
-0.0018831724,
-0.0178558584,
-0.0061010327,
-0.0039486596,
-0.0113166021,
-0.0060853665,
0.0019212326,
-0.0020647808,
-0.0063542565,
-0.0000318031,
-0.0080840625,
-0.0076201051,
-0.0058737961,
-0.0147215147,
-0.0134093454,
0.0019009759,
-0.0047237338,
-0.0047485447,
0.0023542580,
-0.0015736338,
-0.0075765536,
0.0050415094,
-0.0070263441,
-0.0196060948,
-0.0011054681,
-0.0034412383,
-0.0205201171,
0.0035301514,
-0.0007966378,
-0.0140276942,
0.0043592169,
0.0015911738,
-0.0131077049,
-0.0027789539,
-0.0052201701,
-0.0083096586,
0.0009122779,
-0.0021294383,
-0.0064137341,
0.0089652138,
0.0084922686,
-0.0006386094,
0.0027724369,
0.0104980152,
0.0021962393,
0.0028291447,
0.0034604855,
0.0005490081,
0.0120335491,
0.0133961169,
0.0026695079,
0.0175177846,
0.0207560863,
0.0079387967,
0.0121561605,
0.0175825767,
0.0050121085,
0.0060897064,
0.0159205887,
0.0008491888,
-0.0019212023,
0.0188440103,
0.0052020019,
-0.0015086740,
0.0136420578,
0.0054826066,
0.0025462201,
0.0101698292,
-0.0018506453,
-0.0060661747,
0.0081084287,
0.0035289880,
-0.0089220749,
0.0055647590,
-0.0005008224,
-0.0082544833,
0.0030638999,
-0.0027196875,
-0.0140961725,
0.0003630304,
-0.0046192836,
-0.0107879676,
0.0023790295,
-0.0040412848,
-0.0121737439,
0.0063398411,
-0.0050714170,
-0.0199491307,
-0.0031994700,
-0.0059833024,
-0.0240568463,
-0.0097556207,
-0.0100692045,
-0.0240075793,
-0.0002972689,
-0.0054085096,
-0.0232905075,
-0.0086550228,
-0.0039102649,
-0.0225500204,
-0.0120806489,
-0.0113525167,
-0.0181659497,
-0.0099006761,
-0.0067377230,
-0.0154845621,
-0.0041590990,
0.0009742969,
-0.0121560832,
-0.0082807951,
-0.0032345115,
-0.0149484742,
-0.0086097568,
-0.0051187375,
-0.0189426579,
-0.0020488827,
0.0062701562,
-0.0067658275,
0.0001935261,
0.0074673062,
-0.0082684290,
-0.0033892572,
0.0049348450,
-0.0142887933,
-0.0110500194,
0.0094702896,
0.0013621134,
0.0009164825,
0.0150147313,
0.0020895067,
0.0013809425,
0.0123620704,
-0.0035246196,
-0.0085724834,
0.0017309176,
-0.0003023396,
-0.0043323520,
0.0048084003,
0.0040237182,
0.0076893680,
0.0132707488,
0.0063510593,
-0.0011922563,
0.0116192810,
0.0061817942,
-0.0015767764,
-0.0011867047,
0.0035069932,
-0.0007857434,
0.0086487709,
0.0071157031,
-0.0022180155,
0.0130896606,
0.0135726277,
-0.0025811354,
0.0059951846,
0.0098832194,
-0.0051999092,
0.0074817976,
0.0117949406,
-0.0110768992,
0.0053713727,
0.0140786245,
-0.0053734980,
0.0009980876,
0.0060024122,
-0.0042896722,
0.0055105546,
0.0016541767,
-0.0043618530,
0.0021971206,
0.0086594764,
-0.0012582658,
0.0042250906,
0.0071108881,
0.0046026898,
0.0018409296,
0.0080522485,
-0.0030148143,
-0.0018181305,
0.0027640061,
-0.0035876071,
-0.0013265756,
0.0023432616,
-0.0053672036,
0.0051287012,
0.0097845951,
-0.0076336516,
-0.0109682586,
0.0029436860,
-0.0042940741,
-0.0226213690,
-0.0054221228,
-0.0060982932,
-0.0149765704,
0.0030466041,
-0.0038397007,
-0.0153283440,
-0.0006324857,
-0.0033682843,
-0.0219022408,
-0.0080079930,
-0.0111109009,
-0.0180811901,
-0.0067466167,
-0.0050766529,
-0.0171274208,
-0.0051212823,
-0.0010741797,
-0.0140503440,
-0.0085583627,
-0.0045135599,
-0.0180203300,
-0.0052552866,
-0.0075305551,
-0.0184126850,
-0.0020489465,
0.0004781589,
-0.0153245414,
-0.0011181013,
0.0025028551,
-0.0178595521,
-0.0025520916,
0.0016539438,
-0.0150482301,
-0.0067003188,
0.0081803668,
-0.0046291607,
0.0008474185,
0.0149020320,
-0.0053150496,
0.0059216092,
0.0103742154,
-0.0079969838,
-0.0002301505,
0.0134248137,
0.0060961600,
0.0001865341,
0.0145398378,
0.0155166248,
0.0167294517,
0.0213360321,
0.0106997425,
0.0136533342,
0.0217753649,
0.0102585685,
0.0050105471,
0.0201296043,
0.0099150669,
0.0179320239,
0.0254112706,
0.0136386603,
0.0152297132,
0.0293900091,
0.0179753937,
0.0059865918,
0.0211173892,
0.0132977776,
0.0038150605,
0.0218936149,
0.0139181409,
0.0055258740,
0.0236225426,
0.0160903372,
0.0063784141,
0.0116146682,
0.0098533668,
-0.0011157099,
0.0091059366,
0.0002198283,
0.0002501493,
0.0121273296,
0.0127213206,
0.0084273443,
0.0078567509,
0.0061203544,
0.0021516255,
0.0068413280,
-0.0043350346,
-0.0155698210,
-0.0053603174,
-0.0025003927,
-0.0049576778,
-0.0042018886,
0.0022966121,
-0.0068789562,
0.0010862751,
-0.0014952709,
-0.0155529613,
-0.0146015072,
-0.0010958182,
-0.0156546086,
-0.0141944047,
0.0047273054,
-0.0090496885,
-0.0058166641,
0.0041195075,
-0.0129235070,
-0.0061392835,
-0.0055123521,
-0.0184895452,
-0.0181451906,
-0.0060187653,
-0.0128266104,
-0.0093244370,
-0.0017647145,
-0.0070749782,
-0.0024069785,
0.0041983612,
-0.0028731478,
-0.0127315074,
-0.0014375102,
-0.0108807078,
-0.0116571179,
-0.0023667843,
-0.0121307457,
-0.0025888393,
0.0057271705,
0.0025940812,
-0.0013437392,
0.0040058736,
-0.0048964787,
-0.0096027423,
-0.0000605937,
-0.0016149477,
-0.0152913332,
0.0078343656,
0.0168169364,
0.0003520749,
0.0071382672,
0.0153503828,
0.0027185983,
0.0109735234,
0.0020007892,
-0.0092316587,
0.0030566975,
0.0053375242,
-0.0044896547,
-0.0033068333,
0.0118765105,
0.0012503453,
0.0048771417,
0.0098062418,
-0.0016586703,
0.0067534838,
0.0122271050,
-0.0042281342,
-0.0008521339,
0.0095133316,
-0.0051289257,
0.0051840991,
0.0075433189,
-0.0090524852,
0.0035803942,
0.0103123588,
-0.0089006014,
-0.0065476783,
0.0092849834,
-0.0054959534,
-0.0071133045,
0.0094713392,
-0.0064043240,
-0.0031540869,
0.0092671895,
-0.0062187230,
-0.0082787424,
0.0028703010,
-0.0085995533,
-0.0095409909,
0.0026591613,
-0.0114337960,
-0.0091331042,
0.0050334521,
-0.0007738811,
-0.0058643841,
0.0013616366,
-0.0044596605,
-0.0071097533,
-0.0017991035,
-0.0164664704,
-0.0170878712,
-0.0027273081,
-0.0088120885,
-0.0158229209,
0.0009602626,
-0.0058590597,
-0.0087950854,
0.0029252740,
-0.0072038076,
-0.0204557460,
-0.0021396177,
-0.0082933595,
-0.0199072063,
-0.0036200008,
0.0034527925,
-0.0089446921,
0.0014805385,
-0.0023725107,
-0.0112197697,
-0.0018833398,
-0.0080100242,
-0.0195177346,
-0.0139117893,
-0.0060979910,
-0.0093984641,
-0.0004592148,
0.0000203069,
-0.0042155748,
-0.0011622873,
0.0020834156,
-0.0063343430,
-0.0059442851,
-0.0045351060,
-0.0107919602,
-0.0026335500,
0.0018967421,
-0.0055619115,
-0.0008500135,
0.0087518124,
-0.0023548368,
-0.0034019845,
0.0044538560,
0.0007940102,
-0.0029981926,
0.0143726617,
-0.0018231643,
0.0028273996,
0.0257604979,
0.0137375277,
0.0008070952,
0.0209412947,
0.0127555858,
0.0092643909,
0.0116782933,
0.0029735183,
0.0043073278,
0.0151046533,
0.0078636818,
0.0054502273,
0.0180692077,
0.0160375554,
0.0105150007,
0.0158059746,
0.0141812898,
0.0109972991,
0.0197967608,
0.0152148120,
0.0088880360,
0.0169564951,
0.0170662720,
0.0101813152,
0.0172292534,
0.0117228515,
0.0070760138,
0.0165753793,
0.0146853309,
0.0026498327,
0.0086428151,
0.0180622544,
0.0051607280,
0.0084258653,
0.0185675342,
0.0037982478,
0.0051192855,
0.0184682272,
0.0042890660,
0.0010295998,
0.0074153109,
0.0013097236,
-0.0023692884,
0.0042593824,
-0.0070120697,
-0.0055689747,
0.0076430244,
-0.0044848123,
-0.0118185626,
0.0015628808,
-0.0063978080,
-0.0131543688,
-0.0044034221,
-0.0151840216,
-0.0117304968,
0.0022564183,
-0.0112670464,
-0.0118268514,
0.0033803887,
-0.0089804102,
-0.0146915447,
-0.0040977928,
-0.0149193630,
-0.0191609375,
0.0012433116,
-0.0107714059,
-0.0245688837,
0.0035841998,
-0.0041474658,
-0.0144683924,
-0.0024103490,
-0.0085592978,
-0.0153767765,
-0.0030718744,
-0.0090883914,
-0.0158186425,
-0.0029062349,
-0.0039848234,
-0.0057577337,
0.0043368102,
0.0039776843,
-0.0088892728,
0.0029319956,
0.0019785431,
-0.0119320396,
-0.0038397540,
-0.0019581688,
-0.0065418263,
0.0087086540,
0.0030677675,
-0.0013292341,
0.0185402483,
0.0177563634,
-0.0021369096,
0.0071386346,
0.0129951118,
-0.0013164929,
0.0017295734,
0.0082421973,
0.0017477357,
0.0122156730,
0.0207952578,
0.0031960031,
0.0055570318,
0.0159332138,
0.0059747784,
0.0011391449,
0.0065901764,
-0.0019909327,
0.0003854024,
0.0111125186,
-0.0015885239,
0.0019255364,
0.0091271373,
0.0038400483,
0.0023131985,
0.0026824188,
-0.0022338624,
-0.0025000519,
-0.0005421435,
-0.0058135903,
-0.0042072530,
0.0036690547,
-0.0018442802,
-0.0052808197,
0.0052517168,
-0.0003036029,
-0.0100455675,
0.0012990418,
-0.0049809297,
-0.0157938134,
-0.0005555045,
-0.0046290173,
-0.0118918540,
0.0025571974,
-0.0032199896,
-0.0120081697,
-0.0002634223,
-0.0053007668,
-0.0197510589,
-0.0118538514,
-0.0082821148,
-0.0134909796,
-0.0115063619,
-0.0125817126,
-0.0130200833,
-0.0044230982,
-0.0052210651,
-0.0181080662,
-0.0131700300,
-0.0060983649,
-0.0146930702,
-0.0120166913,
-0.0108899772,
-0.0165257584,
-0.0046415520,
-0.0044145100,
-0.0157481879,
-0.0045829182,
-0.0004651661,
-0.0118026733,
-0.0119927246,
-0.0050173234,
-0.0133462353,
-0.0177654903,
-0.0002308566,
-0.0105364444,
-0.0138493646,
0.0062047220,
-0.0020714309,
-0.0123868408,
0.0009073209,
-0.0070016505,
-0.0122055169,
-0.0032459151,
-0.0111060916,
-0.0176265500,
-0.0030584047,
-0.0033378685,
-0.0132272961,
-0.0025491309,
-0.0056894571,
-0.0116272224,
0.0002339992,
-0.0012147967,
-0.0148982275,
0.0025971313,
0.0059681199,
-0.0040734150,
0.0077892118,
0.0043299315,
-0.0020011640,
0.0132147977,
0.0108947279,
-0.0074751191,
0.0095961345,
0.0157183167,
-0.0027619966,
0.0069728796,
0.0124116112,
-0.0005010440,
0.0106833018,
0.0201516990,
-0.0001917903,
0.0127550224,
0.0252879784,
0.0067269886,
0.0112637077,
0.0213952065,
0.0105471537,
0.0122000556,
0.0208119713,
0.0049993014,
0.0097458232,
0.0183090642,
0.0075741322,
0.0096953455,
0.0152915083,
0.0076702945,
0.0115960464,
0.0189195909,
0.0043782471,
0.0083722994,
0.0200794600,
0.0104712788,
0.0102842459,
0.0214860216,
0.0073001832,
0.0024158582,
0.0179106910,
0.0003339729,
-0.0113918763,
0.0105872834,
0.0073630409,
-0.0074218018,
0.0060091564,
-0.0025978186,
-0.0017919549,
0.0095065348,
-0.0015488650,
-0.0131032849,
-0.0002865016,
-0.0032907913,
-0.0098410947,
-0.0062961942,
-0.0043091653,
-0.0060304250,
-0.0070138248,
-0.0063451398,
-0.0146343233,
-0.0082575642,
-0.0071629281,
-0.0193435717,
-0.0078771124,
-0.0059025320,
-0.0075889891,
0.0018724527,
-0.0012168314,
-0.0126537317,
-0.0036370198,
0.0039844094,
-0.0121348426,
-0.0145957619,
-0.0016127999,
-0.0111388685,
-0.0107727284,
0.0055825934,
-0.0086190440,
-0.0100341532,
0.0115373405,
-0.0090514310,
-0.0060996502,
0.0012417318,
-0.0084661935,
-0.0043760887,
0.0078530405,
-0.0054194350,
-0.0001770509,
0.0075406777,
0.0077572186,
0.0059238384,
0.0072367960,
0.0065594707,
0.0049891686,
0.0123401415,
0.0062219338,
0.0021739230,
0.0149588110,
0.0138038360,
0.0105860597,
0.0205927808,
0.0189513210,
0.0142548783,
0.0227451529,
0.0157967731,
0.0041331798,
0.0198766980,
0.0225722436,
0.0008579525,
0.0121008903,
0.0214011613,
0.0074806549,
0.0126179820,
0.0147697926,
0.0011362073,
0.0094103171,
0.0156752914,
0.0057903025,
0.0034305542,
0.0136446971,
0.0049847197,
0.0042623384,
0.0115196025,
-0.0007446830,
-0.0024461751,
0.0071824687,
-0.0043245116,
-0.0080235936,
0.0013417784,
-0.0080390293,
-0.0045201848,
0.0039041238,
-0.0075229649,
-0.0031799825,
0.0102572152,
-0.0025049252,
-0.0076113180,
0.0048600757,
-0.0071947267,
-0.0147725120,
0.0005395394,
-0.0184863359,
-0.0264596306,
-0.0010090692,
-0.0081910882,
-0.0252689458,
-0.0055228365,
-0.0089792768,
-0.0199383479,
-0.0036903562,
-0.0103827389,
-0.0188117549,
0.0006721608,
-0.0093543539,
-0.0175878741,
-0.0011541077,
-0.0078512188,
-0.0153050423,
-0.0081643797,
-0.0087381192,
-0.0152764842,
-0.0030185774,
-0.0074269352,
-0.0182411056,
0.0000472851,
0.0023464670,
-0.0050136205,
0.0080490457,
0.0050659170,
-0.0088972347,
0.0096457610,
0.0049931118,
-0.0181599781,
-0.0120662078,
-0.0000327953,
-0.0116861602,
-0.0019885136,
0.0120569766,
-0.0079213399,
0.0021258972,
0.0115237935,
-0.0040804651,
-0.0012231515,
0.0001179139,
-0.0098768901,
-0.0045811464,
0.0029568698,
-0.0026988622,
0.0010576471,
0.0113430200,
0.0050201071,
-0.0002568534,
0.0070066610,
0.0026719437,
0.0010201663,
0.0053725117,
-0.0066642598,
0.0006021312,
0.0108894166,
0.0018786812,
-0.0015108436,
0.0088116899,
0.0074063661,
-0.0004309851,
0.0084861750,
0.0029223850,
-0.0080923047,
0.0106646027,
0.0060771261,
-0.0152343037,
0.0106074838,
0.0091732349,
-0.0063403929,
0.0076091131,
0.0013891850,
-0.0075933300,
0.0053714616,
-0.0002145592,
-0.0036193370,
0.0064695249,
0.0043704193,
0.0005677884,
0.0084837610,
0.0046943715,
-0.0021453409,
0.0013897219,
0.0049420223,
-0.0025842697,
-0.0047087539,
0.0032523088,
-0.0004626611,
0.0063928319,
0.0050092139,
-0.0041450569,
0.0112931002,
0.0148494635,
-0.0034847774,
-0.0015736498,
0.0045982092,
-0.0037355940,
-0.0092143286,
0.0014276091,
-0.0095542250,
-0.0156397261,
0.0050641415,
-0.0074471002,
-0.0117750382,
0.0035901153,
-0.0006700493,
-0.0091412812,
-0.0006319364,
-0.0053488812,
-0.0105643012,
-0.0007105350,
-0.0062170574,
-0.0159465373,
-0.0035899030,
0.0006957639,
-0.0148720657,
-0.0084951436,
-0.0062951348,
-0.0178297739,
-0.0029420599,
-0.0090242410,
-0.0142718609,
-0.0001568543,
0.0020018031,
-0.0128700696,
0.0024570723,
0.0016405748,
-0.0157386847,
-0.0025841978,
0.0048520677,
-0.0174506828,
-0.0084340125,
0.0043684132,
-0.0145842591,
-0.0004293764,
0.0102744484,
-0.0114209279,
0.0004606958,
0.0140705183,
-0.0082303118,
-0.0028050127,
0.0140843056,
0.0024401697,
0.0015859610,
0.0120818568,
0.0020073662,
0.0117201637,
0.0213334225,
0.0087881153,
0.0072399750,
0.0213694591,
0.0086342497,
0.0106630530,
0.0152959675,
0.0060169124,
0.0143110007,
0.0288107339,
0.0140762413,
0.0187622495,
0.0335494094,
0.0199505854,
0.0097083831,
0.0215427838,
0.0151216434,
0.0016691645,
0.0212462135,
0.0148609709,
0.0025033667,
0.0268199630,
0.0157100875,
0.0051893950,
0.0166474488,
0.0141359493,
0.0047528911,
0.0098917065,
0.0058207703,
0.0005691760,
0.0068940199,
0.0116904220,
0.0053130095,
0.0079109250,
0.0104390495,
-0.0010255254,
0.0093881022,
0.0034588098,
-0.0128582586,
-0.0043645520,
-0.0042881686,
-0.0078254966,
-0.0013129105,
-0.0052358671,
-0.0114914067,
0.0003252471,
0.0015673962,
-0.0141203953,
-0.0182633922,
-0.0057668239,
-0.0178164635,
-0.0182642285,
-0.0060979924,
-0.0182141718,
-0.0121619934,
0.0029145144,
-0.0171917062,
-0.0188828968,
-0.0056339246,
-0.0205584783,
-0.0180548169,
-0.0097153438,
-0.0139248129,
-0.0068595447,
0.0011042592,
-0.0075928359,
-0.0042403531,
0.0014321058,
-0.0058965874,
-0.0117555903,
-0.0098461853,
-0.0129765356,
-0.0162759814,
-0.0094824582,
-0.0118824951,
-0.0069378880,
0.0051715267,
-0.0019420236,
0.0003363050,
0.0081704529,
0.0031701392,
-0.0091404282,
0.0044046012,
0.0046487600,
-0.0173301026,
-0.0011187739,
0.0090488382,
-0.0081551699,
-0.0007026491,
0.0084691672,
-0.0062579317,
0.0089578144,
0.0056244875,
-0.0068328157,
0.0034585344,
0.0100502549,
0.0012989705,
0.0038176004,
0.0126546733,
0.0042992211,
0.0038015146,
0.0097682746,
-0.0019679018,
0.0003674307,
0.0098532140,
-0.0029851720,
-0.0025814190,
0.0084510064,
-0.0012808237,
0.0029173738,
0.0122197857,
-0.0051600682,
0.0014295090,
0.0154972225,
0.0007363765,
-0.0056622783,
0.0115521261,
0.0007945840,
-0.0053183232,
0.0100017795,
-0.0001722412,
-0.0088018645,
0.0117188189,
0.0020275335,
-0.0066695996,
0.0067119976,
-0.0020563600,
-0.0103354100,
0.0093576116,
0.0018068356,
-0.0126567073,
0.0077587692,
0.0046576415,
0.0000672053,
0.0044013895,
0.0015681770,
-0.0069926116,
0.0067597721,
-0.0046997084,
-0.0149425203,
0.0024467455,
0.0026288601,
-0.0081924703,
0.0042233160,
0.0034125431,
-0.0120096710,
0.0053623421,
-0.0006923240,
-0.0196241364,
-0.0011530431,
-0.0005702036,
-0.0186832827,
0.0001588265,
0.0092977509,
-0.0105078891,
0.0008084701,
0.0000651650,
-0.0133609260,
-0.0058164503,
-0.0067734346,
-0.0195094533,
-0.0148063190,
-0.0079019098,
-0.0086267851,
-0.0015177631,
0.0010119441,
-0.0043114815,
-0.0071178912,
-0.0001105245,
-0.0115416087,
-0.0141426697,
-0.0099362051,
-0.0161182508,
-0.0070223678,
0.0015895214,
-0.0085589774,
-0.0040232958,
0.0057505751,
-0.0050515821,
-0.0071430970,
-0.0000936367,
-0.0099086408,
-0.0096866293,
0.0035352351,
-0.0000516329,
-0.0120039461,
0.0149749368,
0.0130704502,
-0.0039972588,
0.0061408263,
0.0046816720,
-0.0045710290,
0.0069857459,
-0.0024699499,
-0.0029530365,
0.0128638512,
0.0091071269,
0.0005406116,
0.0112917600,
0.0147004342,
0.0101866294,
0.0119086495,
0.0089855539,
0.0006172555,
0.0103642195,
0.0075831218,
-0.0004414161,
0.0050236280,
0.0098954188,
0.0059043299,
0.0171980150,
0.0107361330,
0.0025028042,
0.0110860215,
0.0142353736,
-0.0028688456,
0.0016301505,
0.0138422176,
-0.0023857618,
0.0021059446,
0.0146393841,
0.0004645386,
-0.0021061676,
0.0092674103,
-0.0010001099,
-0.0031411394,
0.0010891330,
-0.0044627548,
-0.0047476050,
0.0025730864,
-0.0054357899,
-0.0090707894,
0.0039236736,
0.0001665465,
-0.0158872865,
-0.0055149943,
-0.0081081195,
-0.0134723540,
-0.0084629487,
-0.0187407658,
-0.0206632335,
-0.0017572243,
-0.0092020212,
-0.0212846398,
-0.0037809371,
-0.0120567959,
-0.0171832293,
-0.0054255556,
-0.0129187796,
-0.0214350689,
-0.0000108639,
-0.0037247364,
-0.0201471243,
0.0013059999,
0.0040048729,
-0.0129447822,
-0.0001321710,
-0.0030944080,
-0.0184970219,
-0.0035442794,
-0.0023290198,
-0.0179840922,
-0.0039489386,
0.0002841056,
-0.0087632462,
0.0049034609,
0.0070151133,
-0.0030184682,
0.0097551458,
0.0092817387,
-0.0004668560,
0.0024923468,
0.0053056958,
-0.0054265517,
0.0080199596,
0.0127483495,
-0.0007928327,
0.0131817861,
0.0222325400,
0.0060928399,
0.0128965247,
0.0191953517,
0.0055674096,
0.0133794099,
0.0230725929,
0.0053075850,
0.0162728485,
0.0324453376,
0.0173778199,
0.0098183108,
0.0238831900,
0.0117777241,
0.0104011511,
0.0115887858,
0.0042489860,
0.0079409480,
0.0202449188,
0.0118739679,
0.0129405959,
0.0195209328,
0.0179572552,
0.0104911476,
0.0174515285,
0.0096746432,
0.0043316591,
0.0121285403,
0.0043322514,
0.0031763141,
0.0130271502,
0.0075673759,
0.0067798439,
0.0128496066,
0.0045464905,
-0.0059809112,
0.0049264319,
0.0027230885,
-0.0120694051,
0.0020102817,
0.0028466550,
-0.0079303868,
0.0078565609,
0.0049656169,
-0.0114441421,
0.0009425236,
-0.0001586866,
-0.0133589022,
-0.0078663565,
-0.0100481827,
-0.0108018219,
-0.0050393604,
-0.0071842154,
-0.0149660781,
-0.0050838487,
-0.0027073887,
-0.0136033762,
-0.0116903000,
-0.0070203817,
-0.0150963478,
-0.0108726611,
-0.0082881525,
-0.0149690351,
-0.0039730873,
-0.0021834653,
-0.0139557840,
-0.0044873198,
-0.0021557920,
-0.0106542688,
-0.0117616672,
-0.0081741139,
-0.0196484644,
-0.0164134558,
0.0013293081,
-0.0103262486,
-0.0154186338,
0.0059138527,
-0.0029570006,
-0.0067617632,
-0.0017797162,
-0.0123827541,
-0.0155425640,
-0.0054410244,
-0.0147513729,
-0.0160675664,
-0.0072856238,
-0.0032837423,
-0.0116958208,
-0.0020851095,
-0.0046010916,
-0.0144650787,
-0.0035171900,
-0.0042435573,
-0.0171054229,
-0.0074075460,
-0.0064802663,
-0.0098557845,
0.0019677321,
-0.0039804569,
-0.0129424417,
0.0047645816,
0.0012627796,
-0.0163872335,
-0.0017462951,
0.0035198396,
-0.0075548678,
0.0064092851,
0.0052731712,
-0.0085070739,
0.0068310793,
0.0112017207,
-0.0116761858,
-0.0020570019,
0.0077243890,
-0.0107234400,
-0.0017034229,
0.0043706489,
-0.0060322369,
-0.0021533566,
0.0065980381,
-0.0082011288,
0.0031977557,
0.0088234982,
-0.0020005903,
0.0046746684,
0.0099705942,
-0.0005238806,
0.0057394551,
0.0109512117,
-0.0035616430,
0.0038749939,
0.0116755068,
0.0010098432,
0.0066946056,
0.0091476562,
-0.0064607449,
-0.0031595121,
0.0144920200,
-0.0028724759,
-0.0088161742,
0.0104332604,
0.0079955077,
0.0046590399,
0.0148001369,
-0.0015764473,
-0.0051845009,
0.0097934296,
-0.0029651769,
-0.0127988830,
-0.0065621305,
-0.0077118063,
-0.0099116527,
0.0002191924,
-0.0037668706,
-0.0069097918,
-0.0027149739,
-0.0048358371,
-0.0107848095,
-0.0005408745,
-0.0060215634,
-0.0104879960,
-0.0024499190,
-0.0046825181,
-0.0046689836,
0.0068540308,
0.0018979197,
-0.0093472470,
0.0019063073,
-0.0000602293,
-0.0124743357,
-0.0079594348,
-0.0084995190,
-0.0139613580,
-0.0028542334,
0.0044339714,
-0.0062408722,
0.0027028476,
0.0099071311,
-0.0020975214,
-0.0004719410,
0.0025763523,
-0.0105662122,
-0.0059336536,
0.0037217052,
-0.0027727862,
-0.0014375070,
0.0088241324,
0.0032965005,
0.0079596378,
0.0105048679,
0.0031260923,
0.0054920348,
0.0151594058,
0.0068420079,
0.0060767815,
0.0163144842,
0.0138449967,
0.0182128493,
0.0185553394,
0.0157709830,
0.0170715339,
0.0282321163,
0.0153061952,
0.0022710194,
0.0191008933,
0.0151255112,
0.0023165077,
0.0233663525,
0.0190041866,
0.0108652934,
0.0276896060,
0.0204189029,
0.0065409327,
0.0142153865,
0.0102239978,
0.0044382554,
0.0072560413,
0.0052685561,
0.0040959162,
0.0097165611,
0.0131321000,
0.0043663420,
0.0097340858,
0.0128095411,
0.0028688090,
0.0046519609,
0.0052619940,
-0.0040326510,
0.0001855181,
0.0062723760,
-0.0073440676,
0.0002216312,
0.0022885092,
-0.0063725151,
-0.0012614122,
0.0047091548,
-0.0110423611,
-0.0025114915,
0.0077136206,
-0.0103133498,
-0.0142702609,
0.0049723657,
-0.0060622296,
-0.0115469676,
-0.0014219404,
-0.0158683341,
-0.0123598324,
0.0005788970,
-0.0195706468,
-0.0185463987,
-0.0012421020,
-0.0109676570,
-0.0143838376,
0.0011332260,
-0.0070122005,
-0.0089691775,
0.0012873635,
-0.0120115671,
-0.0111737093,
0.0012339466,
-0.0106824385,
-0.0094217528,
0.0006226705,
-0.0060775462,
-0.0067821406,
0.0066139032,
-0.0065819458,
-0.0096561406,
0.0072552003,
-0.0020387212,
-0.0134811914,
0.0008126316,
-0.0002034595,
-0.0139669869,
0.0088762101,
0.0024556471,
-0.0060813446,
0.0076423953,
0.0059561287,
-0.0057459627,
0.0029185247,
-0.0019648571,
-0.0122656934,
-0.0001204662,
-0.0029425533,
-0.0088425716,
0.0006987235,
0.0055526039,
0.0015402546,
0.0021853992,
0.0065378081,
-0.0019034704,
0.0080599310,
0.0024261950,
-0.0062673073,
0.0034694830,
0.0104204081,
0.0035213879,
0.0067929411,
0.0082318941,
0.0013243912,
0.0048412099,
0.0112560373,
-0.0058444422,
-0.0012619804,
0.0111513017,
0.0011061575,
-0.0042977147,
0.0090160351,
0.0018890343,
-0.0014211175,
0.0096563045,
-0.0044252030,
-0.0058498192,
0.0068188366,
0.0002180392,
-0.0066094818,
0.0035863870,
-0.0008242149,
0.0007627279,
0.0087663680,
0.0013584505,
-0.0028718743,
0.0065172100,
0.0035746486,
-0.0020035561,
0.0008722483,
-0.0023489913,
-0.0070753559,
0.0065470166,
0.0033312486,
-0.0055290544,
0.0074152048,
0.0054664533,
-0.0015519852,
0.0023461324,
-0.0056675253,
-0.0152065000,
-0.0021388123,
-0.0014751154,
-0.0205767434,
-0.0061694514,
0.0061943466,
-0.0096782111,
-0.0098085022,
0.0004235853,
-0.0082265856,
-0.0067378609,
-0.0079838522,
-0.0165909678,
-0.0103023723,
-0.0058368710,
-0.0118151223,
-0.0146226622,
-0.0009999123,
-0.0028296467,
-0.0092087863,
0.0019386627,
-0.0119878463,
-0.0102093741,
-0.0016333065,
-0.0074191289,
-0.0115920193,
-0.0015304578,
-0.0028666859,
-0.0027269842,
0.0081156623,
-0.0059860568,
-0.0079558501,
0.0050489847,
0.0000919107,
-0.0153167844,
0.0054071234,
0.0013501043,
-0.0134241963,
0.0109858960,
0.0086867521,
-0.0084871445,
0.0098117311,
0.0072690332,
-0.0070395572,
0.0032669515,
0.0041626333,
-0.0023893483,
0.0144371968,
0.0094461013,
-0.0024335054,
0.0142229907,
0.0224656165,
0.0070551015,
0.0123854410,
0.0156033309,
0.0048135254,
0.0154827544,
0.0125223398,
-0.0026346268,
0.0153998369,
0.0198698714,
0.0076920688,
0.0213282462,
0.0255833212,
0.0136958919,
0.0210374501,
0.0222731233,
0.0005512116,
0.0061439015,
0.0251661129,
0.0054867268,
0.0096199261,
0.0223154798,
0.0122527955,
0.0122412182,
0.0205298960,
0.0073306612,
0.0055804113,
0.0140873389,
0.0023534393,
-0.0000591408,
0.0099428426,
0.0086289439,
0.0057623852,
0.0146669019,
0.0049921079,
0.0036988442,
0.0087958137,
0.0051786490,
-0.0020160906,
-0.0022805526,
-0.0054510012,
-0.0019858009,
0.0069660177,
-0.0040993392,
-0.0113870213,
0.0043094573,
0.0017440582,
-0.0101937922,
-0.0068149487,
-0.0039992812,
-0.0157655943,
-0.0025026631,
-0.0032712189,
-0.0173498914,
0.0034197527,
0.0024701525,
-0.0143114775,
-0.0045312108,
-0.0033296878,
-0.0174680483,
-0.0091155767,
-0.0113444394,
-0.0128026102,
-0.0038382467,
0.0009819565,
-0.0022452592,
0.0012111607,
0.0072791590,
0.0004616296,
0.0000471795,
0.0007802393,
-0.0088484585,
-0.0045110099,
0.0014085132,
-0.0109692086,
-0.0022992773,
0.0035598723,
-0.0002847195,
0.0065367571,
0.0118806791,
-0.0009780447,
-0.0013680012,
0.0103749335,
0.0017254231,
-0.0095073869,
0.0105693946,
0.0033315099,
-0.0053704511,
0.0129274372,
0.0030017525,
-0.0077548577,
0.0111456579,
0.0038326334,
-0.0059502474,
0.0022976405,
-0.0002385979,
0.0017554912,
0.0079035182,
0.0054854951,
-0.0002213170,
0.0092963250,
0.0116082467,
-0.0038087184,
-0.0009437781,
0.0036526006,
-0.0059809964,
-0.0035791639,
-0.0022485768,
-0.0099040568,
0.0042908257,
0.0076149800,
-0.0108450390,
0.0008130123,
0.0080417553,
-0.0055313176,
-0.0039479043,
0.0048585231,
-0.0142398840,
-0.0030801981,
0.0052847345,
-0.0135005899,
-0.0113467965,
0.0072903652,
-0.0082305837,
-0.0120237600,
0.0048379130,
-0.0115029383,
-0.0090727312,
0.0088477861,
-0.0036515612,
-0.0093721608,
0.0040288973,
-0.0045096790,
-0.0059672766,
0.0038569029,
-0.0097913705,
-0.0087646320,
0.0042029023,
-0.0084681408,
-0.0141770225,
-0.0008230360,
-0.0090957182,
-0.0042801774,
0.0037482439,
-0.0104169687,
-0.0085377004,
0.0050149555,
-0.0038706509,
-0.0210230406,
0.0002466014,
-0.0063363221,
-0.0198333897,
-0.0001648261,
0.0007120742,
-0.0132898381,
0.0057351701,
-0.0033881925,
-0.0147695849,
-0.0044704471,
-0.0070205894,
-0.0167586785,
-0.0098900534,
-0.0125636198,
-0.0160935409,
-0.0020733122,
0.0000865981,
-0.0143102091,
-0.0079388954,
-0.0067004431,
-0.0116236126,
-0.0084965881,
-0.0122812558,
-0.0192592423,
-0.0077090301,
-0.0053459588,
-0.0137022436,
-0.0068602576,
-0.0025941585,
-0.0095876958,
-0.0033073614,
0.0012511311,
-0.0102306064,
-0.0091605270,
0.0064879633,
-0.0092606815,
-0.0111872219,
0.0085979467,
0.0009773483,
-0.0009897047,
0.0091762468,
-0.0058508767,
0.0009618041,
0.0107980315,
-0.0034939433,
-0.0016416829,
0.0115304999,
0.0115184300,
0.0069283461,
0.0140088592,
0.0136939157,
0.0124601638,
0.0190461278,
0.0130990064,
0.0020250517,
0.0142827816,
0.0111421105,
0.0050674607,
0.0108512165,
0.0083271423,
0.0102989562,
0.0226654783,
0.0153677762,
0.0101725562,
0.0194424819,
0.0199749693,
0.0043872595,
0.0139793614,
0.0181695484,
-0.0037545557,
0.0082777468,
0.0170994289,
-0.0024903379,
0.0065397089,
0.0129108587,
0.0018951904,
0.0082371812,
0.0093743671,
-0.0036171579,
0.0047558919,
0.0066861985,
-0.0029790632,
-0.0026283902,
0.0035454617,
-0.0007428993,
-0.0078127263,
-0.0078577744,
-0.0109657496,
-0.0126114590,
-0.0031388283,
-0.0145296482,
-0.0170395356,
-0.0050428854,
-0.0111015132,
-0.0125169931,
-0.0025594290,
-0.0141851883,
-0.0143379644,
-0.0037966729,
-0.0144831827,
-0.0247019865,
-0.0071305437,
-0.0103433607,
-0.0272901766,
-0.0096791480,
-0.0039570746,
-0.0213258881,
-0.0007300844,
-0.0067070690,
-0.0226242431,
-0.0027036599,
-0.0019545318,
-0.0162961669,
-0.0036795575,
-0.0019285271,
-0.0107602980,
0.0031443974,
0.0045357826,
-0.0115057342,
0.0004553846,
0.0051430287,
-0.0064554485,
0.0023298690,
0.0041176509,
-0.0090368036,
0.0099402675,
0.0133933257,
-0.0019275259,
0.0151373986,
0.0184901655,
0.0035690542,
0.0115664415,
0.0178907402,
-0.0006540563,
0.0098993592,
0.0236091726,
0.0023787210,
0.0102384333,
0.0293604806,
0.0135409934,
0.0130916480,
0.0219321772,
0.0081264330,
0.0098949438,
0.0171191990,
0.0032085928,
0.0027058055,
0.0155919008,
0.0120147886,
0.0093061468,
0.0172039885,
0.0096918717,
0.0066987304,
0.0112271542,
0.0012409198,
-0.0022131221,
0.0114422152,
0.0011255267,
-0.0018285958,
0.0072229421,
0.0046377890,
0.0025685269,
0.0093981214,
0.0014224980,
-0.0053052069,
0.0077599017,
0.0054595871,
-0.0095976628,
0.0048925430,
0.0092361365,
-0.0097168237,
0.0101822540,
0.0106994398,
-0.0114541575,
-0.0002707876,
0.0002426707,
-0.0151660405,
-0.0049901074,
-0.0123019144,
-0.0117253289,
-0.0010811761,
-0.0003797293,
-0.0101864235,
-0.0001615642,
0.0052919537,
-0.0025694272,
-0.0075593363,
-0.0053407066,
-0.0136214625,
-0.0111807436,
-0.0081780115,
-0.0185353383,
-0.0074516353,
-0.0000811626,
-0.0079387259,
-0.0019017779,
0.0046214079,
-0.0070233499,
-0.0053920825,
0.0004714192,
-0.0125989486,
-0.0149879418,
0.0067855483,
-0.0005529474,
-0.0128393658,
0.0089582577,
0.0024825616,
-0.0043475865,
0.0083405087,
-0.0045249527,
-0.0119560966,
-0.0023749832,
-0.0074138260,
-0.0131357070,
-0.0026198830,
-0.0032434976,
-0.0064196894,
0.0039914618,
0.0016092025,
-0.0098100016,
-0.0051733255,
-0.0008817422,
-0.0127582336,
-0.0066794343,
-0.0052510351,
-0.0063022361,
0.0042391149,
