Filename,STFMK-20201105-LW19-1935_20201202_124005_004.dat
0.0019391422,
-0.0068880664,
0.0056892568,
0.0112584988,
-0.0072835437,
-0.0036857282,
0.0042185104,
-0.0083111394,
0.0005360711,
0.0099691506,
-0.0108824754,
0.0014703744,
0.0168373175,
-0.0045766830,
-0.0003873383,
0.0138255823,
-0.0011555483,
0.0010528686,
0.0131750498,
-0.0014065867,
0.0026077905,
0.0139403734,
-0.0013004994,
-0.0018344411,
0.0140084848,
0.0045358655,
0.0058736191,
0.0125872074,
0.0011016185,
0.0043230634,
0.0170493983,
0.0008972165,
0.0006905815,
0.0154143954,
0.0027350574,
0.0045614135,
0.0179702528,
-0.0002711798,
-0.0031086756,
0.0145121338,
0.0003552513,
-0.0083096623,
0.0075519970,
0.0006138748,
-0.0039058374,
0.0156734101,
0.0022918442,
-0.0093872286,
0.0026174802,
0.0011006381,
-0.0164227337,
-0.0118890274,
-0.0135966847,
-0.0157817528,
-0.0062365960,
-0.0079528950,
-0.0145147098,
-0.0034816707,
-0.0070683407,
-0.0174350310,
-0.0104917362,
-0.0096733794,
-0.0182486363,
-0.0143537996,
-0.0159746930,
-0.0192032550,
-0.0046644830,
-0.0062598111,
-0.0221765395,
-0.0094008557,
-0.0057925927,
-0.0188512653,
-0.0138616841,
-0.0117579903,
-0.0239132252,
-0.0097044921,
0.0018381000,
-0.0143715469,
-0.0061755944,
0.0034014999,
-0.0146464594,
-0.0098533947,
-0.0068408279,
-0.0233598333,
-0.0156628210,
-0.0097351586,
-0.0115591278,
-0.0047203787,
0.0003873164,
0.0008004298,
0.0057752952,
0.0074080657,
-0.0005345042,
-0.0056209946,
0.0044527701,
0.0000205097,
-0.0064717792,
0.0056319879,
0.0045884163,
0.0124909179,
0.0214998033,
0.0091633210,
0.0101818070,
0.0243064314,
0.0169759374,
0.0040539131,
0.0160652194,
0.0148542989,
0.0021373981,
0.0191667490,
0.0204168987,
0.0040406957,
0.0251068175,
0.0230282247,
0.0035715473,
0.0192394126,
0.0190464910,
0.0060033994,
0.0122498171,
0.0058970968,
0.0046886029,
0.0142448777,
0.0159311090,
0.0004754232,
0.0042346884,
0.0125729768,
0.0046649547,
0.0050996034,
0.0075966697,
0.0027180379,
0.0091109201,
0.0155483270,
0.0046656420,
0.0066570276,
0.0083859619,
0.0001396128,
0.0031202505,
0.0105629358,
-0.0065241703,
-0.0042178896,
0.0090580266,
0.0000305847,
-0.0086823348,
0.0064542163,
-0.0017655652,
-0.0076342230,
0.0074994653,
-0.0092273494,
-0.0131489877,
0.0077405986,
-0.0054022116,
-0.0167444535,
0.0004482384,
-0.0061646551,
-0.0137980655,
-0.0025432529,
-0.0056942953,
-0.0095732091,
0.0063611912,
-0.0012827244,
-0.0095157437,
0.0043041687,
-0.0028389876,
-0.0120751373,
0.0025834541,
-0.0060266629,
-0.0058515193,
0.0136066526,
0.0017028475,
-0.0044284733,
0.0113612264,
0.0044002449,
-0.0091725541,
0.0056360355,
-0.0023072055,
-0.0139770284,
0.0074463161,
0.0119236708,
-0.0043807253,
0.0122031476,
0.0099146403,
0.0012207647,
0.0093870722,
0.0031661524,
-0.0075290212,
-0.0010262986,
0.0019843758,
-0.0038957759,
0.0016860638,
0.0070637129,
0.0030664508,
0.0047674710,
0.0055614598,
-0.0049947808,
0.0058267312,
0.0077636465,
-0.0036108140,
-0.0023070679,
0.0080147032,
0.0019048898,
0.0139101762,
0.0110481381,
-0.0007953059,
0.0063155103,
0.0147727020,
-0.0061809248,
-0.0055876961,
0.0086409207,
0.0008990089,
-0.0019646434,
0.0107045984,
0.0021356493,
0.0016556085,
0.0154624172,
-0.0050097723,
-0.0029083909,
0.0062900828,
0.0007718903,
0.0010078612,
0.0073044160,
-0.0008665238,
0.0035494836,
0.0100926515,
0.0040911431,
-0.0000235284,
0.0036465866,
0.0034570936,
-0.0042238873,
0.0034401214,
-0.0017893543,
-0.0048694885,
0.0041536153,
0.0012771505,
-0.0030441037,
0.0072575943,
0.0030332699,
0.0005586510,
0.0047731707,
0.0001053009,
-0.0165024940,
-0.0010446472,
-0.0007308846,
-0.0211803280,
-0.0101397848,
-0.0010535237,
-0.0099907825,
-0.0041249939,
-0.0054456154,
-0.0162247121,
-0.0078166444,
-0.0061554350,
-0.0196468011,
-0.0158106387,
-0.0115817543,
-0.0150700733,
-0.0149437115,
-0.0109352767,
-0.0182503238,
-0.0166287422,
-0.0128690768,
-0.0214112364,
-0.0215315148,
-0.0128796035,
-0.0171937253,
-0.0166410580,
-0.0117436163,
-0.0167550072,
-0.0125780944,
-0.0025007210,
-0.0184464678,
-0.0162918195,
-0.0094112158,
-0.0162121207,
-0.0214706622,
-0.0090426095,
-0.0157777444,
-0.0222545490,
-0.0008390350,
-0.0030236351,
-0.0180742219,
-0.0002636744,
-0.0048137866,
-0.0138776433,
0.0010588232,
-0.0073232716,
-0.0136711430,
0.0084200818,
0.0029933616,
-0.0080248835,
0.0076026740,
0.0102835242,
0.0026373377,
0.0103067104,
0.0049270131,
-0.0007949403,
0.0151089495,
0.0138422521,
0.0006841914,
0.0189424828,
0.0191963185,
0.0098857209,
0.0244199485,
0.0193985421,
0.0086933644,
0.0238265302,
0.0211931653,
0.0009266485,
0.0154770408,
0.0228470266,
0.0037776490,
0.0166108795,
0.0227629971,
0.0081447493,
0.0171162579,
0.0199382734,
0.0056260847,
0.0112177189,
0.0159998406,
0.0071710944,
0.0102157751,
0.0129954107,
0.0086734463,
0.0107361367,
0.0176237971,
0.0071278010,
0.0019497216,
0.0088871615,
0.0024929943,
0.0040460522,
0.0043030521,
-0.0030389370,
0.0033427174,
0.0170953758,
0.0042274352,
0.0042154430,
0.0108151287,
0.0045444858,
0.0004555832,
0.0004637977,
-0.0094158212,
-0.0129033579,
0.0069139735,
-0.0023579211,
-0.0138546573,
0.0064354953,
0.0064005926,
-0.0057055205,
0.0046637226,
-0.0053120255,
-0.0090187145,
0.0023339628,
-0.0074125240,
-0.0085406899,
0.0007865963,
0.0017102516,
-0.0009546644,
0.0066204052,
0.0062397677,
0.0044451565,
0.0052666487,
0.0040328493,
-0.0076105334,
-0.0003546128,
0.0015673459,
-0.0035435930,
0.0053115906,
0.0084482599,
-0.0004373328,
0.0103524067,
0.0151495636,
-0.0015531521,
0.0023157974,
0.0077610794,
-0.0063652294,
0.0039785421,
0.0130421249,
-0.0002355131,
0.0025194529,
0.0176088326,
0.0039987583,
0.0006441232,
0.0107814949,
0.0027922057,
0.0006427171,
0.0072486624,
0.0016912440,
0.0019803816,
0.0112988558,
0.0016136405,
0.0002489138,
0.0110615212,
0.0084394570,
0.0002643394,
0.0048052189,
0.0074177701,
0.0005726366,
0.0108211879,
0.0010012448,
-0.0021607867,
0.0105641400,
0.0070976000,
-0.0021635443,
0.0071221706,
0.0009955009,
-0.0008519542,
0.0098469239,
0.0061726640,
-0.0088358903,
0.0069724238,
0.0112387352,
-0.0108554363,
0.0019398064,
0.0055421498,
-0.0103080878,
0.0007452437,
0.0031229430,
-0.0108064422,
0.0018399367,
0.0078683132,
-0.0051407591,
-0.0025438820,
0.0042328974,
-0.0096672690,
-0.0024654069,
0.0059392657,
-0.0101638380,
-0.0036144780,
0.0045845341,
-0.0085162725,
-0.0029159968,
-0.0000668732,
-0.0151083907,
-0.0040083732,
0.0021815368,
-0.0162976421,
-0.0084459372,
0.0036073737,
-0.0107774707,
-0.0112424083,
-0.0026014179,
-0.0204232186,
-0.0169096589,
-0.0031054544,
-0.0158022679,
-0.0147109628,
0.0036677590,
-0.0080311270,
-0.0140147991,
-0.0045093056,
-0.0139720831,
-0.0181788895,
-0.0121218851,
-0.0212537292,
-0.0227942299,
-0.0075950064,
-0.0075019430,
-0.0103977807,
-0.0087260939,
-0.0077936389,
-0.0131051056,
-0.0077366289,
-0.0139702475,
-0.0243801419,
-0.0116335861,
-0.0150702531,
-0.0152791031,
-0.0016389218,
-0.0049758712,
-0.0106931748,
0.0044116550,
-0.0026839064,
-0.0149411010,
-0.0085945176,
-0.0059911138,
-0.0185900033,
-0.0065637641,
-0.0006362966,
-0.0091789747,
0.0081966119,
0.0083534541,
-0.0079334984,
0.0026744036,
0.0094132116,
-0.0051791202,
-0.0015765225,
0.0012134133,
0.0008529619,
0.0059750937,
0.0087162126,
0.0029842053,
0.0124658495,
0.0160745941,
0.0099660885,
0.0076066568,
0.0110043716,
0.0079732398,
0.0071477955,
0.0105032790,
0.0034913598,
0.0078389626,
0.0199981313,
0.0117168203,
0.0098467208,
0.0197722092,
0.0143337762,
0.0081051411,
0.0170891155,
0.0086246282,
-0.0035487742,
0.0205083117,
0.0145810395,
0.0003656591,
0.0156161338,
0.0158578940,
0.0009559823,
0.0165265724,
0.0081125945,
-0.0011703810,
0.0062255906,
0.0057636518,
-0.0000548801,
0.0062243352,
0.0072750892,
0.0001094704,
0.0074278745,
0.0083054053,
-0.0076075825,
0.0001005842,
0.0016813206,
-0.0079139704,
-0.0110040344,
-0.0080905464,
-0.0120338108,
-0.0021762189,
-0.0060174433,
-0.0157179665,
-0.0058684442,
-0.0005254715,
-0.0134136388,
-0.0125483777,
-0.0013828499,
-0.0112346373,
-0.0153470542,
-0.0021300316,
-0.0120710805,
-0.0133992285,
0.0017719232,
-0.0123838233,
-0.0196932182,
-0.0045233653,
-0.0126164677,
-0.0186455026,
-0.0008203043,
-0.0091285557,
-0.0118183335,
0.0094028274,
0.0025377402,
-0.0058084452,
0.0052807801,
0.0013139892,
-0.0071207937,
0.0047173961,
-0.0050465814,
-0.0111612361,
0.0098648593,
0.0022173729,
-0.0031196557,
0.0113828611,
0.0068814685,
-0.0011156765,
0.0183929447,
0.0071614012,
-0.0074057351,
0.0170288403,
0.0177018326,
-0.0024138021,
0.0150926085,
0.0229814351,
0.0086824428,
0.0217535570,
0.0159121267,
0.0019034555,
0.0147394110,
0.0129620675,
-0.0000907815,
0.0043167123,
0.0103713945,
0.0043480555,
0.0115715796,
0.0131289810,
0.0059450502,
0.0086992439,
0.0115454644,
0.0068318360,
0.0034658317,
0.0091629084,
0.0042314301,
0.0084999176,
0.0113678677,
-0.0028459276,
0.0066125137,
0.0126563720,
-0.0013656419,
-0.0067892587,
0.0040522241,
0.0014667606,
-0.0078735668,
0.0086159613,
-0.0006319650,
-0.0050567533,
0.0148324966,
0.0088043846,
-0.0086547984,
0.0079725794,
-0.0057903673,
-0.0088979565,
0.0025517598,
-0.0112719731,
-0.0137072755,
0.0000174642,
-0.0035334271,
-0.0090159439,
-0.0026411025,
-0.0027689333,
-0.0024891170,
0.0005816972,
-0.0071555879,
-0.0112981265,
-0.0036199696,
-0.0053533399,
-0.0168160480,
-0.0112292320,
-0.0054635722,
-0.0105717871,
-0.0045095705,
-0.0024088933,
-0.0159898847,
-0.0036900612,
-0.0006754824,
-0.0191916488,
-0.0122181782,
0.0047098654,
-0.0100669283,
-0.0061572711,
0.0080725439,
-0.0090465294,
-0.0069783432,
0.0037045768,
-0.0159873031,
-0.0182456374,
-0.0093402760,
-0.0162588041,
-0.0165940784,
-0.0067871371,
-0.0128721297,
-0.0072799460,
0.0030300543,
-0.0025913387,
-0.0086882366,
-0.0030600873,
-0.0096302032,
-0.0162945613,
-0.0106657110,
-0.0189533625,
-0.0193444248,
-0.0065884483,
-0.0099413786,
-0.0106378105,
-0.0001871141,
-0.0014897761,
-0.0068051503,
0.0050969459,
-0.0056745522,
-0.0140454946,
0.0020663859,
0.0083437553,
-0.0181841012,
-0.0007725493,
0.0114172781,
-0.0074498337,
0.0020916304,
0.0003330747,
-0.0096850516,
-0.0014024844,
0.0057971003,
-0.0037814656,
0.0001767756,
0.0107168835,
-0.0035959901,
0.0019107647,
0.0176495835,
-0.0014176809,
0.0109114768,
0.0151245100,
0.0012803478,
0.0039797933,
0.0144653711,
-0.0064589316,
0.0037706126,
0.0105969012,
0.0000978683,
0.0106701823,
0.0223055221,
0.0038931097,
0.0073019098,
0.0217112489,
0.0002363421,
-0.0042297631,
0.0115947295,
-0.0043152869,
-0.0031737355,
0.0208422914,
0.0052882410,
-0.0006634468,
0.0132042803,
0.0056334580,
-0.0014001013,
-0.0002045424,
-0.0157773849,
-0.0141943917,
-0.0009018806,
-0.0056389617,
-0.0121026654,
-0.0013448937,
-0.0002760839,
-0.0075370334,
-0.0050329971,
-0.0069471262,
-0.0130073186,
-0.0052583627,
-0.0150228990,
-0.0175146125,
-0.0053769094,
-0.0031855106,
-0.0156201907,
-0.0048597767,
-0.0054971413,
-0.0134798698,
-0.0011853104,
-0.0039099064,
-0.0209688507,
-0.0073219463,
0.0017702123,
-0.0140196690,
-0.0033572630,
0.0034519748,
-0.0114366673,
-0.0002976583,
-0.0004329332,
-0.0154631911,
-0.0091178678,
-0.0047539496,
-0.0103061534,
-0.0053288126,
0.0011146050,
-0.0017518497,
0.0070364699,
0.0123285456,
0.0045019719,
0.0019059910,
0.0070588826,
0.0016766997,
-0.0011540897,
0.0040344968,
-0.0044763912,
0.0100266971,
0.0170487929,
0.0102246189,
0.0094456170,
0.0265148114,
0.0160565525,
0.0100775072,
0.0154931135,
0.0167314000,
0.0022034543,
0.0234143026,
0.0210003722,
0.0014734472,
0.0263074972,
0.0229724124,
0.0057097580,
0.0163123664,
0.0137647074,
0.0042907065,
0.0112153366,
0.0095292730,
-0.0014191564,
0.0134321377,
0.0182843916,
0.0079789469,
0.0084366286,
0.0125727933,
0.0009309012,
0.0059001376,
0.0043106028,
-0.0058920244,
-0.0005863842,
0.0066854451,
-0.0012305356,
0.0034062939,
0.0058003026,
-0.0050809951,
0.0015937675,
0.0064913933,
-0.0076374183,
-0.0063611660,
0.0071891975,
-0.0015943858,
-0.0070251594,
0.0083472282,
-0.0042463578,
-0.0077342330,
0.0060476433,
-0.0059716627,
-0.0201883800,
-0.0008199738,
-0.0097489459,
-0.0201424584,
-0.0042063231,
-0.0066762771,
-0.0126245907,
0.0004485238,
-0.0027880587,
-0.0136446096,
0.0051846309,
-0.0012561395,
-0.0124132242,
-0.0032032002,
-0.0089459084,
-0.0153422067,
-0.0004690433,
-0.0096009057,
-0.0129484553,
0.0081820292,
0.0055775959,
-0.0086531378,
0.0047349678,
0.0024159024,
-0.0155307855,
0.0006639112,
-0.0009281400,
-0.0187546350,
0.0016202050,
0.0145865306,
-0.0062078568,
0.0080871340,
0.0127589535,
-0.0070280014,
0.0038519651,
0.0046790745,
-0.0165487006,
-0.0095154652,
-0.0020202429,
-0.0114641292,
-0.0003234495,
0.0043968786,
-0.0010192436,
0.0037879478,
0.0084673045,
-0.0046913498,
0.0006179072,
0.0078321649,
-0.0023002336,
-0.0014927617,
0.0080016851,
0.0024161816,
0.0110486802,
0.0167747755,
-0.0007556585,
0.0022882649,
0.0149367694,
-0.0008644252,
-0.0122599965,
0.0070490241,
-0.0010706922,
0.0017371738,
0.0165618323,
0.0098269824,
0.0054640286,
0.0215020776,
0.0066257091,
-0.0061903605,
0.0030820002,
-0.0034243367,
-0.0058343494,
0.0011115748,
0.0035781804,
-0.0035744649,
0.0141505701,
0.0115169529,
0.0064250641,
0.0083527891,
0.0104164192,
0.0010413082,
0.0087564243,
0.0054543279,
-0.0016885191,
0.0087019382,
0.0115341488,
0.0065694004,
0.0130690448,
0.0120087666,
0.0032814383,
0.0101279933,
0.0133768199,
-0.0091686584,
-0.0009306583,
0.0145933609,
-0.0067288447,
-0.0040887515,
0.0133392587,
-0.0033547613,
0.0019841460,
0.0111619793,
-0.0092695635,
-0.0077089937,
0.0002027179,
-0.0150159979,
-0.0125206932,
-0.0052186204,
-0.0129995346,
-0.0079151215,
-0.0037710241,
-0.0080344994,
-0.0110786017,
-0.0067939237,
-0.0111006033,
-0.0212747268,
-0.0115131298,
-0.0133207478,
-0.0153415548,
-0.0091797840,
-0.0136313178,
-0.0100987107,
0.0020682588,
-0.0106718568,
-0.0165520012,
-0.0054884367,
-0.0089393957,
-0.0202713870,
-0.0107491110,
-0.0079816869,
-0.0235511158,
-0.0041411617,
0.0052456795,
-0.0151822101,
-0.0038729273,
0.0020314287,
-0.0136785666,
-0.0031124866,
-0.0048543904,
-0.0200475864,
-0.0045576300,
0.0028728102,
-0.0131182084,
-0.0041765939,
0.0081867548,
-0.0010229928,
0.0049665216,
0.0088973008,
-0.0071303151,
0.0065062847,
0.0126256924,
-0.0039637978,
0.0058660307,
0.0159630887,
0.0018982996,
0.0116703697,
0.0179911330,
-0.0009503451,
0.0103536882,
0.0191516113,
-0.0020621030,
0.0015076078,
0.0195544567,
0.0014437132,
0.0036248004,
0.0209553018,
0.0073216674,
0.0096015679,
0.0253315624,
0.0039572483,
0.0010623761,
0.0108230338,
0.0023896834,
-0.0041024988,
0.0049125254,
-0.0015972893,
0.0002151950,
0.0100373216,
0.0032837805,
-0.0032828692,
0.0046995645,
-0.0013165716,
-0.0046440419,
0.0034699135,
-0.0090188952,
-0.0091690319,
0.0034189224,
0.0003017117,
-0.0080140028,
0.0003362314,
-0.0039191665,
-0.0090581095,
-0.0049169529,
-0.0134848161,
-0.0296014529,
-0.0055241454,
-0.0061307885,
-0.0263628345,
-0.0096825985,
-0.0014467026,
-0.0140967499,
-0.0090851141,
-0.0105656460,
-0.0195409581,
-0.0112569090,
-0.0134115806,
-0.0228201114,
-0.0119400127,
-0.0086318133,
-0.0113161281,
-0.0060780896,
-0.0019936082,
-0.0075820098,
-0.0018336321,
0.0001594753,
-0.0153037235,
-0.0122395121,
-0.0050697410,
-0.0071313893,
-0.0041419496,
0.0028417055,
-0.0014813080,
0.0103789624,
0.0128962304,
-0.0011224054,
-0.0011773749,
0.0059744939,
-0.0046812315,
-0.0124180764,
0.0076903086,
-0.0012931458,
-0.0068762088,
0.0185848847,
0.0098006930,
0.0009377348,
0.0149581470,
0.0096820807,
0.0017928241,
0.0157132410,
-0.0006022334,
0.0001873223,
0.0135644153,
0.0090881800,
0.0032774806,
0.0102731474,
0.0179021433,
0.0097512081,
0.0137331840,
0.0132961283,
0.0060173799,
0.0114821866,
0.0116849653,
0.0038795550,
0.0132769337,
0.0158435013,
0.0085637197,
0.0185258482,
0.0139139323,
0.0044159875,
0.0124626830,
0.0138487630,
-0.0057314825,
0.0012999818,
0.0193004161,
0.0014791645,
0.0029281036,
0.0153574403,
0.0033787964,
0.0099926610,
0.0199133009,
-0.0005398286,
0.0031526103,
0.0160797574,
0.0046972721,
0.0037692077,
0.0109586231,
0.0009404958,
0.0002736149,
0.0162745770,
0.0061523793,
0.0014778113,
0.0148802949,
0.0039458117,
0.0041554240,
0.0134290801,
-0.0037393232,
-0.0001895525,
0.0188253056,
0.0002876371,
-0.0028950754,
0.0124817574,
0.0020949100,
-0.0032807745,
0.0080509298,
-0.0094905905,
-0.0163826197,
0.0049190633,
-0.0063470574,
-0.0118635455,
0.0099079125,
0.0023077428,
-0.0084851319,
0.0035041603,
-0.0030965018,
-0.0128407143,
-0.0035244226,
-0.0122804428,
-0.0192635488,
-0.0061236136,
-0.0010965335,
-0.0078934208,
-0.0047797719,
-0.0069093048,
-0.0137744704,
-0.0041288622,
-0.0110238846,
-0.0234222151,
-0.0142292203,
-0.0105923116,
-0.0166873112,
-0.0048225187,
-0.0013819071,
-0.0087367361,
0.0041971398,
0.0020188370,
-0.0125172827,
-0.0063327290,
-0.0047131167,
-0.0175979938,
-0.0083806952,
-0.0013369172,
-0.0196711831,
0.0013083904,
0.0117614344,
-0.0081015769,
-0.0023060280,
0.0032603876,
-0.0014645886,
0.0022645527,
-0.0011339004,
-0.0062549324,
0.0067505478,
0.0107989656,
0.0073493063,
0.0024560154,
0.0143929329,
0.0055459775,
0.0046188333,
0.0057135532,
-0.0018617139,
0.0014025019,
0.0092739947,
0.0016520834,
0.0046274387,
0.0165598355,
0.0113413772,
0.0090789581,
0.0163011421,
0.0068567144,
0.0011955904,
0.0114273820,
0.0020711760,
-0.0126633868,
0.0087488238,
0.0087868096,
-0.0072149374,
0.0098100509,
0.0080359513,
-0.0030695039,
0.0083833104,
0.0027563558,
-0.0089614894,
-0.0022065064,
-0.0043691001,
-0.0089520216,
-0.0013624773,
-0.0005821589,
-0.0076107290,
0.0012798011,
0.0015686614,
-0.0142963920,
-0.0112074781,
-0.0071802340,
-0.0119271306,
-0.0152924052,
-0.0110006593,
-0.0169884898,
-0.0017120342,
-0.0044075265,
-0.0185206942,
-0.0130512519,
-0.0082956105,
-0.0175689254,
-0.0204242170,
-0.0098550087,
-0.0194315072,
-0.0127490237,
-0.0020066604,
-0.0170180723,
-0.0157952011,
-0.0014377981,
-0.0112664923,
-0.0187585242,
-0.0050394866,
-0.0137340603,
-0.0113726864,
-0.0017856688,
-0.0076387431,
-0.0138345901,
0.0043287924,
0.0002272371,
-0.0082942881,
0.0026273078,
-0.0037380583,
-0.0104286559,
0.0022669914,
-0.0076863845,
-0.0116494568,
0.0026604417,
0.0005671959,
-0.0015888846,
0.0153703392,
0.0061076479,
0.0018486516,
0.0178516991,
0.0115230316,
-0.0056772744,
0.0110956281,
0.0074860770,
-0.0054947869,
0.0106968228,
0.0142153949,
0.0012169905,
0.0233719330,
0.0219763033,
0.0008790952,
0.0171613321,
0.0207759850,
0.0061491667,
0.0122837452,
0.0108797373,
0.0068347631,
0.0193436015,
0.0198244900,
0.0086992197,
0.0155167105,
0.0192069523,
0.0085708480,
0.0091981478,
0.0122970808,
0.0059400545,
0.0112270853,
0.0154556129,
0.0026631658,
0.0176430326,
0.0245053899,
0.0118576922,
0.0140304137,
0.0173917674,
0.0064129201,
0.0068828608,
0.0156921409,
0.0027448130,
0.0029939509,
0.0211467817,
0.0110513102,
0.0076702610,
0.0180088989,
0.0066522192,
0.0044043618,
0.0151776355,
0.0006847747,
-0.0010364933,
0.0095087867,
0.0078030983,
0.0048049474,
0.0089911511,
0.0058204038,
0.0052150330,
0.0092998371,
0.0020667650,
-0.0092698708,
0.0005611483,
-0.0011076183,
-0.0055334996,
-0.0029716333,
-0.0037236018,
-0.0039476315,
0.0079531725,
0.0025760354,
-0.0060793753,
0.0030507524,
0.0043926849,
-0.0197001360,
-0.0089764595,
-0.0037595402,
-0.0168839619,
-0.0029972091,
0.0079805674,
-0.0099556139,
0.0039557735,
0.0082315383,
-0.0062163873,
-0.0088934768,
-0.0048239548,
-0.0189633612,
-0.0096006319,
-0.0087250657,
-0.0149373468,
-0.0081394278,
0.0030154197,
-0.0036287156,
-0.0035070102,
-0.0045800623,
-0.0081899771,
-0.0117347129,
-0.0043251300,
-0.0140623292,
-0.0121570025,
-0.0024510301,
-0.0054490138,
-0.0054226900,
0.0002909152,
-0.0076077483,
-0.0049461480,
0.0033243580,
-0.0109845763,
-0.0155305788,
0.0058108359,
0.0000960296,
-0.0113051860,
-0.0007863127,
0.0058595845,
-0.0050154254,
0.0103991013,
-0.0009769771,
-0.0100180181,
0.0035105820,
0.0005354229,
-0.0099467281,
0.0018257766,
0.0039198482,
-0.0037333723,
0.0063049942,
0.0110691562,
-0.0019455205,
0.0086686136,
0.0076430622,
-0.0081541939,
0.0000888265,
0.0064389324,
-0.0071733920,
0.0046765888,
0.0043597929,
-0.0069525894,
0.0112281190,
0.0126616005,
-0.0052988511,
0.0047861431,
0.0096781105,
-0.0088991877,
0.0000805505,
0.0078618638,
-0.0137766376,
-0.0066079283,
0.0128367431,
-0.0030298184,
-0.0033122250,
0.0051725348,
-0.0080212569,
-0.0080627771,
-0.0002654222,
-0.0170509964,
-0.0167804714,
-0.0034513855,
-0.0117668938,
-0.0146494908,
-0.0054710349,
-0.0114974510,
-0.0115144523,
-0.0101663033,
-0.0212581269,
-0.0246974155,
-0.0141936801,
-0.0235147700,
-0.0219888594,
-0.0117788780,
-0.0137896780,
-0.0119931921,
-0.0015400804,
-0.0149700521,
-0.0180890672,
-0.0068304450,
-0.0140635502,
-0.0266968105,
-0.0129059255,
-0.0101442579,
-0.0203588028,
-0.0018983115,
-0.0017516047,
-0.0151619548,
-0.0007496440,
-0.0045281146,
-0.0168471299,
-0.0072060223,
-0.0148670953,
-0.0163868219,
-0.0056495327,
-0.0009635658,
-0.0042802147,
0.0063002566,
0.0101619791,
0.0056038992,
0.0048939488,
0.0055631474,
-0.0026566284,
-0.0002260366,
0.0018274126,
-0.0062495517,
0.0089372564,
0.0174914040,
0.0097430600,
0.0150040109,
0.0235307384,
0.0168539137,
0.0169108231,
0.0207022987,
0.0059008594,
0.0043349974,
0.0279582180,
0.0166141596,
0.0079726940,
0.0306814127,
0.0228229929,
0.0170097332,
0.0263776910,
0.0134763913,
0.0045663426,
0.0187968612,
0.0070238817,
0.0010936591,
0.0113503030,
0.0109668495,
0.0062653213,
0.0133588836,
0.0124141872,
0.0068316930,
0.0126401037,
0.0116942599,
-0.0022687288,
0.0072736349,
0.0065459642,
-0.0016709697,
0.0054691173,
0.0056993752,
-0.0014946468,
0.0091920421,
0.0049964529,
-0.0086496351,
0.0003005409,
0.0028451215,
-0.0081243943,
-0.0006639402,
0.0111149680,
-0.0094987145,
0.0009555187,
0.0152944885,
-0.0057047587,
-0.0078158295,
0.0020715552,
-0.0096122678,
-0.0083018076,
-0.0040015425,
-0.0128558474,
-0.0092439642,
0.0043027783,
-0.0044561476,
-0.0100734262,
0.0063215755,
-0.0009723937,
-0.0036638081,
0.0032136505,
-0.0041391058,
-0.0092373416,
0.0074927877,
-0.0072800396,
-0.0093632359,
0.0091016795,
0.0014937313,
-0.0014714523,
0.0099449800,
0.0012380686,
-0.0071617984,
0.0127967931,
-0.0028241156,
-0.0184008777,
0.0055847522,
0.0087652085,
-0.0057963561,
0.0139867412,
0.0113781411,
-0.0016250693,
0.0112226317,
0.0083589219,
-0.0094272625,
-0.0003851347,
0.0006132203,
-0.0105359387,
0.0020708374,
0.0038283658,
-0.0024216298,
0.0079633910,
0.0106856376,
-0.0033508104,
0.0018917437,
0.0055974964,
-0.0042762109,
0.0039129746,
0.0049022487,
-0.0009980263,
0.0122128008,
0.0204121340,
-0.0012540311,
0.0098748524,
0.0153683703,
0.0003813019,
0.0003681871,
0.0065188296,
-0.0040135519,
0.0006399879,
0.0164170954,
0.0024400018,
0.0064482731,
0.0221490022,
0.0067903423,
0.0026925202,
0.0083461516,
-0.0030663623,
-0.0046496722,
0.0027383596,
-0.0028208019,
-0.0064356625,
0.0064820964,
0.0058422452,
0.0035492794,
0.0084478697,
0.0074811694,
0.0034203166,
0.0109336535,
0.0035554213,
-0.0024341773,
0.0076758726,
0.0012996849,
-0.0011889356,
0.0044612484,
0.0021740398,
-0.0066130711,
0.0049282024,
0.0057644513,
-0.0121939983,
-0.0024633114,
0.0077201189,
-0.0110165942,
-0.0009013176,
0.0097095259,
-0.0112317521,
0.0035453241,
0.0092142150,
-0.0188839994,
-0.0120091802,
-0.0063566193,
-0.0200788155,
-0.0196698122,
-0.0184525214,
-0.0236010198,
-0.0135909859,
-0.0080726221,
-0.0153405257,
-0.0117215654,
-0.0018729195,
-0.0122409360,
-0.0171301719,
-0.0118742874,
-0.0192942172,
-0.0176497363,
-0.0135103473,
-0.0227635745,
-0.0153447296,
-0.0062091281,
-0.0158117507,
-0.0173941422,
-0.0128896125,
-0.0178858191,
-0.0204829220,
-0.0058876136,
-0.0147920614,
-0.0225703791,
-0.0023546105,
-0.0009367333,
-0.0142831085,
-0.0023829129,
-0.0035815188,
-0.0194036625,
-0.0035679168,
-0.0092307841,
-0.0198366903,
-0.0040723560,
-0.0021941387,
-0.0111206658,
0.0000147972,
0.0051591410,
-0.0016436239,
0.0089378078,
0.0082335379,
-0.0068448465,
0.0036348731,
0.0126777785,
-0.0012850887,
0.0063217622,
0.0077647711,
0.0023532840,
0.0169380400,
0.0224504247,
-0.0033861783,
0.0148816984,
0.0207881108,
0.0018888573,
0.0051144692,
0.0182577390,
-0.0023170500,
0.0075828428,
0.0246696286,
0.0039879307,
0.0117280204,
0.0261949822,
0.0080774957,
0.0036465744,
0.0168699808,
0.0027660974,
-0.0016853574,
0.0099966992,
-0.0026751414,
0.0030839373,
0.0164959263,
0.0076216254,
0.0022483629,
0.0145750633,
0.0078887939,
0.0022703693,
0.0122335264,
-0.0021821479,
-0.0046506985,
0.0094020665,
0.0002649779,
-0.0004023555,
0.0081753973,
-0.0012530396,
-0.0025835799,
0.0109846005,
-0.0027546298,
-0.0187816769,
-0.0041957349,
0.0061200564,
-0.0127327610,
-0.0013136407,
0.0030253769,
-0.0077932207,
0.0050980169,
-0.0008090988,
-0.0200399868,
-0.0044327690,
-0.0070199203,
-0.0201807078,
-0.0103688836,
-0.0100042112,
-0.0089701042,
0.0000070362,
0.0021481481,
-0.0027399838,
0.0032609641,
0.0054663797,
-0.0024187663,
-0.0069042430,
-0.0049363659,
-0.0089317393,
-0.0044203447,
0.0015834093,
-0.0059984708,
0.0028164187,
0.0127234329,
0.0024787243,
-0.0013962344,
0.0094660698,
-0.0019067241,
-0.0103789279,
0.0100654922,
-0.0012597812,
-0.0064590177,
0.0199484676,
0.0137824798,
0.0028651594,
0.0174987670,
0.0099854525,
-0.0020402053,
0.0102032898,
-0.0036521091,
-0.0068955766,
0.0060219546,
0.0068781250,
0.0016095347,
0.0118087968,
0.0151408762,
0.0098020844,
0.0157491453,
0.0127495071,
0.0008861399,
0.0114156846,
0.0099633085,
0.0009095815,
0.0065074135,
0.0110998014,
0.0037076392,
0.0188835394,
0.0122607499,
0.0024818331,
0.0119104534,
0.0165124983,
-0.0020442854,
-0.0025682561,
0.0162824895,
0.0002083486,
0.0011108454,
0.0163352508,
-0.0000471687,
0.0033348105,
0.0163477231,
-0.0017205684,
-0.0059840661,
0.0064702164,
-0.0030189229,
-0.0018075784,
0.0066670859,
-0.0030154621,
-0.0034671836,
0.0131603060,
0.0049103247,
-0.0046928725,
0.0059273476,
0.0003804836,
-0.0061396421,
0.0077189673,
-0.0080502033,
-0.0076714642,
0.0093466649,
-0.0005538124,
-0.0082926434,
0.0059939260,
-0.0039488408,
-0.0115554743,
0.0016574707,
-0.0117128827,
-0.0262283497,
-0.0030870996,
-0.0053543556,
-0.0230272021,
-0.0007998853,
0.0023515513,
-0.0116528952,
0.0015792062,
-0.0015284097,
-0.0189658478,
-0.0088204481,
-0.0126242749,
-0.0266135503,
-0.0182419121,
-0.0069043720,
-0.0178481676,
-0.0069090454,
-0.0051672822,
-0.0136881899,
-0.0069287489,
-0.0053471308,
-0.0177499820,
-0.0139900846,
-0.0097332532,
-0.0168915968,
-0.0062170476,
0.0006117122,
-0.0160152260,
-0.0046110884,
0.0024435259,
-0.0123907477,
-0.0134743704,
-0.0048134108,
-0.0215661824,
-0.0139343645,
0.0024272099,
-0.0132170580,
-0.0056105806,
0.0153838638,
-0.0005958411,
-0.0027946651,
0.0091705909,
-0.0024586380,
0.0007686809,
0.0041187909,
-0.0091053033,
0.0005783252,
0.0107703283,
0.0081109786,
0.0087295948,
0.0145101221,
0.0141785964,
0.0137504060,
0.0156655684,
0.0069944398,
0.0056915721,
0.0102002807,
0.0072248350,
0.0042886506,
0.0181898754,
0.0174146555,
0.0085475119,
0.0207635537,
0.0167987067,
0.0063816663,
0.0168548003,
0.0130995689,
-0.0065555694,
0.0064306315,
0.0198748410,
-0.0019355386,
0.0087299505,
0.0185495634,
-0.0009554189,
0.0097042732,
0.0136239910,
-0.0054267566,
0.0022350277,
0.0043537440,
-0.0064996835,
0.0011154896,
0.0024961103,
-0.0054536806,
-0.0002156882,
0.0058256146,
-0.0018854148,
-0.0107112573,
-0.0017263859,
-0.0106533067,
-0.0101459846,
-0.0064376313,
-0.0189390890,
-0.0111526027,
0.0029516101,
-0.0116781946,
-0.0115470048,
-0.0045708059,
-0.0149872992,
-0.0201847795,
-0.0111777289,
-0.0194390342,
-0.0252638347,
-0.0054800697,
-0.0152206039,
-0.0221110731,
-0.0044672126,
-0.0076087913,
-0.0218679346,
-0.0073380913,
-0.0132415639,
-0.0186437275,
-0.0083279451,
-0.0085436814,
-0.0221768189,
-0.0084225256,
-0.0024889819,
-0.0121054724,
-0.0035516461,
-0.0041292580,
-0.0105327228,
-0.0018785567,
-0.0024037447,
-0.0171951577,
-0.0046750326,
0.0023764076,
-0.0080169942,
0.0070288749,
0.0085642496,
-0.0040548872,
0.0109591195,
0.0119833853,
-0.0084278146,
0.0011352079,
0.0100400848,
-0.0114424210,
-0.0005734494,
0.0143694030,
-0.0031536855,
0.0111509617,
0.0251734592,
0.0022278964,
0.0042544510,
0.0185245667,
0.0038161064,
0.0041765934,
0.0106892278,
0.0001592471,
0.0067847264,
0.0160412230,
0.0060391156,
0.0013529441,
0.0160804484,
0.0049529681,
0.0048888889,
0.0144129973,
0.0023009416,
0.0035925079,
0.0146103268,
0.0009788078,
0.0024900704,
0.0186978020,
0.0052978108,
0.0029080035,
0.0149645247,
0.0008853702,
0.0000779940,
0.0086373053,
-0.0010026423,
-0.0102875205,
0.0087857759,
0.0073093707,
-0.0025559077,
0.0104057426,
0.0043791160,
-0.0051788851,
0.0083167432,
-0.0016390928,
-0.0102341073,
-0.0016076682,
0.0000778817,
-0.0043401318,
0.0053893272,
0.0035908031,
0.0001215512,
0.0041606519,
0.0032600081,
-0.0075251977,
-0.0077910745,
-0.0045249774,
-0.0117107406,
-0.0047653760,
-0.0064796172,
-0.0085000470,
0.0027757599,
0.0042902264,
-0.0047542723,
-0.0006058769,
0.0072696768,
-0.0121845938,
-0.0111337099,
-0.0034614587,
-0.0148706697,
-0.0116307894,
0.0092287818,
-0.0079488782,
-0.0025982433,
0.0142841041,
0.0051229056,
-0.0083529102,
-0.0004950844,
-0.0108162463,
-0.0071430728,
-0.0002335580,
-0.0110499728,
-0.0050772494,
0.0088878712,
0.0030515948,
-0.0066892062,
0.0003579019,
-0.0086818831,
-0.0114277396,
-0.0040164040,
-0.0100989044,
-0.0104719885,
0.0020822459,
0.0011999868,
0.0032473749,
0.0132249808,
0.0004596965,
0.0004329882,
0.0096955290,
0.0029368617,
-0.0094385194,
0.0038796826,
0.0094551910,
-0.0010122827,
0.0067132264,
0.0124750119,
0.0036864118,
0.0124889323,
0.0148478672,
0.0008939998,
0.0109388623,
0.0170642696,
0.0013939058,
0.0103248451,
0.0161071252,
0.0054653082,
0.0134442784,
0.0160179324,
0.0060781627,
0.0095076812,
0.0223599896,
0.0050559742,
0.0081168404,
0.0125710098,
0.0042194333,
0.0084795700,
0.0161746126,
-0.0030259092,
0.0080249067,
0.0181904733,
0.0024484894,
0.0081041651,
0.0173417386,
0.0010327069,
0.0023425738,
0.0166811906,
-0.0044321464,
-0.0073716827,
0.0157756563,
-0.0001984771,
-0.0029901159,
0.0129699707,
-0.0066676894,
-0.0057195034,
0.0051553478,
-0.0073427632,
-0.0147757102,
-0.0008757956,
-0.0041338131,
-0.0083743557,
-0.0015477736,
-0.0060307020,
-0.0088119796,
0.0007386608,
-0.0106580853,
-0.0204590298,
-0.0064452225,
-0.0119923968,
-0.0212081168,
-0.0080678696,
-0.0098572196,
-0.0113632055,
0.0015547540,
-0.0092520677,
-0.0180769414,
-0.0044369856,
-0.0129909236,
-0.0269207060,
-0.0148925968,
-0.0097040562,
-0.0194141828,
-0.0013598487,
