Filename,STFMK-20201105-LW19-1935_20201202_124011_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009928,
-0.0062287161,
-0.0087374225,
-0.0000649999,
-0.0103284176,
-0.0117962472,
-0.0011739556,
-0.0005685978,
-0.0034945947,
-0.0014107110,
-0.0040046792,
-0.0027124772,
0.0045157354,
-0.0037194057,
-0.0136072375,
-0.0036513552,
-0.0008143031,
-0.0056954524,
0.0027447925,
0.0034069291,
0.0014411106,
0.0098802354,
0.0025922353,
-0.0079055065,
0.0014019713,
-0.0014719660,
-0.0159113016,
-0.0057142363,
0.0051590260,
-0.0039551780,
0.0076099597,
0.0131130069,
-0.0014563358,
0.0083937226,
0.0099482313,
-0.0044084098,
-0.0061045494,
-0.0048403125,
-0.0098308939,
-0.0061669629,
-0.0011184469,
-0.0053983419,
-0.0009139052,
0.0079461951,
0.0004665607,
-0.0054300646,
0.0022633395,
-0.0035555775,
-0.0065010991,
0.0013421269,
-0.0073484820,
-0.0021667732,
0.0097417263,
0.0033409500,
0.0013986500,
0.0089810528,
0.0032985213,
-0.0040390142,
0.0122824609,
-0.0022335493,
-0.0119905742,
0.0171241965,
0.0100128166,
-0.0012923869,
0.0163776670,
0.0139463935,
0.0053251395,
0.0178047754,
0.0089065284,
-0.0036349951,
0.0152782798,
0.0171730276,
0.0007827447,
0.0110742068,
0.0159861054,
0.0082409456,
0.0200727750,
0.0153348772,
0.0047837063,
0.0190935582,
0.0161097534,
0.0020541386,
0.0111868717,
0.0089010037,
0.0056774593,
0.0182951465,
0.0153448256,
0.0066530933,
0.0222579110,
0.0219253041,
0.0053770370,
0.0114243031,
0.0110691963,
-0.0060155713,
0.0048294961,
0.0148898084,
-0.0024488322,
0.0059432234,
0.0183432102,
0.0020483437,
0.0051289522,
0.0072143059,
-0.0056660054,
-0.0001301896,
-0.0019753266,
-0.0166116972,
-0.0134699494,
0.0027305963,
-0.0033196271,
-0.0088501079,
-0.0062781502,
-0.0109858699,
-0.0079561062,
-0.0079677217,
-0.0229532756,
-0.0191397909,
-0.0071758786,
-0.0180105194,
-0.0143896984,
-0.0025762087,
-0.0091215540,
-0.0106241908,
-0.0033804169,
-0.0144532099,
-0.0227192212,
-0.0083804177,
-0.0157174654,
-0.0265900940,
-0.0086461827,
-0.0086400881,
-0.0142154209,
0.0002768851,
-0.0087043159,
-0.0178881753,
-0.0075592846,
-0.0104424553,
-0.0242285952,
-0.0140468385,
-0.0127479136,
-0.0125234630,
-0.0046858480,
-0.0016900520,
-0.0091372738,
-0.0006258806,
0.0016300399,
-0.0071020192,
-0.0071847043,
-0.0047454941,
-0.0084526362,
0.0019411695,
0.0039240085,
-0.0052547334,
0.0094837304,
0.0177106019,
0.0093074311,
0.0100773573,
0.0122535564,
0.0034726530,
0.0054654502,
0.0123616606,
-0.0048012962,
-0.0009924241,
0.0199253671,
0.0057844566,
0.0039770859,
0.0180450957,
0.0076419152,
0.0051271878,
0.0128546022,
0.0008398800,
0.0018032517,
0.0075324569,
0.0015906550,
-0.0015760765,
0.0065766675,
0.0056932145,
0.0004754562,
0.0051200883,
-0.0022381758,
-0.0042689038,
0.0043779570,
0.0011228123,
-0.0094490042,
0.0015704294,
-0.0012111232,
-0.0043147905,
0.0048287222,
-0.0013449980,
-0.0129620591,
0.0012091608,
0.0017017289,
-0.0158448778,
-0.0070182774,
-0.0032595024,
-0.0156313051,
-0.0053391554,
0.0006651862,
-0.0190073606,
-0.0032283603,
0.0049328515,
-0.0175015796,
-0.0152358981,
-0.0041386662,
-0.0177509915,
-0.0121524967,
-0.0076150605,
-0.0203948636,
-0.0110962056,
0.0009239890,
-0.0117692305,
-0.0119613390,
0.0014812184,
-0.0113372272,
-0.0104955882,
-0.0035159779,
-0.0169733744,
-0.0097853988,
0.0033164131,
-0.0066444832,
-0.0013545312,
0.0135470834,
0.0007316287,
0.0042401832,
0.0123227062,
-0.0057280958,
-0.0072220131,
0.0074729975,
-0.0041530761,
-0.0101465993,
0.0127826678,
0.0087193809,
0.0021616900,
0.0156177953,
0.0075683407,
0.0026866016,
0.0120871691,
0.0051404396,
-0.0038895952,
0.0051759654,
0.0037969532,
0.0056046718,
0.0163497794,
0.0132943615,
0.0039522839,
0.0122695314,
0.0102080787,
0.0008905563,
0.0023528277,
0.0019780952,
-0.0015772729,
0.0127839437,
0.0067866538,
0.0054395762,
0.0179233607,
0.0198810473,
0.0052653793,
0.0116572343,
0.0149406493,
0.0008086744,
0.0026688550,
0.0102439690,
-0.0040256409,
0.0071268454,
0.0200920943,
0.0011244018,
0.0048113498,
0.0168727748,
0.0022093668,
0.0036792574,
0.0065700291,
-0.0009118185,
0.0064512896,
0.0125330761,
0.0003517265,
0.0061041620,
0.0141025782,
0.0124228280,
0.0069392538,
0.0117428731,
0.0053714658,
0.0030154679,
0.0090091629,
0.0033998694,
-0.0010092113,
0.0097586513,
0.0074192807,
0.0095530115,
0.0187865961,
0.0092930170,
0.0057593789,
0.0171679091,
0.0081321485,
-0.0087868078,
0.0026071295,
0.0064078975,
-0.0112442495,
0.0026433589,
0.0019424007,
-0.0086110719,
0.0048803822,
0.0034661237,
-0.0162099469,
-0.0060120150,
-0.0068095420,
-0.0135343336,
-0.0104363831,
-0.0081708506,
-0.0128032221,
-0.0021208772,
-0.0001779830,
-0.0106566539,
-0.0100065656,
-0.0019656627,
-0.0128060663,
-0.0163487829,
-0.0120123392,
-0.0156699270,
-0.0105711240,
-0.0058537126,
-0.0150067164,
-0.0085604321,
0.0042691482,
-0.0085245082,
-0.0114580672,
0.0000975300,
-0.0107032703,
-0.0187183339,
0.0033056280,
-0.0089898324,
-0.0220636185,
0.0040342258,
-0.0017028594,
-0.0150304949,
0.0038025852,
-0.0049647484,
-0.0163372755,
0.0054281629,
-0.0012835268,
-0.0115455510,
0.0061030849,
0.0082850251,
0.0004010091,
0.0121367611,
0.0106741730,
0.0015357581,
0.0152470730,
0.0081976764,
-0.0083211744,
0.0070286803,
0.0091796387,
-0.0003846566,
0.0128054069,
0.0130883642,
0.0070268777,
0.0258170068,
0.0215870589,
0.0053032013,
0.0216738973,
0.0226592496,
0.0021089837,
0.0064271186,
0.0149329528,
-0.0010406409,
0.0086115757,
0.0145699084,
-0.0029127058,
0.0073912689,
0.0167818647,
0.0030853085,
0.0050061992,
0.0099729523,
0.0014174988,
0.0057384046,
0.0095831985,
0.0024738708,
0.0038568228,
0.0083155753,
0.0004742050,
-0.0047981828,
-0.0012094093,
-0.0091990829,
-0.0094366660,
-0.0002941562,
-0.0125444727,
-0.0079040872,
0.0054207081,
-0.0010510858,
-0.0035502105,
0.0024023089,
-0.0086897854,
-0.0111772111,
-0.0002016049,
-0.0126242843,
-0.0303146355,
-0.0050685392,
-0.0056063286,
-0.0215884820,
-0.0041542174,
-0.0085781058,
-0.0195078533,
-0.0035198503,
-0.0142665487,
-0.0218965095,
-0.0106644118,
-0.0142803192,
-0.0180554800,
-0.0121523608,
-0.0068298671,
-0.0094489194,
-0.0012617315,
-0.0036493521,
-0.0078290086,
-0.0075913495,
-0.0019952189,
-0.0168588832,
-0.0137832398,
-0.0094250012,
-0.0111392289,
-0.0015395699,
0.0030997491,
-0.0065943692,
0.0036987942,
0.0079631936,
-0.0074530817,
-0.0072285351,
0.0019162085,
-0.0112318518,
-0.0103939185,
0.0097140605,
-0.0013701010,
-0.0058721099,
0.0130749540,
-0.0002642329,
-0.0055742306,
0.0033067178,
-0.0085305702,
-0.0061570182,
0.0054939473,
-0.0074636121,
-0.0040534376,
0.0101254806,
0.0094551165,
0.0018418415,
0.0059780367,
0.0083692782,
0.0015912405,
0.0054951459,
-0.0049609253,
-0.0074224775,
0.0040624640,
0.0013040135,
-0.0034145154,
0.0086413193,
0.0078572016,
0.0017669210,
0.0148553476,
0.0066515347,
-0.0049477890,
0.0052249441,
0.0116262296,
-0.0063832542,
-0.0004376699,
0.0083902311,
-0.0084577203,
0.0028573906,
0.0088200867,
-0.0103854155,
-0.0011562565,
0.0150516108,
-0.0073587527,
0.0017789420,
0.0144034391,
0.0030968592,
0.0046278434,
0.0134039409,
-0.0024953950,
0.0023797303,
0.0132478960,
0.0008456904,
-0.0028027273,
0.0065732170,
-0.0069692293,
0.0017024187,
0.0107703488,
-0.0083758552,
-0.0012894411,
0.0161867086,
0.0027937661,
-0.0007051913,
0.0093735699,
-0.0028308041,
-0.0086997189,
0.0030868845,
-0.0135777630,
-0.0183404554,
0.0085693030,
-0.0004927635,
-0.0136660328,
0.0096278321,
0.0003874913,
-0.0074097114,
-0.0007406474,
-0.0094452798,
-0.0164286066,
-0.0024232334,
-0.0092008440,
-0.0125167537,
-0.0011047333,
0.0040653339,
-0.0050556045,
0.0004378401,
-0.0058654086,
-0.0119485408,
-0.0057243062,
-0.0093800146,
-0.0225338060,
-0.0059971162,
-0.0043018446,
-0.0089092962,
0.0057247197,
0.0029921699,
-0.0067760772,
0.0016922744,
0.0033885655,
-0.0094011230,
-0.0110322963,
0.0028520126,
-0.0108404448,
-0.0022124432,
0.0135319950,
-0.0002889579,
0.0029585427,
0.0218828246,
0.0030466327,
-0.0002935635,
0.0096234251,
-0.0003844058,
0.0063208467,
0.0120804263,
0.0037553888,
0.0110789686,
0.0224123076,
0.0180892702,
0.0116556305,
0.0193266328,
0.0152391745,
0.0095785121,
0.0131263193,
0.0095474068,
0.0072352500,
0.0175842606,
0.0100693284,
0.0067472300,
0.0221336596,
0.0196718499,
0.0102609778,
0.0209059976,
0.0128099211,
0.0024458333,
0.0151782902,
0.0134111671,
-0.0079002334,
0.0110633317,
0.0182202291,
-0.0008266774,
0.0118352231,
0.0117917676,
-0.0042765182,
0.0066989874,
0.0062578446,
-0.0077178217,
-0.0024576229,
-0.0015378520,
-0.0051679406,
0.0045070192,
0.0032503800,
-0.0056957868,
-0.0014407511,
0.0051814108,
-0.0091730431,
-0.0147185419,
-0.0099122571,
-0.0151998829,
-0.0161632299,
-0.0119541790,
-0.0219358969,
-0.0098630432,
-0.0036196024,
-0.0186609514,
-0.0172560029,
-0.0034736954,
-0.0155823473,
-0.0220036022,
-0.0065498990,
-0.0145558929,
-0.0218087416,
-0.0017739944,
-0.0111299939,
-0.0251835939,
-0.0024126745,
-0.0081248684,
-0.0239916313,
-0.0065405210,
-0.0119442884,
-0.0183995161,
0.0025215237,
-0.0033337129,
-0.0147838620,
0.0083504580,
0.0064509250,
-0.0056842552,
0.0052212640,
0.0021195628,
-0.0075754626,
0.0038438046,
0.0032554150,
-0.0091066267,
0.0089388825,
0.0082143135,
0.0005160014,
0.0161113329,
0.0115931137,
-0.0022553718,
0.0173295438,
0.0145133846,
-0.0064262096,
0.0069010467,
0.0169656463,
0.0052893125,
0.0176193770,
0.0227631107,
0.0074472926,
0.0180402808,
0.0219572801,
0.0040446296,
0.0087577309,
0.0126944939,
0.0053572515,
0.0060147662,
0.0110345650,
0.0051007485,
0.0128005967,
0.0160920396,
0.0079983296,
0.0042878529,
0.0156090017,
0.0078307977,
0.0033271094,
0.0040708836,
-0.0042438721,
0.0058982009,
0.0130044129,
-0.0019315141,
0.0020149816,
0.0119560137,
0.0001137520,
-0.0046856287,
0.0039404756,
-0.0048168707,
-0.0129213380,
0.0066065346,
-0.0000158265,
-0.0102086142,
0.0123770908,
0.0050982875,
-0.0073447470,
0.0042222100,
-0.0073410198,
-0.0165560953,
-0.0016332143,
-0.0137928771,
-0.0166484006,
-0.0059800544,
-0.0041228328,
-0.0059579974,
-0.0009357524,
-0.0063355090,
-0.0073514236,
-0.0020503495,
-0.0069258548,
-0.0198162310,
-0.0144527927,
-0.0089518707,
-0.0170521606,
-0.0136323972,
-0.0069812369,
-0.0115676522,
0.0033491878,
0.0013931621,
-0.0144259529,
-0.0079706740,
-0.0030656985,
-0.0204973444,
-0.0151059879,
-0.0019121339,
-0.0106888022,
-0.0057750475,
0.0080889175,
-0.0062842192,
-0.0076492741,
0.0035534105,
-0.0131605435,
-0.0159212556,
-0.0108407233,
-0.0159922056,
-0.0144111700,
-0.0048903651,
-0.0103540365,
-0.0085427687,
0.0041820020,
-0.0039780024,
-0.0113611864,
-0.0057610190,
-0.0125507815,
-0.0175347663,
-0.0065270755,
-0.0144473314,
-0.0148756411,
-0.0043914923,
-0.0062474003,
-0.0061711413,
0.0018083290,
-0.0077493046,
-0.0103655141,
0.0063867290,
0.0006664079,
-0.0161567740,
0.0038268585,
0.0101846792,
-0.0069929650,
0.0075209867,
0.0101459175,
-0.0033596032,
0.0091888327,
0.0091197668,
-0.0103192916,
0.0030145634,
0.0093286196,
-0.0019010379,
0.0046853046,
0.0158192106,
0.0037068748,
0.0165362991,
0.0207579471,
0.0054093339,
0.0138706174,
0.0205904618,
0.0031542450,
0.0105303722,
0.0159817114,
0.0037393870,
0.0159114078,
0.0198643170,
0.0046900050,
0.0161246322,
0.0245772693,
0.0063757878,
0.0127943512,
0.0182363018,
0.0012666110,
0.0050126151,
0.0207383353,
0.0058215666,
0.0100054685,
0.0260241181,
0.0114515414,
0.0101097776,
0.0180683117,
0.0014979127,
0.0045716483,
0.0043054386,
-0.0040818420,
-0.0095482077,
0.0060720006,
0.0067648692,
-0.0007221324,
0.0064534317,
0.0034406993,
-0.0009179271,
0.0065346584,
-0.0064918823,
-0.0098280190,
-0.0006685277,
-0.0071827713,
-0.0107885730,
0.0027894925,
-0.0023194249,
-0.0067320028,
0.0016665799,
-0.0042782896,
-0.0168471243,
0.0023440407,
-0.0029172054,
-0.0191501379,
-0.0039912038,
0.0005639246,
-0.0070293499,
0.0110451402,
0.0072226152,
-0.0059832116,
0.0019256745,
0.0056548016,
-0.0139015522,
-0.0048635798,
-0.0084683774,
-0.0119521385,
-0.0033523873,
0.0052622370,
-0.0011083988,
0.0053823562,
0.0098757707,
0.0074971071,
0.0065011480,
0.0056455731,
-0.0019872750,
0.0009498203,
0.0093537429,
-0.0010983592,
0.0047359606,
0.0167948548,
0.0118404618,
0.0137508558,
0.0177818015,
0.0095908362,
0.0091085229,
0.0169774648,
0.0018375681,
-0.0004543886,
0.0200369190,
0.0099827442,
0.0019445589,
0.0189857017,
0.0124564413,
0.0085432744,
0.0166974850,
0.0068735061,
-0.0003723046,
0.0097377151,
0.0022844942,
-0.0055525145,
0.0018534994,
0.0024721189,
0.0008617379,
0.0042156270,
0.0009472701,
-0.0035591330,
0.0057961782,
0.0007681243,
-0.0085625527,
-0.0010886628,
-0.0006637507,
-0.0047030812,
0.0030979726,
-0.0032029180,
-0.0079651820,
0.0018114097,
0.0005844177,
-0.0133902133,
-0.0048935395,
-0.0029829699,
-0.0145694250,
-0.0057106083,
0.0008191868,
-0.0180118624,
-0.0081383139,
0.0044963327,
-0.0157649089,
-0.0145936562,
-0.0078476891,
-0.0207815543,
-0.0130114462,
-0.0061199670,
-0.0228326973,
-0.0180426463,
-0.0021145251,
-0.0173074175,
-0.0151666543,
-0.0057038656,
-0.0154166315,
-0.0138724875,
-0.0068402942,
-0.0221273862,
-0.0156800766,
-0.0055700778,
-0.0175140090,
-0.0122788474,
0.0020850748,
-0.0105578741,
-0.0058711534,
0.0010067680,
-0.0159832854,
-0.0169207677,
-0.0011330318,
-0.0193000976,
-0.0221474934,
0.0008642829,
-0.0063558947,
-0.0073453882,
0.0050414382,
-0.0086654052,
-0.0125523740,
-0.0001514835,
-0.0097887497,
-0.0140846614,
-0.0085917059,
-0.0109221730,
-0.0113813784,
-0.0003693975,
-0.0040738988,
-0.0071996134,
-0.0021169314,
-0.0001394987,
-0.0090719610,
-0.0004064973,
-0.0050255801,
-0.0072980882,
0.0070176390,
-0.0009975546,
-0.0040571284,
0.0132410191,
0.0102040749,
-0.0001242360,
0.0071936897,
0.0059243478,
-0.0029213582,
0.0040798644,
0.0056747217,
-0.0080538550,
0.0050952910,
0.0179945510,
0.0029390906,
0.0107674245,
0.0193602890,
0.0073459102,
0.0131316800,
0.0105477255,
-0.0019848379,
0.0088135675,
0.0140034640,
0.0027776067,
0.0047577969,
0.0107862186,
0.0107491594,
0.0098924432,
0.0123617621,
0.0072941999,
0.0084255273,
0.0151540888,
0.0086245770,
0.0054165693,
0.0148266349,
0.0097437361,
0.0126939286,
0.0207330920,
0.0113329515,
0.0071469136,
0.0203547329,
0.0093720704,
-0.0003596529,
0.0079792496,
0.0026669139,
-0.0048888968,
0.0152675053,
0.0035661259,
-0.0057556499,
0.0091815814,
0.0097524840,
-0.0063268337,
-0.0002055144,
-0.0038332958,
-0.0094759520,
-0.0037674210,
-0.0066623986,
-0.0105018578,
0.0021693837,
-0.0006435297,
-0.0109966509,
-0.0090706851,
-0.0024239593,
-0.0138064018,
-0.0082069654,
-0.0113412701,
-0.0145665035,
-0.0051859529,
0.0012973407,
-0.0117113674,
-0.0025643245,
0.0000140937,
-0.0078500342,
-0.0010168120,
0.0006030324,
-0.0117201656,
-0.0077063851,
0.0063985218,
-0.0075200573,
-0.0094322460,
0.0116970763,
0.0022268754,
-0.0021803309,
0.0110134995,
-0.0043915585,
-0.0092389323,
0.0073918463,
-0.0023312541,
-0.0076464079,
0.0066920421,
0.0031518366,
0.0017288390,
0.0199083574,
0.0098416731,
0.0040028845,
0.0227162279,
0.0165519118,
0.0043175062,
0.0139010008,
0.0119221658,
0.0083328374,
0.0239343215,
0.0117649902,
0.0129907746,
0.0281559005,
0.0193409771,
0.0066690287,
0.0237763114,
0.0174434148,
0.0067028496,
0.0193988141,
0.0129406806,
0.0039748671,
0.0245069899,
0.0187822916,
0.0050382600,
0.0154918786,
0.0192362983,
0.0056515094,
0.0126734041,
0.0037472630,
-0.0017377762,
0.0081634130,
0.0064873910,
-0.0002511864,
0.0073058107,
0.0091750398,
0.0029332773,
0.0041305819,
0.0043727756,
-0.0052556153,
-0.0014372936,
-0.0012839527,
-0.0079206266,
-0.0017970545,
0.0005108222,
-0.0093581444,
-0.0002848854,
0.0001795028,
-0.0169186555,
-0.0108973691,
-0.0033251042,
-0.0182672925,
-0.0232659467,
-0.0085583152,
-0.0195652023,
-0.0185275599,
-0.0059887166,
-0.0217920151,
-0.0187828746,
-0.0062332484,
-0.0191168133,
-0.0209135599,
-0.0131799001,
-0.0197791848,
-0.0166195892,
-0.0136243887,
-0.0176885240,
-0.0153614096,
-0.0054198853,
-0.0120622274,
-0.0154692307,
-0.0083184447,
-0.0089258924,
-0.0142714670,
-0.0100069027,
-0.0144034550,
-0.0139727779,
-0.0026942152,
-0.0028316702,
-0.0041905059,
0.0039822585,
0.0032973895,
-0.0065342146,
0.0020631996,
-0.0028811409,
-0.0174186025,
-0.0045764451,
0.0049781622,
-0.0109965522,
-0.0001387391,
0.0090585202,
-0.0015323658,
0.0044988031,
0.0076712174,
-0.0085005276,
0.0020755311,
0.0029385523,
-0.0072584306,
-0.0045817117,
0.0036443095,
0.0026272282,
0.0039102561,
0.0064098001,
-0.0010522233,
0.0001781980,
0.0089170448,
0.0001170158,
-0.0059616128,
0.0046305084,
-0.0036023692,
0.0012779894,
0.0057557970,
-0.0021690028,
0.0026619246,
0.0135262022,
-0.0018370996,
-0.0025929413,
0.0086693987,
0.0042930227,
-0.0105747189,
0.0039290437,
-0.0012251150,
-0.0091430852,
0.0078746285,
0.0024569677,
-0.0113452328,
0.0063533611,
0.0055549052,
-0.0070938137,
0.0019936548,
0.0038499003,
-0.0067256978,
0.0058107246,
0.0078169461,
-0.0079234745,
0.0019949148,
0.0104306135,
-0.0020172235,
0.0096174246,
0.0081877736,
-0.0052168136,
0.0074736914,
0.0112872012,
-0.0077364133,
0.0069794040,
0.0101832943,
0.0029994715,
0.0109304693,
0.0133255264,
-0.0055781603,
0.0093900403,
0.0148248216,
-0.0094008557,
-0.0076606055,
0.0100828335,
-0.0049050567,
0.0020362441,
0.0119093508,
-0.0043267282,
0.0025902225,
0.0113943517,
-0.0079335310,
-0.0086188484,
0.0020047636,
-0.0091642141,
-0.0095508695,
0.0007356288,
-0.0005166028,
0.0004099194,
0.0055305823,
-0.0045532146,
-0.0058381953,
0.0023938543,
-0.0069471681,
-0.0138961421,
-0.0059863543,
-0.0114592994,
-0.0093357265,
0.0058436249,
-0.0030418320,
-0.0090308450,
0.0064711901,
0.0010265347,
-0.0073986314,
0.0010689882,
-0.0046799453,
-0.0175632313,
0.0049992548,
0.0031379750,
-0.0117750373,
0.0049925242,
0.0113188624,
-0.0018337950,
0.0079504969,
0.0039173337,
-0.0031797423,
0.0093402267,
0.0119066751,
0.0001003698,
0.0060302950,
0.0168923531,
0.0133342212,
0.0143049881,
0.0154259950,
0.0111127384,
0.0172649939,
0.0158818327,
0.0051695872,
0.0093997438,
0.0174629316,
0.0119152535,
0.0119392471,
0.0178204253,
0.0148972813,
0.0163558610,
0.0226613991,
0.0099942377,
0.0051944586,
0.0215951838,
0.0110768983,
0.0002774766,
0.0204600617,
0.0126196854,
0.0055514374,
0.0236828458,
0.0120366104,
0.0036204034,
0.0165773947,
0.0082926238,
0.0014652208,
0.0063194544,
-0.0015315342,
-0.0019296253,
0.0077174716,
0.0051146834,
-0.0027155001,
0.0048245494,
0.0068862531,
-0.0026508861,
0.0001589583,
-0.0024607230,
-0.0099677304,
-0.0018780940,
-0.0073921066,
-0.0204306748,
-0.0062818658,
-0.0057672262,
-0.0148432143,
-0.0095446985,
-0.0094368951,
-0.0188245922,
-0.0099091530,
-0.0043641985,
-0.0209005345,
-0.0159992725,
0.0002999764,
-0.0167137347,
-0.0207323693,
-0.0061399266,
-0.0202007107,
-0.0215250794,
-0.0101624979,
-0.0244959705,
-0.0231902320,
-0.0032514578,
-0.0139052067,
-0.0203223508,
-0.0006286061,
-0.0073240888,
-0.0106149344,
0.0011523730,
-0.0109432209,
-0.0173850805,
-0.0032154815,
-0.0128047904,
-0.0208401121,
-0.0042457567,
-0.0128643364,
-0.0099948235,
0.0093812663,
-0.0024262224,
-0.0091669150,
0.0096922843,
0.0028164303,
-0.0100968918,
0.0058935354,
-0.0021834294,
-0.0120388614,
0.0130018685,
0.0055063106,
-0.0087980861,
0.0105118984,
0.0091733541,
-0.0051546926,
0.0035130538,
0.0004192584,
-0.0017466042,
0.0074829478,
0.0075576436,
0.0013567478,
0.0116178785,
0.0131192710,
0.0022823722,
0.0037071700,
0.0053360406,
0.0000231050,
0.0026169166,
0.0024185155,
-0.0088432534,
0.0055955048,
0.0063292491,
0.0001682733,
0.0066247140,
0.0089837518,
-0.0009270080,
0.0036959746,
0.0085919509,
-0.0101853721,
-0.0052773855,
0.0101010725,
-0.0066354228,
-0.0082521560,
0.0123827159,
-0.0006286783,
-0.0025474674,
0.0070426911,
-0.0087455083,
-0.0074727600,
0.0012808088,
-0.0095400438,
-0.0092590405,
0.0031590420,
-0.0036879044,
-0.0026310445,
0.0053887190,
-0.0021289757,
-0.0064498065,
0.0014127446,
-0.0037314645,
-0.0113089141,
-0.0073117395,
-0.0096134078,
-0.0112438295,
-0.0016384554,
-0.0098701240,
-0.0118237352,
0.0028651592,
-0.0032776613,
-0.0121854851,
-0.0051785563,
-0.0040003024,
-0.0182688925,
-0.0059528211,
-0.0051594526,
-0.0189924911,
-0.0017960689,
0.0080208089,
-0.0136179999,
-0.0035275368,
0.0033283418,
-0.0106035098,
-0.0066272197,
-0.0119973244,
-0.0166718960,
-0.0084284833,
-0.0007405974,
-0.0071132099,
-0.0049131233,
0.0034073645,
-0.0052990969,
-0.0044156713,
-0.0006030306,
-0.0103963017,
-0.0112810060,
0.0006110344,
-0.0086196372,
-0.0055869645,
-0.0015634486,
-0.0069114189,
-0.0020293337,
0.0088657672,
-0.0058191931,
-0.0043743779,
0.0149773983,
0.0054376852,
-0.0030321022,
0.0144453859,
0.0114640500,
-0.0018375656,
0.0131320935,
0.0094062574,
-0.0035297074,
0.0169076249,
0.0141274352,
0.0008104448,
0.0138866324,
0.0195450857,
0.0048738215,
0.0158558153,
0.0160782188,
0.0053364970,
0.0217166878,
0.0205978919,
0.0059254821,
0.0156238042,
0.0243094079,
0.0062020672,
0.0128210904,
0.0155957080,
0.0030768216,
0.0195317678,
0.0182941817,
0.0031291612,
0.0160460323,
0.0258172564,
0.0098579992,
0.0168914013,
0.0211203750,
0.0028831561,
0.0092008980,
0.0238899980,
0.0018813311,
0.0018079170,
0.0209423937,
0.0026900126,
0.0036054770,
0.0167363230,
-0.0009443077,
0.0000372441,
0.0110763172,
-0.0043974463,
-0.0063079111,
0.0046671396,
-0.0015250022,
-0.0001157354,
0.0046599894,
-0.0089915264,
-0.0083634164,
0.0029009266,
-0.0081979260,
-0.0180494711,
-0.0090375431,
-0.0134671619,
-0.0084663304,
0.0001750198,
-0.0081617841,
-0.0098811202,
0.0071188491,
-0.0049974448,
-0.0175741669,
-0.0043565445,
-0.0043700812,
-0.0209977254,
-0.0040861769,
-0.0023506887,
-0.0148738939,
0.0050556897,
0.0037421710,
-0.0157800149,
-0.0026241257,
-0.0004037663,
-0.0154301636,
-0.0075059077,
-0.0079418197,
-0.0120606180,
-0.0014981302,
0.0011573321,
-0.0039170394,
0.0023037866,
0.0089646541,
0.0014166215,
0.0009677632,
0.0038405883,
-0.0059483172,
-0.0025296232,
0.0031756328,
-0.0062114652,
-0.0009157009,
0.0101554804,
0.0046412386,
0.0081545068,
0.0121627226,
0.0044531301,
0.0035490957,
0.0216855891,
0.0054561477,
-0.0043257484,
0.0218846723,
0.0151633741,
0.0031357866,
0.0217687432,
0.0099056195,
0.0050025019,
0.0164634623,
0.0035936949,
-0.0030662084,
0.0102982903,
0.0027112891,
-0.0018581457,
0.0068432335,
0.0032266788,
0.0033540861,
0.0104273558,
0.0058066077,
-0.0010368607,
0.0041020536,
0.0083057536,
-0.0033418443,
0.0002914033,
-0.0016178833,
-0.0068385317,
0.0031745825,
-0.0019805916,
-0.0114956032,
0.0030489052,
0.0015689974,
-0.0100015216,
-0.0003358694,
0.0018147146,
-0.0091313645,
-0.0031336502,
0.0098908087,
-0.0137352953,
-0.0068019358,
0.0054860343,
-0.0082726637,
-0.0073071378,
-0.0012899549,
-0.0175055880,
-0.0074825967,
0.0014138750,
-0.0125815384,
-0.0174952820,
0.0011106236,
-0.0054746890,
-0.0108007025,
-0.0019231294,
-0.0097196493,
-0.0098677762,
0.0030661304,
-0.0152956843,
-0.0115379747,
0.0022965812,
-0.0079310825,
-0.0105802342,
0.0052946098,
-0.0059367279,
-0.0024962607,
0.0088162366,
-0.0054688882,
-0.0141525995,
0.0085540572,
-0.0033003660,
-0.0174077060,
0.0026650093,
0.0025279087,
-0.0084949331,
0.0123506002,
0.0001725546,
-0.0113949785,
0.0031256876,
-0.0002707718,
-0.0159364901,
-0.0025297180,
-0.0086131981,
-0.0129498858,
0.0031804733,
0.0027981368,
-0.0088205133,
-0.0010148322,
0.0006478847,
-0.0062433840,
-0.0019839574,
-0.0035462761,
-0.0137319593,
0.0049548317,
0.0016451082,
-0.0090232324,
0.0040134005,
0.0088988971,
-0.0030202491,
0.0040367786,
0.0045438437,
-0.0051486697,
0.0034596666,
0.0097652841,
-0.0066398261,
0.0025985651,
0.0157126226,
-0.0004997480,
0.0037633323,
0.0127004776,
-0.0005843080,
0.0051586460,
0.0079516554,
-0.0052117426,
-0.0026227429,
0.0089671426,
-0.0001159740,
0.0010229673,
0.0070913928,
0.0056602317,
0.0083404304,
0.0116810855,
0.0060220500,
0.0035799898,
0.0141486414,
0.0079138773,
0.0039298302,
0.0105725182,
0.0041748174,
0.0040768459,
0.0132932197,
0.0063493727,
-0.0014830201,
0.0118148532,
0.0060637691,
-0.0018028540,
0.0072794012,
0.0062883534,
-0.0077972952,
0.0137653369,
0.0102221519,
-0.0120984158,
0.0061242636,
0.0083908876,
-0.0083988914,
-0.0026510344,
-0.0090103606,
-0.0138412323,
-0.0038011291,
-0.0114577860,
-0.0198842622,
-0.0097693130,
-0.0037332999,
-0.0107364561,
-0.0101627335,
-0.0059748879,
-0.0132097732,
-0.0085212421,
-0.0097945193,
-0.0197671745,
-0.0129526770,
-0.0060336203,
-0.0145935919,
-0.0105139809,
-0.0086507965,
-0.0145221446,
-0.0113667399,
-0.0066967644,
-0.0223548729,
-0.0169984810,
-0.0008367653,
-0.0137900570,
-0.0190505348,
-0.0000119333,
-0.0077689462,
-0.0126547599,
0.0024971920,
-0.0069598733,
-0.0150150722,
0.0011241410,
-0.0074440986,
-0.0112218047,
0.0014804166,
-0.0048482190,
-0.0109668076,
0.0076372642,
0.0026588503,
-0.0083478391,
0.0070939166,
0.0090995543,
-0.0009096588,
0.0082067847,
0.0085619381,
0.0017653244,
0.0152601404,
0.0112205558,
0.0011932738,
0.0260056406,
0.0205205418,
0.0059296787,
0.0201183911,
0.0178609863,
0.0037041930,
0.0183272120,
0.0162453838,
-0.0013484105,
0.0191723108,
0.0278643481,
0.0064662849,
0.0167405698,
0.0191351045,
0.0077086943,
0.0157272294,
0.0151512353,
-0.0013269368,
0.0081414906,
0.0122436611,
0.0037998664,
0.0064772088,
0.0128474105,
0.0067328052,
0.0087141385,
0.0128910169,
0.0021127956,
0.0091381986,
0.0111532258,
0.0011978506,
0.0059352480,
0.0062585510,
-0.0029371707,
0.0064829499,
0.0103845252,
-0.0031934478,
-0.0020844759,
0.0118632065,
-0.0002181581,
-0.0067538982,
0.0024198624,
-0.0084903874,
-0.0105723310,
0.0098980870,
-0.0102985390,
-0.0148253329,
0.0014381688,
-0.0086886836,
-0.0162788033,
-0.0077285054,
-0.0150144380,
-0.0148642818,
-0.0054600788,
-0.0115944706,
-0.0126901213,
-0.0017848464,
-0.0062325438,
-0.0109610967,
-0.0059657963,
-0.0080134338,
-0.0145490319,
-0.0073009664,
-0.0128455646,
-0.0149399368,
-0.0046804217,
-0.0056334184,
-0.0131169073,
0.0004690558,
-0.0037209867,
-0.0075889602,
-0.0018129689,
-0.0030065649,
-0.0182159226,
-0.0080813533,
-0.0001259168,
-0.0175883323,
-0.0067675505,
0.0016446743,
-0.0094787786,
-0.0027213709,
0.0025156231,
-0.0106829051,
-0.0056326068,
0.0018252163,
-0.0083044227,
-0.0056466442,
-0.0032864069,
-0.0029829026,
0.0023226191,
0.0066127139,
-0.0066324677,
-0.0015686590,
0.0093351798,
-0.0003968435,
-0.0022674554,
0.0041683959,
0.0039610718,
0.0049610604,
0.0097197676,
-0.0015677747,
0.0021214257,
0.0117297145,
-0.0041986252,
-0.0006104768,
0.0098506697,
0.0024224566,
-0.0005882403,
0.0120796869,
0.0032155055,
-0.0082261469,
0.0087712286,
0.0051744701,
-0.0104398504,
0.0047803586,
0.0021302865,
-0.0041802395,
0.0050545898,
0.0029837817,
-0.0019945707,
0.0068121501,
0.0046544024,
-0.0066871657,
0.0036714135,
0.0062094978,
-0.0061551519,
0.0019787215,
0.0059158863,
-0.0087042321,
0.0031199087,
0.0062951455,
-0.0074099246,
0.0040959241,
0.0026835673,
-0.0062991101,
0.0079132924,
0.0023952075,
-0.0170957390,
-0.0019150460,
0.0062340540,
-0.0180147849,
-0.0110891731,
-0.0024665741,
-0.0125005385,
-0.0047575100,
0.0018006876,
-0.0163041633,
-0.0042923051,
0.0032356663,
-0.0138487574,
-0.0117590763,
-0.0043048374,
-0.0155362897,
-0.0142468922,
-0.0062823771,
-0.0122575881,
-0.0077747256,
0.0038833721,
-0.0097675715,
-0.0096387435,
-0.0025233321,
-0.0106832711,
-0.0112176118,
-0.0054985103,
-0.0158638507,
-0.0063292938,
0.0060826452,
-0.0030160439,
-0.0049702832,
0.0083881347,
-0.0028871740,
-0.0069349487,
0.0037383705,
-0.0075500552,
-0.0149767753,
0.0032684465,
0.0001644904,
-0.0085781906,
0.0103381164,
0.0031522356,
-0.0025107933,
0.0067287767,
0.0027291961,
-0.0063895988,
0.0089492546,
0.0045152698,
0.0019884689,
0.0062993877,
0.0118911341,
0.0102496184,
0.0151687721,
0.0132304626,
0.0099859377,
0.0134087028,
0.0162942540,
0.0016655158,
0.0079859197,
0.0134934383,
0.0097670890,
0.0165365487,
0.0200485662,
0.0141769517,
0.0231100321,
0.0254573878,
0.0112764090,
0.0078616794,
0.0204327423,
0.0087154321,
0.0084569724,
0.0194668155,
0.0071024923,
0.0113569070,
0.0267457962,
0.0079990895,
0.0054768017,
0.0184235945,
0.0076634446,
0.0075803818,
0.0096251704,
0.0028574918,
0.0038329647,
0.0149514731,
0.0086390683,
0.0047230031,
0.0100325784,
0.0084947217,
0.0042619999,
0.0092483396,
0.0016338000,
-0.0041147433,
0.0087429713,
0.0011174870,
-0.0075428463,
0.0015240731,
-0.0036035976,
-0.0034717796,
0.0004703016,
-0.0085903602,
-0.0148572419,
-0.0024885284,
-0.0068916585,
-0.0213314202,
-0.0077598644,
0.0002706342,
-0.0157645009,
-0.0037005381,
-0.0016802020,
-0.0150418337,
-0.0062468280,
-0.0038198289,
-0.0235269815,
-0.0138279060,
-0.0051226541,
-0.0116405971,
-0.0118736811,
-0.0006957219,
-0.0121590942,
-0.0000509742,
0.0047442894,
-0.0102693476,
-0.0093509806,
0.0015052553,
-0.0117008248,
-0.0097963605,
-0.0039733313,
-0.0122805610,
-0.0015228409,
0.0105336942,
-0.0043000984,
-0.0017970511,
0.0108625069,
-0.0043342966,
-0.0032727146,
0.0069687744,
-0.0102510788,
-0.0090751993,
0.0162950084,
0.0015730044,
-0.0027955836,
0.0171336066,
0.0085061770,
0.0040144734,
0.0131511893,
-0.0013377462,
-0.0019361837,
0.0129454415,
0.0044815084,
-0.0033024824,
0.0107503850,
0.0114857145,
0.0042971475,
0.0101894867,
0.0032388889,
-0.0001410262,
0.0134386122,
0.0010380440,
-0.0059055262,
0.0086585255,
0.0056547490,
-0.0013111242,
0.0103029553,
0.0047000144,
0.0019416611,
0.0122956419,
0.0069076731,
-0.0101217218,
0.0026834651,
0.0043859370,
-0.0081660235,
0.0011363700,
0.0075470507,
-0.0051003769,
0.0072064255,
0.0074661262,
-0.0099231601,
-0.0034482009,
-0.0016596139,
-0.0100491047,
-0.0052012173,
-0.0032228306,
-0.0082405899,
-0.0000232620,
0.0071363142,
-0.0005183538,
-0.0038538165,
0.0024787225,
-0.0005042200,
-0.0058289450,
-0.0073824832,
-0.0176646821,
-0.0123791602,
-0.0004517822,
-0.0104644690,
-0.0097669857,
0.0013730307,
-0.0015825452,
-0.0062035974,
0.0023288806,
-0.0088329930,
-0.0134439291,
-0.0009841663,
-0.0116175245,
-0.0250726156,
0.0025392822,
-0.0003395284,
-0.0115414336,
0.0015816150,
-0.0027676218,
-0.0103929490,
0.0028651489,
-0.0131344795,
-0.0210681017,
-0.0106748985,
-0.0086090723,
-0.0118909515,
-0.0029482516,
-0.0045254021,
-0.0079193292,
-0.0041645239,
-0.0019401551,
-0.0172881298,
-0.0097177355,
-0.0103652421,
-0.0135108083,
-0.0074051199,
-0.0032523912,
-0.0122635756,
0.0020649906,
0.0015764473,
-0.0066466825,
-0.0048349919,
0.0034481692,
-0.0101228934,
-0.0071087461,
0.0044724834,
-0.0068043740,
-0.0021130494,
0.0162802488,
0.0027824161,
-0.0020700500,
0.0174675770,
0.0087397806,
0.0000045501,
0.0122579513,
0.0048404937,
0.0065199416,
0.0200851094,
0.0079943994,
0.0034872813,
0.0215573087,
0.0205676332,
0.0094254557,
0.0193457268,
0.0181552600,
0.0116264317,
0.0215117224,
0.0135671450,
0.0033639292,
0.0195099525,
0.0146041922,
0.0059619043,
0.0189700779,
0.0124907438,
0.0060085789,
0.0200737678,
0.0151207577,
0.0018422921,
0.0133164488,
0.0195717290,
-0.0041187969,
0.0151566835,
0.0177150983,
0.0010509542,
0.0125199333,
0.0158670153,
-0.0071699079,
0.0030999058,
0.0045069885,
-0.0047543510,
-0.0052579818,
-0.0015239051,
-0.0068731885,
0.0038951039,
0.0074027153,
-0.0087557230,
-0.0094728647,
0.0038786707,
-0.0097154193,
-0.0089194169,
-0.0078518270,
-0.0182889551,
-0.0064272718,
-0.0023732148,
-0.0125975618,
-0.0064000944,
0.0035040248,
-0.0134921465,
-0.0118265282,
-0.0034850887,
-0.0168146789,
-0.0203859173,
-0.0033737530,
-0.0119126327,
-0.0145294983,
0.0098019280,
0.0018539561,
-0.0106094722,
0.0011955719,
-0.0085249506,
-0.0121041406,
-0.0049997671,
-0.0175914224,
-0.0164617673,
0.0009702059,
-0.0041114660,
-0.0061929170,
0.0029234975,
0.0035204198,
0.0011360397,
0.0038292059,
0.0027396672,
-0.0062152399,
-0.0015313714,
0.0026480183,
-0.0007204380,
0.0067276405,
0.0086913230,
0.0045948038,
0.0175709911,
0.0159490649,
0.0028647231,
0.0091199428,
0.0178142637,
0.0033436003,
0.0016760150,
0.0199348629,
0.0086874347,
0.0165601335,
0.0284023415,
0.0125369979,
0.0151933217,
0.0236682948,
0.0080847219,
0.0039209509,
0.0104303285,
0.0016743062,
0.0048065190,
0.0107837757,
0.0050130235,
0.0077590714,
0.0172023065,
0.0088497931,
0.0033148974,
0.0087513197,
0.0088764029,
0.0018570042,
0.0057552475,
-0.0040041478,
-0.0009840075,
0.0059084687,
-0.0003310490,
-0.0065039056,
0.0059948857,
-0.0040922379,
-0.0072993189,
0.0043782722,
-0.0001032645,
-0.0140103456,
0.0030356669,
0.0069542630,
-0.0110690072,
0.0013108065,
0.0039777574,
-0.0137218982,
-0.0024143755,
-0.0047197598,
-0.0248671398,
-0.0106132403,
-0.0053421250,
-0.0185695216,
-0.0147480220,
-0.0071629388,
-0.0104809841,
-0.0046338718,
0.0004496104,
-0.0149520170,
-0.0088139884,
0.0006864465,
-0.0154954530,
-0.0153444717,
-0.0065909042,
-0.0189951565,
-0.0096139740,
-0.0032579352,
-0.0174092669,
-0.0056916517,
0.0053607249,
-0.0137700345,
-0.0148240924,
0.0036533088,
-0.0086319083,
-0.0141357556,
0.0047754673,
-0.0085897157,
-0.0080560781,
0.0133068096,
-0.0033295036,
-0.0125849070,
0.0059649749,
-0.0070384135,
-0.0171490777,
-0.0042872513,
-0.0093746725,
-0.0145907141,
0.0024678207,
-0.0001034838,
-0.0063393991,
0.0041560745,
-0.0008217383,
-0.0090110209,
0.0016967023,
-0.0055343537,
-0.0146578113,
0.0035743518,
0.0006836487,
-0.0086092521,
0.0066193510,
0.0070902789,
-0.0027564242,
0.0140591990,
0.0028323112,
-0.0103096850,
0.0072430875,
0.0077569168,
-0.0109075466,
0.0052127829,
0.0145886056,
0.0004635013,
0.0088677872,
0.0148501378,
-0.0041058743,
0.0079806140,
0.0112576149,
-0.0055624610,
-0.0025554998,
0.0088485936,
-0.0000779187,
0.0047041900,
0.0065873466,
0.0044867862,
0.0074890386,
0.0109311119,
0.0041782130,
0.0035844885,
0.0105572883,
0.0058918684,
0.0048941122,
0.0102313850,
0.0017430655,
0.0076267258,
0.0147209521,
0.0052397307,
0.0003703591,
0.0107015120,
0.0074064527,
-0.0000929282,
0.0134270843,
0.0072923936,
-0.0071554468,
0.0182139147,
0.0147615569,
-0.0059304344,
0.0113755967,
0.0057085445,
-0.0050493837,
0.0040176921,
-0.0077868304,
-0.0151848625,
-0.0005717996,
-0.0050322311,
-0.0135362037,
-0.0055508320,
-0.0023176172,
-0.0052187499,
-0.0031909863,
-0.0017300893,
-0.0122550214,
-0.0039967294,
-0.0046489411,
-0.0180056170,
-0.0125660915,
-0.0046235756,
-0.0147635657,
-0.0065676379,
-0.0078883646,
-0.0143905692,
-0.0012305520,
-0.0005289103,
-0.0160247050,
-0.0124217151,
0.0033623734,
-0.0070013176,
-0.0124702174,
0.0029458273,
-0.0079338662,
-0.0101863313,
0.0046247747,
-0.0077230269,
-0.0193549432,
0.0009383329,
-0.0095363986,
-0.0109792864,
0.0014357776,
-0.0049721720,
-0.0099750925,
0.0078953709,
0.0034596480,
-0.0066949865,
0.0045049670,
0.0066847187,
-0.0030567264,
0.0075221239,
0.0022697020,
-0.0008370415,
0.0147953173,
0.0116427848,
-0.0011859376,
0.0157921817,
0.0180525314,
0.0073243142,
0.0167889614,
0.0158114750,
0.0011657855,
0.0169088300,
0.0204412919,
-0.0037018782,
0.0144552309,
0.0292517263,
0.0051619848,
0.0148967942,
0.0231372938,
0.0057599097,
0.0137027428,
0.0167604089,
-0.0010916239,
0.0041149193,
0.0152147766,
0.0028703175,
0.0054869186,
0.0132848583,
0.0033875937,
0.0081546381,
0.0145717636,
0.0024236806,
0.0034947300,
0.0138438549,
0.0024918213,
0.0053849779,
0.0110506807,
-0.0022107945,
0.0060482407,
0.0145731010,
-0.0031558070,
-0.0035540760,
0.0108882962,
-0.0028206017,
-0.0083389329,
0.0039703003,
-0.0072221528,
-0.0087107690,
0.0108782612,
0.0002894840,
-0.0124512045,
0.0028286492,
-0.0011639080,
-0.0134223811,
-0.0042961882,
-0.0154679567,
-0.0190960951,
-0.0037435228,
-0.0113093760,
-0.0150174042,
-0.0003594968,
-0.0004308959,
-0.0063792299,
-0.0036109027,
-0.0033829652,
-0.0068942741,
-0.0030727801,
-0.0089875124,
-0.0120127928,
-0.0030533047,
0.0023054434,
-0.0063190265,
0.0026365591,
0.0036566667,
-0.0064073647,
-0.0007070274,
0.0029356652,
-0.0169086233,
-0.0127949342,
0.0067205708,
-0.0141646517,
-0.0043401904,
0.0141915260,
-0.0019368504,
0.0048607960,
0.0129238591,
-0.0055024745,
-0.0062343683,
0.0007026043,
-0.0110350596,
-0.0080645448,
-0.0047703311,
-0.0086931353,
-0.0009933980,
0.0098240767,
-0.0009960585,
-0.0041823057,
0.0061949054,
0.0067913812,
-0.0014745961,
0.0024755760,
-0.0017208456,
0.0034109503,
0.0118233711,
0.0024710656,
0.0002055708,
0.0156140132,
0.0037075216,
-0.0002715478,
0.0100157373,
0.0038184454,
-0.0039109606,
0.0101014227,
0.0091235032,
-0.0092398757,
0.0062338999,
0.0139216483,
-0.0077715558,
0.0059870640,
0.0083485823,
-0.0049348618,
0.0081798136,
0.0063267583,
-0.0060071340,
0.0045266123,
0.0081487373,
-0.0047030584,
-0.0010370064,
0.0089755468,
-0.0013378423,
0.0024952395,
0.0094230808,
-0.0066041453,
-0.0010076361,
0.0087399958,
-0.0045224177,
0.0003254070,
0.0068806810,
-0.0056641600,
0.0071820547,
0.0120472647,
-0.0090673510,
-0.0054957382,
0.0105989538,
-0.0100448029,
-0.0148722455,
-0.0002263197,
-0.0118812490,
-0.0108123468,
0.0076746317,
-0.0100939302,
-0.0131193548,
0.0067539699,
-0.0074157882,
-0.0179864410,
-0.0060943044,
-0.0163538046,
-0.0200946536,
-0.0082083968,
-0.0144128855,
-0.0188528933,
-0.0031680129,
-0.0095016593,
-0.0182971712,
-0.0084491279,
-0.0128735490,
-0.0182265621,
-0.0082426881,
-0.0161307026,
-0.0183895901,
0.0019771932,
-0.0042986972,
-0.0121099576,
0.0002012202,
-0.0083237831,
-0.0219097845,
-0.0073639639,
-0.0128453700,
-0.0302360039,
-0.0110328831,
-0.0014457556,
-0.0182288401,
0.0019206204,
0.0041604056,
-0.0107075600,
0.0026503797,
0.0019115343,
-0.0171688478,
-0.0040177237,
-0.0004866645,
-0.0097506046,
-0.0029234870,
0.0004176051,
0.0010401078,
0.0110118128,
0.0095150201,
-0.0003900715,
0.0056199841,
0.0119147254,
0.0034170952,
0.0041609043,
0.0067578787,
0.0051235869,
0.0094431043,
0.0155968312,
0.0058436049,
0.0112491269,
0.0205981899,
0.0076537086,
0.0023168074,
0.0145170288,
0.0065152952,
-0.0017339098,
0.0132630393,
0.0073380983,
-0.0001649723,
0.0221788231,
0.0103504956,
-0.0015067966,
0.0123019610,
0.0069781072,
0.0003349730,
0.0080693243,
-0.0013597813,
-0.0007830175,
0.0080708163,
0.0048207561,
-0.0017254079,
0.0044651716,
0.0013450251,
-0.0026628436,
0.0013820471,
-0.0012094342,
-0.0096527720,
0.0014376059,
0.0020404547,
-0.0068677333,
0.0004210447,
-0.0029414413,
-0.0058360333,
0.0026213576,
-0.0045960830,
-0.0172708333,
-0.0052598701,
-0.0005703888,
-0.0155641241,
-0.0110374223,
-0.0007015333,
-0.0156853329,
-0.0081920028,
0.0011466420,
-0.0133302435,
-0.0098307719,
0.0013862947,
-0.0126610417,
-0.0118336082,
-0.0004561685,
-0.0040870979,
-0.0057985624,
0.0027488531,
-0.0063295341,
-0.0042356374,
0.0074240947,
-0.0032104808,
-0.0108306287,
0.0031275514,
-0.0022844251,
-0.0045405696,
0.0085396394,
-0.0001970692,
0.0007601042,
0.0180229954,
0.0061019482,
0.0041083558,
0.0145907793,
0.0049457811,
-0.0034849064,
0.0154692270,
0.0019068130,
-0.0081859836,
0.0134180225,
0.0139857093,
-0.0029938268,
0.0184972249,
0.0142394826,
0.0054729520,
0.0190759990,
0.0130887879,
-0.0012448482,
0.0179161746,
0.0154521540,
0.0014543096,
0.0107250866,
0.0197460428,
0.0089752031,
0.0168101843,
0.0117224399,
0.0037434618,
0.0149135236,
0.0151589690,
-0.0011386306,
0.0123225236,
0.0174117256,
0.0064863130,
0.0167266354,
0.0144138839,
-0.0005009461,
0.0153047740,
0.0151138799,
-0.0036327774,
0.0047111483,
0.0113935163,
-0.0050500599,
0.0037013926,
0.0099676736,
-0.0063148676,
0.0047512120,
0.0114065520,
-0.0045849690,
-0.0018796570,
0.0056344094,
-0.0051174988,
-0.0018190197,
0.0021452645,
-0.0067039835,
-0.0049930620,
0.0028724954,
0.0006999387,
-0.0033415803,
0.0006202917,
-0.0030186179,
-0.0030793133,
-0.0011588002,
-0.0145009458,
-0.0155790159,
-0.0034439294,
-0.0109250210,
-0.0120976008,
-0.0039218795,
-0.0037246952,
-0.0048660403,
-0.0001999133,
-0.0100713056,
-0.0156911351,
-0.0023524081,
-0.0080754869,
-0.0249488167,
-0.0032829179,
-0.0019175495,
-0.0154816359,
0.0001832368,
-0.0036691008,
-0.0170171820,
-0.0028778960,
-0.0104168011,
-0.0196404774,
-0.0109376255,
-0.0109883770,
-0.0135589195,
-0.0047867005,
-0.0062490348,
-0.0081213079,
-0.0026370937,
-0.0030988988,
-0.0180511270,
-0.0145060932,
-0.0103580486,
-0.0180540867,
-0.0142871533,
-0.0098919906,
-0.0174065679,
-0.0004324641,
-0.0013596993,
-0.0095370989,
-0.0051913103,
-0.0022184516,
-0.0135162491,
-0.0069532171,
-0.0019480789,
-0.0135602700,
-0.0108336117,
0.0084959567,
-0.0047960700,
-0.0097161168,
0.0024296087,
-0.0007066152,
-0.0054758703,
0.0024979331,
-0.0072411536,
-0.0036450466,
0.0108963531,
0.0036043986,
-0.0056762081,
0.0077272234,
0.0060997875,
-0.0022780041,
0.0057549798,
0.0047127674,
-0.0027186377,
0.0092300177,
0.0021374505,
-0.0039234846,
0.0071974467,
0.0080371182,
0.0011636419,
0.0135076428,
0.0068464135,
0.0017279276,
0.0169729088,
0.0106430696,
-0.0058359304,
0.0092973216,
0.0109346695,
-0.0056871204,
0.0077374130,
0.0116175311,
-0.0053898776,
0.0119603323,
0.0133782290,
-0.0039519235,
0.0045693987,
0.0071036858,
-0.0037886295,
0.0048823333,
0.0031380469,
-0.0024811747,
0.0068995492,
0.0134946918,
-0.0030079945,
-0.0013301314,
0.0006680120,
-0.0037375919,
-0.0039748084,
-0.0032987287,
-0.0181164108,
-0.0028057927,
0.0033006701,
-0.0112245427,
-0.0006187998,
0.0072132340,
-0.0056911130,
-0.0027647931,
0.0046701012,
-0.0105464663,
-0.0076766256,
0.0030839618,
-0.0131692048,
-0.0123415161,
0.0075593889,
-0.0014984077,
-0.0037643616,
0.0048685041,
-0.0084366668,
-0.0065112463,
0.0016432012,
-0.0095696133,
-0.0121830516,
0.0032367250,
-0.0014312731,
0.0008090544,
0.0075017726,
0.0051907445,
0.0007427757,
0.0065411786,
0.0024632695,
-0.0049322331,
0.0023938660,
-0.0019327393,
-0.0019922087,
0.0071607879,
0.0057242662,
0.0032652242,
0.0181601830,
0.0145890759,
0.0043612728,
0.0117177404,
0.0150621720,
0.0044956985,
0.0099954465,
0.0161766037,
0.0031105615,
0.0207456984,
0.0303517208,
0.0077351304,
0.0191479269,
0.0254986361,
0.0132961096,
0.0136658680,
0.0138878059,
0.0043094396,
0.0137331197,
0.0164107531,
0.0095095318,
0.0153644346,
0.0190872103,
0.0154602360,
0.0105879940,
0.0144420341,
0.0065691555,
0.0070622405,
0.0129036941,
0.0042118323,
0.0039177737,
0.0135978227,
0.0040550069,
0.0052434960,
0.0089466767,
-0.0012493297,
-0.0001480230,
0.0109633198,
-0.0002093719,
-0.0064966665,
0.0099368012,
0.0059977826,
-0.0067828312,
0.0062444694,
0.0006104319,
-0.0121397190,
0.0032658610,
-0.0014614956,
-0.0149459122,
-0.0042413478,
-0.0025146082,
-0.0076460717,
-0.0043172422,
-0.0085750520,
-0.0148420325,
-0.0021706356,
-0.0013645985,
-0.0176838785,
-0.0108053638,
-0.0017457956,
-0.0153672714,
-0.0142046018,
-0.0112594683,
-0.0180047341,
-0.0099934870,
-0.0055294847,
-0.0187033061,
-0.0029982233,
0.0002913605,
-0.0170039702,
-0.0110419597,
-0.0050440384,
-0.0177833736,
-0.0160827823,
-0.0005177968,
-0.0228685960,
-0.0118238330,
0.0057275924,
-0.0112832189,
-0.0139583386,
0.0004288991,
-0.0170681160,
-0.0145350397,
-0.0064246128,
-0.0189066231,
-0.0195272751,
-0.0020180829,
-0.0085014310,
-0.0063484618,
0.0013937824,
-0.0061248192,
-0.0110945757,
0.0008700759,
-0.0098876329,
-0.0149660232,
-0.0036871750,
-0.0109247314,
-0.0103251580,
0.0031904771,
-0.0034599635,
-0.0016419251,
0.0151581727,
0.0011319587,
-0.0093519120,
0.0115386480,
0.0037696408,
-0.0075819255,
0.0064814016,
0.0052026771,
-0.0041697766,
0.0179228745,
0.0099249696,
-0.0052736308,
0.0075675901,
0.0057211313,
-0.0060690190,
0.0044453326,
0.0008680496,
0.0004811050,
0.0063102315,
0.0087772105,
0.0030558209,
0.0100281416,
0.0135197043,
0.0040806755,
0.0021212846,
0.0052640149,
-0.0012455705,
0.0044022952,
0.0006483132,
-0.0060150782,
0.0042309905,
0.0104800127,
0.0022483082,
0.0073820604,
0.0086762030,
0.0025974032,
0.0013996805,
0.0089558298,
-0.0031777027,
-0.0099091679,
0.0105500575,
0.0007408956,
-0.0034277935,
0.0100501869,
-0.0003905489,
-0.0038897451,
0.0069274353,
-0.0078512253,
-0.0146773253,
-0.0060056667,
-0.0112587325,
-0.0127529576,
-0.0066918451,
-0.0057504005,
-0.0048173200,
-0.0008628537,
-0.0053697256,
-0.0104615316,
-0.0043606092,
-0.0065173563,
-0.0188244246,
-0.0092569971,
-0.0073259040,
-0.0087488014,
-0.0014840275,
-0.0042950315,
-0.0099385167,
0.0065230601,
0.0022530244,
-0.0126078594,
-0.0039386814,
0.0002127609,
-0.0084122382,
0.0032177239,
0.0110296821,
-0.0042843088,
0.0068552564,
0.0162782371,
-0.0016444543,
-0.0007316539,
0.0074424222,
-0.0067423745,
-0.0035938199,
0.0055935364,
-0.0000205752,
-0.0013241991,
0.0123316273,
0.0063861809,
0.0052150204,
0.0134799890,
0.0066396249,
0.0061973981,
0.0135316271,
0.0036585578,
0.0009419643,
0.0176815093,
0.0109351706,
0.0073146755,
0.0180330351,
0.0108022289,
0.0140845720,
0.0244927201,
0.0099106021,
0.0025300002,
0.0203355066,
0.0175308064,
-0.0034933968,
0.0179207604,
0.0200725198,
0.0072386842,
0.0226117503,
0.0192015823,
0.0020760584,
0.0191486049,
0.0164618418,
-0.0059668235,
0.0068240757,
0.0104201222,
0.0009219926,
0.0103816437,
0.0091723679,
0.0013606122,
0.0131590161,
0.0144667886,
-0.0028758706,
0.0064971223,
0.0099030640,
-0.0029940971,
0.0056118588,
0.0063900086,
-0.0052004522,
0.0063256873,
0.0123077501,
-0.0053370283,
0.0033663367,
0.0081809219,
-0.0102798250,
-0.0026488486,
0.0046600909,
-0.0142769879,
-0.0077524623,
0.0113844266,
-0.0045781233,
-0.0063859508,
0.0060762814,
-0.0073481235,
-0.0045752344,
-0.0002012266,
-0.0185838118,
-0.0125451460,
-0.0010184126,
-0.0100180740,
-0.0114361979,
-0.0013441208,
0.0000963294,
0.0009479485,
0.0009642256,
-0.0056381747,
-0.0070554884,
-0.0025217640,
-0.0091684004,
-0.0156170502,
-0.0027148190,
-0.0010986313,
-0.0004909980,
0.0097593218,
0.0008987403,
-0.0023631002,
0.0069706803,
0.0020640108,
-0.0165258087,
-0.0087468140,
0.0009130512,
-0.0148472283,
-0.0003956445,
0.0111459764,
-0.0034769902,
0.0072699697,
0.0156660751,
-0.0049459697,
-0.0021268332,
-0.0004720713,
-0.0171006117,
-0.0066203158,
-0.0079289749,
-0.0178301670,
-0.0043002358,
0.0049170731,
-0.0028887487,
-0.0028360195,
0.0042745555,
0.0004766100,
0.0027319291,
0.0043570530,
-0.0064932597,
-0.0023809304,
0.0091058239,
-0.0006600837,
-0.0017949390,
0.0063608214,
-0.0058391532,
-0.0047743642,
0.0030996492,
-0.0078139063,
-0.0108893998,
0.0083071562,
0.0024013005,
-0.0089814523,
0.0128291622,
0.0118009420,
-0.0023940844,
0.0061901463,
0.0013842576,
-0.0077624298,
0.0051410664,
-0.0025892146,
-0.0147753432,
-0.0031618236,
0.0024801635,
-0.0079946276,
0.0000996730,
0.0051464322,
-0.0030273481,
0.0049653882,
0.0087903095,
-0.0026981984,
-0.0010284968,
0.0055573732,
-0.0036103532,
0.0006478722,
0.0032755008,
-0.0100038592,
0.0025483770,
0.0105195288,
-0.0083829211,
-0.0030742702,
0.0072076060,
-0.0070353877,
-0.0068321940,
0.0036395385,
-0.0175341871,
-0.0091520939,
0.0133426171,
-0.0078645851,
-0.0168955252,
0.0037845839,
-0.0129126711,
-0.0144951753,
-0.0059272950,
-0.0178557541,
-0.0186843500,
-0.0014150594,
-0.0124295149,
-0.0145961270,
-0.0022287902,
-0.0085586198,
-0.0179085117,
-0.0053441357,
-0.0160891358,
-0.0164138451,
-0.0027277044,
-0.0186958425,
-0.0182683412,
-0.0014281179,
-0.0077711549,
-0.0109363049,
-0.0014742317,
-0.0073669855,
-0.0159149431,
0.0015574684,
-0.0116287116,
-0.0249968823,
-0.0039907936,
-0.0024364796,
-0.0161336586,
0.0047190576,
0.0065176138,
-0.0083241491,
0.0066128145,
0.0054182215,
-0.0093421470,
-0.0012969971,
-0.0026105386,
-0.0102151763,
0.0022556013,
0.0008860569,
-0.0025772583,
0.0141840242,
0.0182087161,
0.0081499889,
0.0082879737,
0.0155241378,
0.0120871281,
0.0105506545,
0.0111557655,
0.0075418474,
0.0191291403,
0.0229024515,
0.0095680933,
0.0166341458,
0.0242009200,
0.0128429979,
0.0111468313,
0.0182096548,
0.0088156722,
0.0057795155,
0.0211772714,
0.0131374644,
0.0093204584,
0.0311475471,
0.0237293653,
0.0113856960,
0.0204242803,
0.0110300016,
0.0030200467,
0.0117016360,
0.0018661499,
-0.0037212239,
0.0091845458,
0.0082971379,
0.0054788347,
0.0134995570,
0.0069765742,
0.0039068782,
0.0070326454,
0.0061142184,
-0.0048722564,
0.0014223219,
0.0025252008,
-0.0000354360,
0.0032684379,
0.0015936133,
-0.0073073688,
0.0055280458,
-0.0044535110,
-0.0240147039,
-0.0135684405,
-0.0050603575,
-0.0184939783,
-0.0142978188,
-0.0029653658,
-0.0166795533,
-0.0073270802,
0.0041765012,
-0.0167759433,
-0.0125427302,
-0.0030302510,
-0.0202805083,
-0.0199777074,
-0.0114507321,
-0.0176900607,
-0.0154874148,
-0.0096846335,
-0.0136730727,
-0.0104384627,
0.0010058784,
-0.0032530050,
-0.0147164250,
-0.0028226124,
-0.0088781137,
-0.0104014557,
-0.0009676832,
-0.0091814799,
-0.0117354197,
0.0081101507,
0.0004942386,
-0.0042731473,
0.0083275950,
-0.0006081556,
-0.0105024111,
0.0063288249,
0.0009873041,
-0.0155333662,
0.0015634655,
0.0134758409,
-0.0078071044,
0.0133177470,
0.0151661225,
-0.0030823078,
0.0129117761,
0.0142365750,
-0.0104531348,
0.0045590107,
0.0141627733,
-0.0018773346,
0.0029783715,
