Filename,STFMK-20201105-LW19-1935_20201202_124011_004.dat
0.0131340493,
0.0011761640,
0.0140752187,
0.0133504430,
-0.0008204479,
0.0065832208,
0.0155005120,
-0.0027475713,
0.0043212362,
0.0113027617,
0.0008152835,
0.0109263547,
0.0168228187,
-0.0000654227,
0.0075844252,
0.0170621499,
-0.0056272657,
-0.0054151993,
0.0109355142,
-0.0087147318,
-0.0018563896,
0.0137773156,
-0.0040544337,
-0.0001984266,
0.0192794502,
-0.0004057236,
-0.0042671291,
0.0093967132,
-0.0021855640,
-0.0026204712,
0.0043356176,
-0.0063033071,
-0.0061286991,
0.0032414820,
0.0019477007,
-0.0018008670,
0.0031580252,
-0.0011890650,
-0.0020373703,
0.0046009785,
-0.0029112389,
-0.0100770770,
-0.0000953496,
-0.0007815367,
-0.0054055410,
0.0014728938,
-0.0032803663,
-0.0060703675,
0.0049154372,
-0.0034365305,
-0.0194676016,
-0.0106333187,
-0.0027773252,
-0.0228560921,
-0.0106288493,
0.0036553340,
-0.0090055186,
0.0029101879,
0.0077087735,
-0.0112323267,
-0.0034849623,
0.0006365604,
-0.0184120536,
-0.0142699527,
-0.0067078085,
-0.0124150068,
-0.0026520207,
-0.0018140726,
-0.0086775199,
-0.0027888604,
0.0016272709,
-0.0091329860,
-0.0120398887,
-0.0039702929,
-0.0129778264,
-0.0091721760,
-0.0002361565,
-0.0061907195,
-0.0017903815,
0.0071472228,
-0.0035876317,
-0.0014050121,
0.0054405043,
-0.0077979937,
-0.0094230920,
0.0041724863,
-0.0054130722,
-0.0114295203,
0.0094946837,
0.0060533592,
-0.0094234087,
0.0081138639,
0.0054845032,
0.0000195673,
0.0094100842,
0.0012179419,
-0.0042762104,
0.0126607083,
0.0132248364,
0.0003546554,
0.0088516651,
0.0136040570,
0.0057796305,
0.0095178904,
0.0108163171,
0.0021233864,
0.0085119074,
0.0143725183,
0.0023277048,
0.0071276966,
0.0137005420,
0.0050711585,
0.0116946464,
0.0142088328,
0.0014866028,
0.0142476410,
0.0196541138,
-0.0013592783,
0.0001829383,
0.0149908196,
-0.0011709486,
-0.0019651677,
0.0159066673,
-0.0009137834,
0.0003474878,
0.0200487766,
-0.0008189538,
-0.0030728257,
0.0091768363,
-0.0039893501,
-0.0058637504,
0.0066694948,
-0.0082919244,
-0.0078976396,
0.0072246250,
-0.0026792416,
-0.0100551695,
-0.0019168435,
-0.0109692337,
-0.0106589887,
-0.0038081263,
-0.0194020979,
-0.0175755806,
0.0018361026,
-0.0116999811,
-0.0128390817,
-0.0012886759,
-0.0106613301,
-0.0165556315,
-0.0044188434,
-0.0170580093,
-0.0240261089,
-0.0063731475,
-0.0131470487,
-0.0268402975,
-0.0027727215,
-0.0032947992,
-0.0147201419,
-0.0025945432,
-0.0070000072,
-0.0178805944,
-0.0007691546,
-0.0116090989,
-0.0208812747,
-0.0083971377,
-0.0048560794,
-0.0130838677,
0.0000658188,
-0.0029930752,
-0.0067952871,
-0.0026648864,
-0.0017991955,
-0.0121469665,
-0.0071586990,
-0.0070539210,
-0.0106526949,
-0.0008853736,
0.0020040958,
-0.0059418469,
0.0073293243,
0.0110917771,
-0.0005903104,
0.0016551710,
0.0069833584,
-0.0023839842,
-0.0033572461,
0.0068989983,
-0.0075982488,
0.0003329551,
0.0242096856,
0.0082029104,
0.0047850851,
0.0190218054,
0.0103822807,
0.0079300459,
0.0119700460,
0.0000028270,
0.0028330968,
0.0105089266,
0.0059616095,
0.0053234673,
0.0156330206,
0.0132927299,
0.0071556922,
0.0113697164,
0.0066736387,
0.0006525129,
0.0089648915,
0.0009904265,
-0.0013415260,
0.0092283161,
0.0099990619,
0.0049762372,
0.0142387357,
0.0063729454,
0.0031041256,
0.0153451590,
0.0066938978,
-0.0066807792,
0.0056814640,
0.0106710792,
-0.0065912609,
0.0031630045,
0.0130715920,
-0.0050978758,
0.0066023511,
0.0132363522,
-0.0018679175,
0.0039779544,
0.0063673966,
-0.0011163283,
0.0078285635,
0.0052521522,
-0.0047530574,
0.0037683183,
0.0110656396,
0.0018175386,
-0.0091342442,
0.0033511957,
-0.0005868123,
-0.0088817151,
-0.0027602660,
-0.0117812920,
-0.0026182202,
0.0063973782,
-0.0036021946,
-0.0006905498,
0.0160691962,
0.0028092987,
-0.0011893946,
0.0075606331,
-0.0063905162,
-0.0101245958,
0.0048169564,
-0.0054243794,
-0.0148793273,
0.0129776364,
0.0070136371,
-0.0046259076,
0.0094634993,
0.0038110479,
-0.0089799641,
0.0052824714,
-0.0033601376,
-0.0165712051,
-0.0010763372,
-0.0008500124,
-0.0080618476,
0.0068339715,
0.0020412281,
-0.0069690598,
0.0071048168,
-0.0004451955,
-0.0116222734,
-0.0034238924,
-0.0066595236,
-0.0119652208,
0.0028897095,
-0.0025406522,
-0.0065702987,
0.0107380608,
0.0084795142,
-0.0092897397,
0.0055762869,
0.0070735957,
-0.0065306006,
0.0022067733,
0.0060843206,
-0.0105242068,
0.0116284601,
0.0169731919,
-0.0016268484,
0.0058978489,
0.0123396087,
-0.0008614744,
0.0020950877,
0.0050757821,
-0.0052493913,
0.0068469760,
0.0092690755,
0.0010143265,
0.0092817647,
0.0188305508,
0.0100983810,
0.0094809281,
0.0119768661,
0.0025867047,
0.0098877400,
0.0056731598,
-0.0027188950,
0.0023933919,
0.0113305533,
0.0057830284,
0.0085324738,
0.0144276526,
0.0061995881,
0.0045800549,
0.0139894914,
0.0009435362,
-0.0075364928,
0.0050320099,
0.0007783454,
-0.0015867192,
0.0114522353,
0.0025462962,
-0.0030094667,
0.0080530029,
-0.0016754522,
-0.0107310284,
-0.0077497265,
-0.0094425213,
-0.0147955408,
-0.0125724301,
-0.0133800786,
-0.0130508933,
-0.0029854272,
-0.0085858572,
-0.0199292079,
-0.0139264148,
-0.0147677949,
-0.0228659324,
-0.0201742612,
-0.0214788914,
-0.0246196706,
-0.0101408819,
-0.0152565427,
-0.0191278197,
-0.0105943801,
-0.0096088666,
-0.0223092083,
-0.0179069154,
-0.0176357925,
-0.0283964835,
-0.0187130608,
-0.0087433755,
-0.0292837471,
-0.0145881018,
-0.0004311619,
-0.0164327249,
-0.0168191995,
-0.0091351839,
-0.0232776478,
-0.0141089866,
-0.0133726522,
-0.0158690121,
-0.0124095306,
-0.0031706449,
-0.0065420866,
-0.0046726638,
0.0013202407,
-0.0050732424,
-0.0066880765,
0.0019808612,
-0.0056919781,
-0.0106302723,
-0.0007230495,
0.0013487117,
-0.0016851142,
0.0094845854,
0.0024825041,
0.0069757570,
0.0213845931,
0.0117487349,
0.0016744894,
0.0183503293,
0.0161257405,
0.0019821848,
0.0138712386,
0.0162858479,
0.0026288480,
0.0188126750,
0.0184629504,
0.0023312462,
0.0159082673,
0.0201074779,
-0.0016389904,
0.0063574435,
0.0089966469,
-0.0005729396,
0.0067237876,
0.0140914097,
0.0000507927,
0.0114663513,
0.0193697475,
0.0029899911,
0.0059212344,
0.0123303011,
-0.0031143145,
0.0065769209,
0.0078749442,
-0.0057244110,
0.0063996818,
0.0105006639,
-0.0038398241,
0.0060448879,
0.0097072786,
-0.0084717497,
0.0004518853,
0.0113661233,
-0.0082100127,
-0.0048984876,
0.0110613964,
-0.0031380728,
0.0027890727,
0.0093422318,
-0.0058973250,
-0.0023538778,
0.0068701506,
-0.0119299525,
-0.0133598140,
-0.0010397724,
-0.0035142931,
-0.0073791556,
-0.0017080614,
-0.0009701430,
0.0027899279,
0.0089302436,
-0.0018904613,
-0.0029220956,
0.0047872234,
-0.0015497527,
-0.0080182273,
-0.0016635855,
-0.0013101997,
0.0036176457,
0.0134687144,
0.0064398563,
0.0033943392,
0.0135716097,
0.0113039073,
-0.0053848890,
0.0030131871,
0.0044724420,
-0.0078367973,
0.0079719890,
0.0134361824,
-0.0016253459,
0.0142858094,
0.0149679910,
0.0004711584,
0.0061943685,
0.0048872777,
-0.0031458561,
0.0031614616,
0.0037172227,
-0.0027490943,
0.0058151265,
0.0107772853,
0.0042390465,
0.0028951103,
0.0065723686,
-0.0018016599,
0.0038926620,
0.0054828096,
-0.0070336978,
0.0008423062,
0.0124555193,
0.0037405218,
0.0067936028,
0.0126987472,
0.0057738111,
0.0098361280,
0.0134055261,
-0.0014088751,
-0.0014160596,
0.0130006932,
0.0038231150,
-0.0041043754,
0.0162484832,
0.0061462400,
0.0038310699,
0.0148594584,
0.0048179040,
-0.0023772260,
0.0093598841,
0.0014660091,
-0.0025229633,
0.0064989370,
0.0054556276,
-0.0000031821,
0.0092119584,
0.0070301462,
0.0005877883,
0.0075072069,
0.0096212924,
-0.0006671431,
0.0022210923,
0.0047963723,
-0.0018433391,
0.0035423923,
0.0036731157,
-0.0042766836,
0.0074171955,
0.0102564590,
-0.0012836409,
0.0025329539,
0.0070055039,
-0.0071388185,
0.0003169276,
0.0024098987,
-0.0169132687,
-0.0081011960,
0.0096104126,
-0.0073049334,
-0.0106239328,
0.0052755363,
-0.0127367768,
-0.0087471381,
-0.0050459122,
-0.0234275572,
-0.0188459754,
-0.0069727534,
-0.0177307483,
-0.0164436102,
-0.0029360377,
-0.0107908174,
-0.0142960418,
-0.0065901573,
-0.0198723767,
-0.0156523678,
-0.0070074629,
-0.0208153464,
-0.0249247421,
-0.0044373404,
-0.0166465510,
-0.0113038886,
-0.0046526934,
-0.0182435159,
-0.0177742019,
-0.0017769025,
-0.0156120304,
-0.0253592618,
-0.0073087658,
-0.0131620374,
-0.0213052239,
-0.0005076163,
-0.0078925192,
-0.0151171591,
-0.0001449696,
-0.0044306796,
-0.0143308565,
-0.0018915695,
-0.0114666624,
-0.0162537508,
-0.0035774952,
-0.0053123729,
-0.0133063002,
0.0034624236,
0.0101285847,
0.0024784133,
0.0054250401,
0.0097830584,
0.0052071731,
0.0115783252,
0.0040501826,
-0.0036790208,
0.0090243332,
0.0115110828,
0.0042565595,
0.0115681961,
0.0166211165,
0.0107351961,
0.0131660337,
0.0179863870,
0.0011722518,
0.0068087028,
0.0191248283,
0.0041338247,
0.0047101723,
0.0254623499,
0.0114976801,
0.0133363483,
0.0234283973,
0.0083296672,
0.0090501541,
0.0158087537,
0.0036915289,
0.0032512401,
0.0099125328,
0.0084294584,
0.0097178025,
0.0139253540,
0.0094162161,
0.0095902011,
0.0127391564,
0.0130531564,
-0.0013020311,
0.0079129618,
0.0043034363,
-0.0001364579,
0.0097768763,
0.0052231010,
0.0017270864,
0.0136445919,
0.0057906820,
-0.0050455662,
0.0030746758,
0.0013573101,
-0.0124917133,
-0.0044082496,
0.0006599714,
-0.0181883704,
-0.0033953353,
0.0067282878,
-0.0141256107,
-0.0070614051,
0.0037378436,
-0.0122907702,
-0.0061774980,
-0.0078191590,
-0.0178676173,
-0.0068008341,
-0.0038718574,
-0.0149254706,
-0.0084932903,
0.0031041717,
-0.0021474762,
-0.0049232049,
-0.0007004599,
-0.0055335932,
-0.0079331063,
-0.0005196959,
-0.0108624240,
-0.0080974475,
0.0028358977,
-0.0018633518,
0.0012722547,
0.0097560473,
-0.0008181776,
-0.0049330066,
0.0098324278,
-0.0003515759,
-0.0124641191,
0.0035058367,
0.0040879021,
-0.0103269871,
0.0102625508,
0.0123264315,
-0.0056199036,
0.0147631755,
0.0113775227,
-0.0051195323,
0.0061962050,
0.0090106968,
-0.0048721200,
0.0070960312,
0.0094461860,
-0.0033932363,
0.0121176112,
0.0165434182,
0.0002715022,
0.0085556386,
0.0140682841,
0.0007520762,
0.0085661020,
0.0091214953,
-0.0022709235,
0.0135765029,
0.0170635507,
0.0013871680,
0.0161254928,
0.0215863083,
0.0052597057,
0.0089591946,
0.0157474894,
-0.0032031354,
0.0059164669,
0.0183729548,
-0.0056755100,
0.0007947604,
0.0209452007,
0.0014792067,
0.0051102759,
0.0131193772,
0.0030190963,
0.0049663736,
0.0162140187,
0.0016046995,
0.0033843645,
0.0096577192,
0.0070313313,
0.0051882518,
0.0105776256,
0.0054141944,
0.0042712064,
0.0118206274,
0.0036390424,
-0.0015216465,
0.0060466914,
-0.0004247608,
0.0021998647,
0.0088866996,
0.0015627004,
-0.0008181846,
0.0124127315,
0.0028778354,
-0.0113014914,
-0.0063661626,
-0.0039408840,
-0.0214696657,
-0.0133713055,
-0.0040038098,
-0.0172236040,
0.0027535832,
0.0061750021,
-0.0141341193,
-0.0011646729,
0.0001513184,
-0.0147483042,
-0.0138117606,
-0.0168581903,
-0.0194499753,
-0.0114134653,
-0.0101834200,
-0.0191368684,
-0.0120597314,
-0.0075821294,
-0.0126885669,
-0.0181568395,
-0.0111763738,
-0.0185436811,
-0.0164617263,
-0.0090801725,
-0.0208505951,
-0.0127299605,
-0.0027962648,
-0.0150267258,
-0.0135433907,
-0.0044671069,
-0.0191915408,
-0.0190048292,
-0.0041366643,
-0.0171123464,
-0.0219549034,
-0.0002610340,
-0.0083699953,
-0.0148506602,
0.0045782425,
-0.0038968041,
-0.0111357626,
0.0108771445,
-0.0025789402,
-0.0122880759,
0.0011186963,
-0.0005805257,
-0.0057899957,
-0.0001212953,
-0.0004682045,
-0.0006711577,
0.0097720344,
0.0061685448,
0.0000283076,
0.0071035926,
0.0115166865,
0.0024645764,
0.0046778382,
0.0080728326,
0.0030285362,
0.0110950582,
0.0078757424,
-0.0024331126,
0.0092772059,
0.0185402986,
-0.0000864760,
0.0024432361,
0.0139689296,
-0.0002694626,
-0.0019015495,
0.0157398265,
-0.0055214199,
-0.0041065915,
0.0158305187,
-0.0001142581,
-0.0045624133,
0.0113304062,
-0.0054969927,
-0.0060601402,
0.0093652448,
-0.0077247657,
-0.0109737078,
0.0026293430,
-0.0036048724,
-0.0107857408,
0.0001201916,
-0.0127791986,
-0.0126788476,
0.0000425326,
-0.0191624835,
-0.0224181004,
-0.0034552147,
-0.0103217009,
-0.0147774452,
-0.0031751301,
-0.0149225853,
-0.0145625826,
-0.0011771654,
-0.0180854686,
-0.0269568041,
-0.0068660462,
-0.0130195711,
-0.0256163422,
-0.0069047799,
-0.0048042983,
-0.0168929733,
-0.0001607904,
-0.0075380788,
-0.0170722343,
-0.0014117343,
-0.0016188876,
-0.0163980611,
-0.0081060249,
-0.0018408120,
-0.0096432082,
-0.0002128601,
-0.0001654218,
-0.0072480971,
0.0009236672,
0.0058250781,
-0.0043277759,
0.0006565761,
0.0043107620,
-0.0040596328,
0.0096268645,
0.0109651554,
0.0017475312,
0.0127085634,
0.0168008804,
0.0067252489,
0.0087243980,
0.0139926281,
-0.0000027752,
-0.0007951784,
0.0137563534,
-0.0003209464,
-0.0026752383,
0.0289404951,
0.0191112291,
0.0123616252,
0.0272230804,
0.0160009190,
0.0168591440,
0.0237012319,
0.0061928811,
0.0040868511,
0.0130173620,
0.0070557459,
0.0056130448,
0.0127397403,
0.0139548825,
0.0129623050,
0.0165508874,
0.0139376754,
0.0065814368,
0.0148801329,
0.0108105298,
-0.0024228371,
0.0076433765,
0.0091937929,
0.0049615959,
0.0149899069,
0.0093389815,
-0.0009771690,
0.0114230523,
0.0104577467,
-0.0042962697,
0.0001857491,
0.0139381411,
-0.0060865507,
0.0009581655,
0.0152111789,
-0.0013492934,
0.0026769110,
0.0175928324,
-0.0034976825,
-0.0011974487,
0.0070857098,
-0.0065110908,
0.0012143351,
0.0053372798,
-0.0101948008,
-0.0032217489,
0.0081962105,
0.0006778844,
-0.0071420707,
0.0019296540,
-0.0015765276,
-0.0025212034,
0.0000616125,
-0.0070489706,
-0.0102717225,
0.0026625562,
-0.0056975083,
-0.0066802469,
0.0050364835,
0.0007857393,
-0.0064757052,
0.0045863162,
-0.0055641290,
-0.0137821380,
-0.0010505292,
-0.0012159538,
-0.0234930757,
-0.0013281270,
0.0089213569,
-0.0091305124,
-0.0008258305,
0.0050929179,
-0.0113183018,
0.0008962384,
0.0007886683,
-0.0206305310,
-0.0081902221,
0.0009136391,
-0.0162655618,
-0.0083802892,
-0.0025554881,
-0.0167051069,
-0.0084029632,
-0.0025259336,
-0.0175043773,
-0.0114639094,
-0.0062261610,
-0.0167644620,
-0.0041963994,
0.0044198185,
-0.0125893252,
0.0010288326,
0.0098556969,
-0.0097578801,
-0.0033118450,
0.0101473015,
-0.0098701240,
-0.0044211275,
0.0073463353,
-0.0128885685,
-0.0038740281,
0.0185382552,
-0.0020460882,
-0.0029379646,
0.0136623569,
0.0032941150,
0.0033670166,
0.0107735498,
-0.0012159939,
0.0040500979,
0.0155140534,
0.0057306960,
0.0033308524,
0.0147331413,
0.0099013736,
0.0039314800,
0.0105859386,
0.0070562959,
0.0048619639,
0.0143555533,
0.0037759221,
0.0043129511,
0.0162809268,
0.0129998764,
0.0073941732,
0.0205863472,
0.0101205669,
0.0056522088,
0.0158090293,
0.0136064645,
-0.0076160198,
0.0028966479,
0.0086763976,
-0.0025950270,
0.0090149455,
0.0136028118,
-0.0028984223,
0.0107042016,
0.0125676477,
-0.0052550416,
-0.0002410787,
0.0001531201,
-0.0074182358,
-0.0042486335,
-0.0047754049,
-0.0085812351,
0.0004970100,
0.0042555416,
-0.0062831081,
-0.0092553059,
-0.0050069881,
-0.0096308254,
-0.0150312465,
-0.0113660656,
-0.0195367895,
-0.0109934295,
-0.0047833803,
-0.0152238216,
-0.0138663948,
0.0005294743,
-0.0147302179,
-0.0164658297,
-0.0087652281,
-0.0166333616,
-0.0190203935,
0.0024232934,
-0.0154255098,
-0.0208221767,
0.0038800114,
-0.0045566889,
-0.0155530516,
-0.0007749437,
-0.0138516054,
-0.0180192608,
-0.0062729074,
-0.0128555866,
-0.0158387423,
-0.0032867235,
-0.0058449148,
-0.0056580990,
0.0040489743,
0.0016921374,
-0.0080147516,
0.0008301271,
-0.0009653816,
-0.0105167460,
-0.0053876610,
-0.0021098761,
-0.0049973279,
0.0047733281,
0.0024855761,
0.0013382214,
0.0168414973,
0.0172520820,
-0.0025688449,
0.0040678093,
0.0152568966,
0.0013616995,
0.0005879280,
0.0153301181,
-0.0005512880,
0.0054910458,
0.0204753522,
0.0008915253,
-0.0002386882,
0.0210502222,
0.0017148184,
-0.0009940125,
0.0135007305,
0.0028606881,
0.0010636835,
0.0155649325,
-0.0003126806,
-0.0033776704,
0.0124407113,
0.0010358617,
-0.0057132551,
0.0065448657,
-0.0063666068,
-0.0055091591,
0.0089637674,
-0.0060072006,
-0.0065216091,
0.0133663230,
0.0015729746,
-0.0017388433,
0.0127713401,
-0.0026875916,
-0.0057423552,
0.0107280491,
-0.0030573353,
-0.0172662009,
0.0079215327,
-0.0047509838,
-0.0092924945,
0.0055855140,
-0.0044936133,
-0.0118695106,
0.0050436640,
-0.0037508439,
-0.0174360573,
-0.0055497177,
-0.0043983147,
-0.0097074807,
-0.0055590719,
-0.0053995699,
-0.0050623226,
0.0019203282,
-0.0029437351,
-0.0106463721,
-0.0025709146,
-0.0015668735,
-0.0114854407,
-0.0110823987,
-0.0073296712,
-0.0114685893,
0.0043611894,
0.0041514179,
-0.0068729939,
0.0057052290,
0.0100064008,
-0.0056810826,
-0.0033919057,
-0.0008516414,
-0.0133853918,
-0.0090147825,
0.0079060616,
-0.0046614096,
-0.0010339782,
0.0158287883,
0.0000260232,
0.0002254121,
0.0077995746,
-0.0087395879,
-0.0060440991,
-0.0017504940,
-0.0090185106,
-0.0054458766,
0.0049986690,
0.0037437538,
0.0076969918,
0.0082935700,
0.0041542323,
0.0025938952,
0.0089666350,
-0.0009533574,
-0.0098589770,
0.0023418628,
0.0067638881,
0.0031089629,
0.0114361346,
0.0059281178,
0.0092177838,
0.0214084946,
0.0106743611,
-0.0014741109,
0.0152906049,
0.0117639396,
-0.0017078256,
0.0116196219,
0.0132416105,
0.0029121246,
0.0167898834,
0.0160763953,
0.0015787983,
0.0138708558,
0.0131336190,
-0.0018692606,
0.0055149901,
0.0074216472,
0.0049458528,
0.0101335328,
0.0142238466,
0.0050708167,
0.0135409646,
0.0198121089,
0.0105229374,
0.0045935898,
0.0108655039,
0.0021289978,
0.0079439096,
0.0073808567,
-0.0004945981,
0.0064369012,
0.0139929121,
0.0078794220,
0.0094521847,
0.0111214668,
0.0003636103,
-0.0018816008,
0.0116383936,
-0.0039857039,
-0.0132386396,
0.0100167822,
0.0012836301,
-0.0100999586,
0.0038826456,
-0.0046955277,
-0.0109803537,
-0.0004278778,
-0.0117031317,
-0.0223720241,
-0.0070493594,
-0.0116690984,
-0.0215108395,
-0.0051438967,
-0.0098744212,
-0.0177084617,
-0.0034413638,
-0.0152212009,
-0.0220295396,
-0.0100115417,
-0.0176490173,
-0.0248498991,
-0.0088597974,
-0.0161394030,
-0.0172123592,
-0.0015420154,
-0.0111880703,
-0.0219853669,
-0.0030719740,
-0.0100796344,
-0.0251340605,
-0.0081527000,
-0.0116976816,
-0.0183357093,
-0.0015825081,
-0.0010775395,
-0.0140342200,
0.0011432507,
0.0035670721,
-0.0144597786,
-0.0033244896,
-0.0076627294,
-0.0158982556,
-0.0027047624,
-0.0019937076,
-0.0101328166,
0.0008303585,
0.0101095811,
0.0055378955,
0.0041955304,
0.0060670315,
0.0036090903,
0.0112841204,
0.0118544381,
-0.0034592948,
0.0061141280,
0.0169319324,
0.0085164066,
0.0141994637,
0.0165993609,
0.0081655439,
0.0106961550,
0.0162489545,
0.0010040246,
0.0015172198,
0.0182279460,
0.0032550916,
0.0016717152,
0.0232116729,
0.0117694261,
0.0099716382,
0.0166772902,
0.0037090390,
-0.0006248042,
0.0106012775,
-0.0014953995,
-0.0067201448,
-0.0004406255,
-0.0028434652,
0.0015756423,
0.0091819083,
0.0020811358,
0.0009603188,
0.0034512151,
-0.0007666537,
-0.0058131777,
-0.0044687176,
-0.0051061274,
-0.0126540828,
0.0001323198,
0.0000208626,
-0.0066224816,
0.0013940461,
-0.0015655428,
-0.0130249606,
-0.0045663435,
-0.0093076238,
-0.0190307777,
-0.0073044151,
-0.0035644611,
-0.0207094569,
-0.0076405350,
0.0082655894,
-0.0117801260,
-0.0115755964,
-0.0052952808,
-0.0194350034,
-0.0115296431,
-0.0154884160,
-0.0244584046,
-0.0124858376,
-0.0055682333,
-0.0111785494,
-0.0084406342,
0.0034833045,
-0.0025720035,
-0.0042541241,
-0.0005812674,
-0.0102669038,
-0.0093303695,
-0.0015926482,
-0.0058856634,
-0.0070582386,
0.0039789029,
0.0002032210,
0.0046020951,
0.0100273434,
-0.0025891527,
-0.0063258223,
0.0037147535,
-0.0082841925,
-0.0120183593,
0.0030319989,
0.0036076941,
-0.0024389899,
0.0162691269,
0.0146533120,
-0.0003204683,
0.0095021054,
0.0122098057,
-0.0064243847,
0.0006245140,
0.0004647865,
-0.0080866450,
0.0063745389,
0.0092312433,
-0.0045707943,
0.0109319035,
0.0182706378,
0.0010616576,
0.0063737645,
0.0088567603,
-0.0002735405,
0.0082619758,
0.0067218235,
-0.0033541275,
0.0136373658,
0.0167807657,
0.0025182960,
0.0150115993,
0.0177644175,
0.0022174716,
0.0103968550,
0.0133416113,
-0.0050934451,
0.0067832512,
0.0179104395,
-0.0025472273,
0.0065612551,
0.0248013064,
0.0085798632,
0.0114348894,
0.0160028245,
0.0003465605,
0.0088954316,
0.0132677890,
0.0027646057,
0.0064531481,
0.0131892916,
0.0099325068,
0.0120357461,
0.0197281167,
0.0099502783,
0.0062217801,
0.0134657277,
0.0098019801,
0.0040918887,
0.0098023945,
0.0026286459,
0.0072880136,
0.0175391082,
0.0074636284,
0.0075584929,
0.0210418627,
0.0102456938,
-0.0007659976,
0.0047986330,
-0.0021158142,
-0.0101854941,
0.0008096059,
-0.0063329963,
-0.0103291580,
0.0073444983,
0.0083251931,
-0.0046798848,
0.0030147654,
0.0005271054,
-0.0087678535,
-0.0045370460,
-0.0123878792,
-0.0168216731,
-0.0081987036,
-0.0052092960,
-0.0108473143,
-0.0030913588,
-0.0022750325,
-0.0061837630,
-0.0051121209,
-0.0105417445,
-0.0138103366,
-0.0098576564,
-0.0067461943,
-0.0170627125,
-0.0102211814,
-0.0025651138,
-0.0096240379,
-0.0045454828,
-0.0012228179,
-0.0146490010,
-0.0093233660,
-0.0015307812,
-0.0153172743,
-0.0174103286,
0.0019898231,
-0.0148764625,
-0.0081809424,
0.0062323278,
-0.0100229168,
-0.0072678961,
0.0101539008,
-0.0054082745,
-0.0094602369,
-0.0016664469,
-0.0028080514,
0.0000118694,
0.0021086105,
-0.0051079220,
-0.0003566195,
0.0133373793,
0.0098937554,
-0.0027331510,
0.0111494390,
0.0076893088,
0.0016290704,
0.0085738562,
0.0023978450,
0.0047039399,
0.0113998409,
0.0066410168,
0.0027561835,
0.0132346796,
0.0124405408,
0.0013252529,
0.0095433723,
0.0093677975,
-0.0028528036,
0.0056419452,
0.0124319317,
-0.0063060839,
0.0025895210,
0.0149723813,
-0.0023020119,
0.0044173179,
0.0119350003,
-0.0029019711,
-0.0007576332,
0.0088219456,
-0.0082682520,
-0.0102773197,
0.0024587091,
-0.0080883177,
-0.0072266017,
0.0011560898,
-0.0127120605,
-0.0079348758,
0.0032361748,
-0.0126921469,
-0.0179898534,
-0.0015325514,
-0.0160858538,
-0.0109941149,
-0.0051827966,
-0.0214305688,
-0.0124036036,
0.0005451034,
-0.0189969409,
-0.0235348232,
-0.0060143014,
-0.0178915802,
-0.0222819038,
-0.0050845062,
-0.0169278458,
-0.0175454486,
0.0040658824,
-0.0135535607,
-0.0209229700,
-0.0063654622,
-0.0107640568,
-0.0197545178,
-0.0108688707,
-0.0162445363,
-0.0149911530,
-0.0040354086,
-0.0061583375,
-0.0114119351,
-0.0007832710,
-0.0013638649,
-0.0080909543,
-0.0031682542,
-0.0048194299,
-0.0110341189,
-0.0000306737,
-0.0019377733,
-0.0050798543,
0.0088457614,
0.0115674557,
0.0033372371,
0.0132097676,
0.0119262077,
-0.0038528468,
0.0052337884,
0.0112731187,
-0.0069969003,
-0.0007084789,
0.0189442728,
0.0128119644,
0.0151297925,
0.0255939476,
0.0079772770,
0.0197757967,
0.0253110845,
0.0064880550,
0.0061327890,
0.0147846388,
0.0105837826,
0.0127020665,
0.0169449579,
0.0107862540,
0.0145251025,
0.0181391183,
0.0105271060,
0.0064193509,
0.0150898490,
0.0087521402,
0.0036373700,
0.0115557397,
0.0082806628,
0.0098162992,
0.0189113971,
0.0087028500,
0.0035266231,
0.0147172445,
0.0118910987,
-0.0049168263,
0.0055290414,
0.0045736893,
-0.0060806004,
0.0103265503,
0.0091993660,
-0.0082235057,
0.0092239920,
0.0108821224,
-0.0015984656,
0.0067880899,
0.0038725906,
-0.0079987366,
0.0064307149,
0.0096583143,
-0.0047817482,
0.0006288547,
0.0072137294,
0.0035233935,
0.0018341014,
0.0039118985,
-0.0052171564,
0.0000056718,
0.0029040701,
-0.0094103189,
-0.0074799494,
-0.0019648406,
-0.0023635440,
-0.0034705377,
0.0034816482,
-0.0049730735,
0.0055591059,
0.0081139822,
-0.0046997238,
-0.0115793366,
0.0029517803,
-0.0073181400,
-0.0199654065,
-0.0000450878,
-0.0029468117,
-0.0134390360,
0.0050525670,
-0.0039898115,
-0.0133023243,
-0.0010663914,
-0.0038033037,
-0.0180413965,
-0.0069926656,
-0.0074952999,
-0.0113578094,
0.0018527482,
-0.0011455803,
-0.0135140158,
-0.0034959565,
-0.0011351096,
-0.0161616281,
-0.0081301080,
-0.0089726755,
-0.0205513537,
-0.0020323233,
-0.0073927613,
-0.0153077720,
0.0003858090,
0.0033592212,
-0.0086411610,
0.0045146765,
0.0061893407,
-0.0112715717,
0.0048373123,
0.0112416390,
-0.0134005658,
-0.0025816862,
0.0165576059,
-0.0021084913,
0.0009921442,
0.0088484436,
-0.0048740902,
0.0079954546,
0.0148852691,
-0.0051139705,
0.0036457148,
0.0163634792,
0.0043723825,
0.0060363654,
0.0140392091,
0.0070441007,
0.0093383491,
0.0115228388,
0.0008054925,
0.0039240420,
0.0107079847,
0.0045145988,
0.0048981681,
0.0130725410,
0.0076431343,
0.0098303994,
0.0228260234,
0.0084925257,
0.0064749820,
0.0180608425,
0.0107438713,
-0.0040730094,
0.0080929594,
0.0024319955,
-0.0104492707,
0.0097627835,
0.0054635005,
-0.0055016419,
0.0057212906,
0.0038812773,
-0.0016146495,
0.0031855355,
-0.0015186074,
-0.0091817724,
-0.0018398562,
-0.0049997475,
-0.0148495054,
-0.0097647533,
-0.0055697532,
-0.0158011969,
-0.0180664193,
-0.0153152654,
-0.0223528035,
-0.0118981916,
-0.0171346962,
-0.0217902027,
-0.0092005152,
-0.0033324272,
-0.0104068965,
-0.0110674268,
-0.0067667365,
-0.0204353202,
-0.0156291239,
-0.0104243625,
-0.0254548155,
-0.0228517205,
0.0012765503,
-0.0171868652,
-0.0171468090,
0.0024303382,
-0.0127416337,
-0.0141540812,
0.0006517763,
-0.0171771348,
-0.0146741513,
-0.0031638308,
-0.0108274855,
-0.0114893867,
0.0002473545,
-0.0081517193,
-0.0027114081,
0.0050627841,
-0.0004757055,
-0.0063521038,
0.0024190913,
0.0023324052,
-0.0061552250,
0.0008338054,
-0.0001757571,
-0.0031220214,
0.0130088637,
0.0026021949,
0.0021187051,
0.0180618167,
0.0150210364,
0.0032041888,
0.0122858286,
0.0125729144,
0.0033919015,
0.0116899442,
0.0177009255,
-0.0005233138,
0.0105597377,
0.0218970403,
0.0014684072,
0.0034909770,
0.0168508552,
0.0002736384,
0.0058969064,
0.0118568465,
0.0030776360,
0.0045906836,
0.0189387035,
0.0023937875,
0.0004899623,
0.0126249241,
0.0032657513,
-0.0031194242,
0.0076570744,
-0.0070946733,
-0.0055735437,
0.0111949071,
-0.0073929480,
-0.0063518984,
0.0124713741,
-0.0015381766,
0.0012612056,
0.0139034949,
-0.0054124668,
-0.0044057169,
0.0106579755,
-0.0016897405,
-0.0169662498,
0.0062466068,
-0.0021697546,
-0.0146142775,
0.0131597761,
-0.0035709511,
-0.0126369260,
0.0109541519,
0.0023905442,
-0.0122930845,
0.0022552160,
-0.0050578834,
-0.0055990093,
0.0016555854,
-0.0062260935,
-0.0077893892,
0.0027326522,
0.0012610026,
-0.0107171061,
-0.0023914122,
-0.0019769091,
-0.0099947313,
-0.0017364041,
-0.0058124252,
-0.0080135688,
0.0047126343,
0.0059556570,
-0.0020944313,
0.0077748136,
0.0106982943,
-0.0001715451,
0.0001898209,
0.0021366489,
-0.0144474665,
-0.0061056344,
0.0096217347,
-0.0059572859,
-0.0027128737,
0.0143436892,
0.0044160034,
0.0008636243,
0.0083255172,
-0.0061042812,
-0.0045845769,
0.0019685277,
-0.0074994639,
-0.0079530934,
0.0019804852,
-0.0008305016,
-0.0011885701,
0.0041064206,
-0.0031744807,
-0.0040848744,
0.0025419942,
-0.0015160008,
-0.0088852094,
0.0000110185,
0.0033482783,
0.0028625056,
0.0138863381,
0.0042365850,
0.0020265973,
0.0184635930,
0.0131579032,
-0.0025047970,
0.0091782100,
0.0146621503,
-0.0015793940,
0.0133035714,
0.0129262786,
-0.0047321580,
0.0168728605,
0.0162526835,
-0.0027194608,
0.0089439340,
0.0152904717,
0.0032981045,
0.0125075886,
0.0107762124,
0.0072856830,
0.0155314114,
0.0154520804,
0.0055301292,
0.0074271606,
0.0168412887,
0.0067812875,
0.0065704826,
0.0119098229,
0.0066621806,
0.0083862785,
0.0112632774,
0.0026278077,
0.0062175170,
0.0114214737,
0.0034889858,
0.0087890103,
0.0169122797,
0.0033707190,
0.0018196182,
0.0178724360,
0.0049860291,
-0.0116154887,
0.0077359313,
0.0023076804,
-0.0111268386,
0.0002021516,
-0.0070665060,
-0.0166325364,
0.0010552941,
-0.0065385927,
-0.0204081759,
-0.0086737620,
-0.0079913270,
-0.0171303116,
-0.0093778260,
-0.0064542294,
-0.0181705281,
-0.0061582467,
-0.0089977300,
-0.0234180130,
-0.0145925814,
-0.0142082619,
-0.0301744342,
-0.0170399286,
-0.0179906469,
-0.0243767165,
-0.0056683263,
-0.0073200483,
-0.0255383849,
-0.0076347115,
-0.0024685848,
-0.0198787097,
-0.0105020078,
-0.0058747926,
-0.0232164096,
-0.0087075150,
-0.0015752190,
-0.0196053721,
-0.0108761331,
0.0006041209,
-0.0156830736,
-0.0088374093,
0.0020745022,
-0.0162608754,
-0.0064967205,
0.0083507774,
-0.0082092397,
-0.0014711521,
0.0088814050,
0.0025148035,
0.0055841473,
0.0113777015,
0.0013727297,
0.0096902382,
0.0165044740,
0.0043457565,
0.0037661858,
0.0157138593,
0.0083969310,
0.0137709025,
0.0202975310,
0.0090375002,
0.0157730114,
0.0272108577,
0.0160173438,
0.0031202738,
0.0220394917,
0.0157937091,
0.0037296137,
0.0200031586,
0.0184656959,
0.0089015709,
0.0255107600,
0.0137155969,
0.0028803966,
0.0184158608,
0.0119427415,
0.0001813906,
0.0047513763,
0.0012019373,
0.0021044419,
0.0068562645,
0.0071562454,
-0.0019650501,
0.0044074417,
0.0069872686,
0.0011662252,
0.0001027679,
0.0007519182,
-0.0108717065,
0.0032094801,
0.0022485422,
-0.0081294980,
-0.0020281549,
0.0020524131,
-0.0079724602,
-0.0019948788,
-0.0001936722,
-0.0147109665,
-0.0096057653,
0.0025640177,
-0.0167292878,
-0.0199048780,
0.0035955003,
-0.0101003554,
-0.0164617989,
-0.0039644050,
-0.0209857505,
-0.0179820303,
-0.0097544063,
-0.0258413348,
-0.0204119347,
-0.0060146479,
-0.0154421236,
-0.0146706272,
-0.0054682810,
-0.0038148309,
-0.0089376913,
-0.0041580987,
-0.0118693411,
-0.0159155875,
-0.0072365869,
-0.0082614804,
-0.0178212468,
-0.0070274612,
-0.0096567878,
-0.0074056406,
0.0046897409,
-0.0040455074,
-0.0100245867,
0.0055111703,
-0.0016352490,
-0.0127317179,
0.0004886524,
0.0015136222,
-0.0112428367,
0.0018048192,
0.0104400506,
-0.0089477394,
-0.0009022183,
0.0061891936,
-0.0081915120,
-0.0050013862,
-0.0036016623,
-0.0130828172,
-0.0044658612,
0.0038001582,
-0.0102543002,
-0.0027372977,
0.0137115140,
0.0036487365,
0.0001888091,
0.0056118756,
-0.0060566012,
0.0007381446,
0.0078025600,
-0.0112721007,
-0.0041668951,
0.0099393893,
-0.0048839357,
0.0004634663,
0.0097405184,
-0.0055236225,
0.0031867649,
0.0146600688,
-0.0025343101,
-0.0026316643,
0.0170873292,
-0.0022670091,
-0.0083526103,
0.0115794633,
0.0023373014,
-0.0030751857,
0.0131146321,
-0.0038388404,
-0.0043045571,
0.0141391438,
0.0012047405,
-0.0031254767,
0.0081968885,
0.0016437123,
0.0016722759,
0.0123380553,
0.0083215572,
0.0023340099,
0.0176785644,
0.0112880077,
0.0051314766,
0.0098589566,
0.0016165619,
-0.0002328202,
0.0116305426,
0.0027175304,
-0.0007187931,
0.0138745867,
0.0091385739,
0.0014436449,
0.0040684585,
0.0046584797,
-0.0099188983,
0.0016553503,
0.0018707772,
-0.0139140375,
0.0026648426,
0.0115859834,
-0.0048635020,
0.0014024556,
0.0037215282,
-0.0044921013,
-0.0016834997,
-0.0077031991,
-0.0170219038,
-0.0106811821,
-0.0024126419,
-0.0083293421,
-0.0065828026,
0.0003230543,
-0.0030565974,
0.0008746329,
-0.0013708113,
-0.0084023066,
-0.0124053294,
-0.0043089404,
-0.0149827087,
-0.0090834219,
-0.0030469946,
-0.0079793828,
-0.0051766816,
0.0042006057,
-0.0074770716,
-0.0072175004,
0.0034713754,
-0.0036715036,
-0.0119130537,
0.0081450334,
-0.0019672946,
-0.0068588178,
0.0156930927,
0.0043702056,
-0.0068183825,
0.0136908013,
0.0018119018,
-0.0031824994,
0.0036986140,
-0.0003100967,
0.0043595694,
0.0130287092,
0.0065340796,
0.0033678545,
0.0182431713,
0.0221349038,
0.0112278182,
0.0175667033,
0.0189224798,
0.0121592684,
0.0182813741,
0.0145435948,
0.0045261867,
0.0182710737,
0.0158335958,
0.0086604226,
0.0182997305,
0.0187942982,
0.0105591388,
0.0160827357,
0.0170703512,
0.0036604390,
0.0114454515,
0.0214211270,
0.0017029798,
0.0027128074,
0.0191636104,
0.0068240864,
0.0044483249,
0.0152999246,
-0.0042956588,
0.0005759004,
0.0087549053,
-0.0032649781,
-0.0093269236,
0.0009774840,
-0.0080718556,
-0.0060768398,
0.0056448234,
-0.0051598111,
-0.0104276547,
0.0037978871,
-0.0027275900,
-0.0109080579,
-0.0001286240,
-0.0117466468,
-0.0125436503,
-0.0010733649,
-0.0165078789,
-0.0201283935,
0.0013313447,
-0.0158442035,
-0.0209846906,
-0.0081861522,
-0.0164433923,
-0.0240040794,
-0.0054880418,
-0.0176002383,
-0.0247612707,
0.0005308797,
-0.0081150010,
-0.0205673687,
-0.0050618662,
-0.0098963547,
-0.0207624547,
-0.0112708230,
-0.0134861851,
-0.0199330300,
-0.0064119231,
-0.0049173040,
-0.0152838808,
-0.0032651289,
-0.0026547399,
-0.0086181127,
-0.0013541204,
-0.0054102829,
-0.0140575133,
-0.0029491526,
-0.0064008636,
-0.0119711924,
-0.0011637376,
0.0003855655,
-0.0062964060,
0.0055525820,
0.0056542931,
-0.0080956658,
-0.0017998590,
0.0035617421,
-0.0114348819,
-0.0078674136,
0.0043344037,
-0.0040663956,
0.0069410279,
0.0139985504,
-0.0024733138,
0.0043320279,
0.0175467581,
0.0029491242,
-0.0005515741,
0.0005138029,
-0.0004523201,
0.0031537949,
0.0067603444,
0.0029640640,
0.0042960858,
0.0106459223,
0.0053206966,
-0.0001155243,
0.0101758651,
0.0063483533,
0.0004818970,
0.0089641502,
0.0016621628,
0.0052163079,
0.0127469469,
0.0016039110,
-0.0050837304,
0.0084571866,
0.0045179152,
-0.0022683716,
0.0064516836,
0.0038332411,
-0.0074994978,
0.0158743672,
0.0063571152,
-0.0060995487,
0.0107097570,
0.0107229585,
-0.0035711622,
0.0088405684,
0.0036565266,
-0.0043856343,
0.0017301902,
0.0049749222,
-0.0025227198,
0.0024467069,
0.0016690929,
-0.0020077121,
0.0060597407,
0.0063740225,
-0.0036118284,
-0.0002535264,
0.0094398428,
-0.0018617808,
-0.0027574007,
0.0005977637,
-0.0003583168,
0.0031394362,
-0.0004538237,
-0.0110253682,
-0.0013922064,
0.0024923121,
-0.0115392338,
-0.0107172867,
0.0025354354,
-0.0050360467,
-0.0100640226,
0.0056650448,
-0.0031121818,
-0.0073617115,
0.0079215262,
-0.0037041861,
-0.0105367582,
0.0009357237,
-0.0051782955,
-0.0128813637,
-0.0046458924,
-0.0089632506,
-0.0098302318,
0.0015945518,
-0.0012024002,
-0.0115734711,
0.0017358107,
-0.0016068933,
-0.0087839067,
-0.0019975875,
-0.0034897157,
-0.0121862208,
0.0066553713,
0.0006571366,
-0.0049337051,
0.0086320620,
0.0042933188,
-0.0059161838,
0.0102123469,
0.0016424102,
-0.0100763515,
0.0078393836,
0.0107735284,
-0.0079360092,
0.0082436018,
0.0154620465,
0.0075053871,
0.0159770809,
0.0159343332,
-0.0014005356,
0.0148924487,
0.0197351631,
0.0010090284,
0.0098620374,
0.0193534419,
0.0079982905,
0.0156355128,
0.0202666596,
0.0109373834,
0.0158729739,
0.0214119330,
0.0099613899,
0.0149565712,
0.0201903917,
0.0089897290,
0.0113557819,
0.0168820675,
0.0084820464,
0.0180991068,
0.0223425850,
0.0064823688,
0.0110764140,
0.0213255528,
0.0069531617,
0.0011183774,
0.0117426142,
0.0022271487,
-0.0012127006,
0.0181895550,
0.0086224815,
0.0012312310,
0.0157067906,
0.0052368101,
0.0001354720,
0.0069609093,
-0.0029510807,
-0.0094503742,
0.0029916121,
-0.0051401425,
-0.0082452912,
-0.0026344310,
-0.0014496844,
-0.0068058968,
-0.0088309115,
-0.0133793447,
-0.0189275611,
-0.0054264953,
-0.0131109813,
-0.0223101303,
-0.0136345858,
-0.0101412255,
-0.0172369666,
-0.0094972569,
-0.0138323735,
-0.0213706195,
-0.0101152509,
-0.0126385679,
-0.0295965523,
-0.0212713629,
-0.0092525017,
-0.0240798555,
-0.0181877222,
-0.0068791541,
-0.0182539914,
-0.0090627568,
-0.0020976367,
-0.0231452845,
-0.0150804166,
-0.0083627515,
-0.0178205036,
-0.0145743089,
-0.0096549252,
-0.0171594750,
-0.0103331683,
-0.0009328360,
-0.0084159011,
-0.0093435477,
-0.0014230894,
-0.0051679863,
-0.0079271737,
-0.0018416992,
-0.0089505957,
-0.0072925622,
0.0038142942,
-0.0028519505,
-0.0023866540,
0.0061578252,
0.0022048724,
0.0027601679,
0.0068093138,
-0.0001678700,
-0.0053044925,
0.0118515436,
0.0061750761,
-0.0111894198,
0.0108487904,
0.0163505748,
0.0009689535,
0.0114064440,
0.0106617482,
0.0032730312,
0.0088917427,
0.0050251628,
-0.0068667107,
0.0040062759,
0.0066310810,
-0.0029473803,
-0.0027820142,
0.0062639173,
-0.0030606519,
0.0017401327,
0.0054324982,
-0.0080610430,
-0.0021844704,
0.0089709358,
-0.0078417305,
-0.0012021669,
0.0038244782,
-0.0069684256,
0.0032698498,
0.0078761447,
-0.0124163087,
-0.0047950838,
0.0077838874,
-0.0104631167,
-0.0089845145,
0.0043128813,
-0.0134842563,
-0.0115360394,
0.0109590674,
-0.0076467055,
-0.0121395588,
0.0058837458,
-0.0046974877,
-0.0075177131,
0.0016647680,
-0.0123086525,
-0.0071694790,
0.0044606044,
-0.0072014197,
-0.0135908639,
0.0042299391,
0.0010424078,
-0.0064749452,
-0.0021083273,
-0.0057823705,
-0.0066655586,
0.0032733846,
-0.0067974017,
-0.0092181405,
0.0071051014,
0.0049552945,
0.0000742149,
0.0138708353,
0.0044757645,
-0.0005370625,
0.0081255119,
0.0040421872,
-0.0142758973,
0.0017859460,
0.0037853625,
-0.0048411987,
0.0034964595,
0.0098345475,
-0.0000681318,
0.0074428432,
0.0079899207,
-0.0055403677,
-0.0004306377,
0.0027436432,
-0.0094509674,
-0.0011971015,
0.0015174078,
0.0008291162,
0.0081809144,
0.0071424404,
0.0002685858,
-0.0015723989,
0.0031732074,
-0.0038955207,
-0.0046295635,
-0.0043322882,
-0.0050503365,
0.0026099964,
0.0136706121,
0.0012538345,
0.0035260480,
0.0193573385,
0.0094925631,
0.0038864538,
0.0119278897,
0.0064759832,
0.0009608407,
0.0235782471,
0.0097093396,
-0.0000255644,
0.0245631468,
0.0140427668,
0.0032722880,
0.0191946421,
0.0089140618,
0.0061696945,
0.0164771602,
0.0114549380,
0.0089545976,
0.0187304653,
0.0162846074,
0.0093722353,
0.0182614028,
0.0183794368,
0.0112936310,
0.0149865402,
0.0132093970,
0.0040415251,
0.0147851380,
0.0146964751,
0.0055023897,
0.0144604677,
0.0144355856,
0.0096077910,
0.0172436461,
0.0152426623,
0.0029069735,
0.0057853623,
0.0166588333,
0.0038293272,
0.0021046805,
0.0178275183,
0.0046397643,
0.0045184856,
0.0204424970,
0.0014805013,
-0.0069070701,
0.0096976468,
-0.0028353846,
-0.0134222433,
-0.0060638962,
-0.0109570855,
-0.0074868668,
-0.0011755496,
-0.0073096985,
-0.0146496436,
0.0006362082,
-0.0047761672,
-0.0189624503,
-0.0082624201,
-0.0138260219,
-0.0221871585,
-0.0095223952,
-0.0151166953,
-0.0202943925,
0.0005131283,
-0.0075889328,
-0.0185072590,
-0.0001914218,
-0.0077898330,
-0.0196596272,
-0.0056188470,
-0.0076166447,
-0.0254109297,
-0.0026006720,
-0.0032944584,
-0.0222849511,
-0.0035944686,
-0.0023815625,
-0.0210866313,
-0.0079606734,
-0.0073202997,
-0.0231594332,
-0.0080012996,
0.0014015674,
-0.0091508767,
-0.0026189457,
0.0047152345,
-0.0025597492,
0.0050135525,
0.0051309168,
-0.0097387899,
-0.0049355598,
0.0033643292,
-0.0082149822,
-0.0065947901,
0.0042264718,
-0.0019609274,
0.0110350531,
0.0191330723,
0.0056614922,
0.0144643467,
0.0253411196,
0.0061082258,
0.0018961694,
0.0137399267,
-0.0004301809,
-0.0055459421,
0.0135833900,
0.0045655747,
0.0009888986,
0.0185937509,
0.0072378083,
-0.0010528306,
0.0141247446,
0.0033809582,
-0.0002501531,
0.0074785352,
-0.0012299152,
-0.0002531195,
0.0129238525,
0.0065560266,
-0.0023479082,
0.0017183279,
0.0008358415,
-0.0029094135,
-0.0004779123,
-0.0069450638,
-0.0106471851,
-0.0010630195,
0.0016692451,
-0.0072893212,
0.0031735038,
0.0005525289,
-0.0068132742,
-0.0006266594,
0.0021144524,
-0.0160233323,
-0.0077406014,
-0.0002753352,
-0.0167713352,
-0.0112272045,
0.0040503447,
-0.0130855618,
-0.0051173046,
0.0013597226,
-0.0169460215,
-0.0098087769,
-0.0038896885,
-0.0234764982,
-0.0202081464,
-0.0075860978,
-0.0141432062,
-0.0094723934,
-0.0026156101,
-0.0080544828,
-0.0049119582,
0.0017846948,
-0.0075886296,
-0.0151204215,
-0.0078650126,
-0.0125332307,
-0.0137714567,
-0.0065866318,
-0.0104828849,
-0.0038046120,
0.0057914364,
-0.0031433322,
-0.0059026857,
0.0052392781,
-0.0052403873,
-0.0144285439,
-0.0028998780,
-0.0049608601,
-0.0158077162,
0.0022850153,
0.0077985232,
-0.0061537353,
0.0046070009,
0.0079403622,
-0.0108455122,
-0.0017294222,
-0.0019419324,
-0.0147333099,
-0.0016554822,
0.0008710709,
-0.0062346994,
0.0016501254,
0.0152139785,
0.0023556240,
0.0041560452,
0.0032756068,
-0.0078489976,
0.0018692059,
0.0065006167,
-0.0100207254,
-0.0034814884,
0.0138926515,
0.0057020131,
0.0134496000,
0.0162551533,
0.0002961278,
0.0114224339,
0.0211596675,
-0.0006100668,
0.0000352910,
0.0215787906,
0.0056492593,
-0.0000074572,
0.0169509053,
0.0019603274,
0.0014462688,
0.0195659734,
0.0005268048,
-0.0039040260,
0.0150112547,
0.0067625018,
-0.0009304961,
0.0158986002,
0.0079179257,
0.0050858371,
0.0197369419,
0.0118064471,
0.0046467124,
0.0143537410,
0.0101630576,
-0.0011094799,
0.0104159964,
0.0003884554,
-0.0018472094,
0.0135620683,
0.0108288340,
0.0043066982,
0.0184202679,
0.0135953687,
0.0020127804,
0.0132836914,
0.0036682051,
-0.0148964850,
0.0012108237,
0.0043681376,
-0.0143393818,
-0.0014414228,
0.0122025777,
-0.0039461809,
-0.0001218103,
0.0022200674,
-0.0114246039,
-0.0012599367,
-0.0039579067,
-0.0174801126,
-0.0105883321,
-0.0025235470,
-0.0060332380,
-0.0045148782,
0.0012405589,
-0.0045883060,
0.0003402316,
-0.0022497561,
-0.0096707055,
-0.0132560320,
-0.0070981309,
-0.0131179634,
-0.0108518526,
-0.0049026944,
-0.0073080873,
-0.0015550407,
0.0071102479,
-0.0068902634,
-0.0131474268,
0.0007101399,
-0.0043876339,
-0.0175096486,
0.0010164279,
-0.0040590423,
-0.0136751784,
0.0147689842,
0.0052032759,
-0.0095174219,
0.0078141950,
0.0038697945,
-0.0085434653,
0.0028552832,
-0.0044941916,
-0.0077370498,
0.0130587462,
0.0032623154,
0.0011798408,
0.0110137891,
0.0166494679,
0.0077661425,
0.0135718761,
0.0120950872,
0.0057199532,
0.0120143890,
0.0096248612,
-0.0027308306,
0.0076172566,
0.0111644818,
0.0040482786,
0.0134327309,
0.0150076263,
0.0044101775,
0.0166792423,
0.0145143690,
0.0003113658,
0.0010419948,
0.0214805920,
0.0042976197,
-0.0017311382,
0.0132816192,
0.0042338502,
-0.0009840854,
0.0115007758,
-0.0043336693,
-0.0051755020,
0.0051019462,
0.0002799330,
-0.0103985649,
0.0026628377,
-0.0020871172,
-0.0097564133,
0.0019167766,
-0.0033485622,
-0.0159965977,
-0.0018127144,
-0.0052776099,
-0.0148758292,
-0.0060744891,
-0.0111100581,
-0.0200710800,
-0.0015547033,
-0.0141066983,
-0.0222062990,
-0.0062729926,
-0.0076587228,
-0.0240080282,
-0.0073786499,
-0.0122922063,
-0.0265347790,
-0.0057588420,
-0.0088687688,
-0.0304831173,
-0.0073139584,
-0.0017933134,
-0.0244430806,
-0.0098506166,
-0.0070754420,
-0.0233940929,
-0.0113150645,
-0.0101466607,
-0.0202459469,
-0.0073646945,
-0.0003701274,
-0.0121647669,
-0.0051740343,
0.0004321486,
-0.0087177865,
-0.0029492294,
-0.0004798974,
-0.0131866969,
-0.0042054635,
0.0034783233,
-0.0095816310,
-0.0004350535,
0.0076917121,
-0.0031554420,
0.0072778873,
0.0144684482,
-0.0033511524,
-0.0010966697,
0.0088141356,
-0.0039201779,
-0.0091090547,
0.0095291054,
-0.0012592272,
0.0020156791,
0.0198036786,
0.0044021015,
0.0003537062,
0.0167179890,
0.0081371628,
0.0016253279,
0.0051654764,
0.0006281732,
0.0022068361,
0.0133480150,
0.0056114607,
0.0033614812,
0.0142865544,
0.0101099573,
0.0020024050,
0.0073599094,
0.0065910928,
0.0028398940,
0.0097884415,
0.0023683975,
0.0014161377,
0.0140148904,
0.0089140385,
-0.0042363727,
0.0039452007,
0.0055492045,
-0.0028567500,
0.0045042527,
0.0054719876,
-0.0094951428,
0.0065564732,
0.0144139780,
-0.0091386223,
0.0043970631,
0.0127716782,
-0.0073930523,
0.0014746921,
0.0056098644,
-0.0090014767,
-0.0006726526,
0.0042173970,
-0.0026063181,
0.0009558258,
0.0028552252,
-0.0015599700,
0.0062684882,
0.0100942403,
-0.0008767453,
-0.0013510733,
0.0097815916,
0.0034901854,
-0.0037431705,
-0.0006247158,
-0.0070195035,
0.0006882702,
0.0027512042,
-0.0112133240,
-0.0067680944,
0.0064466437,
-0.0056400527,
-0.0108269285,
0.0004039148,
-0.0020492328,
-0.0103995586,
0.0040633604,
-0.0005758610,
-0.0139320316,
0.0057621901,
-0.0002252121,
-0.0177139062,
-0.0047506238,
-0.0052333944,
-0.0127487816,
-0.0066596684,
-0.0101632178,
-0.0147451833,
-0.0013972569,
0.0004467506,
-0.0145369954,
-0.0083089285,
-0.0052235816,
-0.0147273783,
-0.0103042508,
-0.0088718943,
-0.0221954491,
-0.0099209500,
-0.0047636614,
-0.0157068409,
-0.0045411810,
-0.0040439512,
-0.0162857957,
-0.0008075776,
0.0009664349,
-0.0168321151,
-0.0076644779,
0.0067885201,
-0.0110260164,
-0.0042988122,
0.0076000653,
-0.0046439837,
0.0016411679,
0.0134178139,
-0.0088704387,
0.0002767163,
0.0142086186,
-0.0024920967,
-0.0024144307,
0.0136676487,
0.0066834325,
0.0062700338,
0.0152312368,
0.0069101546,
0.0088761682,
0.0214162543,
0.0096589895,
0.0059789661,
0.0203576107,
0.0125566497,
0.0114667518,
0.0192697570,
0.0076935366,
0.0125354715,
0.0294477716,
0.0127594732,
0.0103101786,
0.0230248719,
0.0146337114,
0.0064169690,
0.0204010829,
0.0122179138,
0.0003413542,
0.0238228254,
0.0200402439,
0.0052394322,
0.0190546717,
0.0132436818,
0.0067305863,
0.0161228161,
0.0082224533,
-0.0040651350,
0.0061486606,
0.0066998713,
0.0000989383,
0.0049431790,
0.0080100736,
0.0039140838,
0.0071888580,
0.0032725804,
-0.0091318768,
-0.0000577412,
0.0015471929,
-0.0109735075,
-0.0046149669,
-0.0043299333,
-0.0064267172,
-0.0009452122,
-0.0016215852,
-0.0149160801,
-0.0071055670,
-0.0006939646,
-0.0153915202,
-0.0172135103,
-0.0017000558,
-0.0134647898,
-0.0097511001,
0.0019933076,
-0.0099081416,
-0.0067761382,
0.0084354207,
-0.0140841659,
-0.0135998596,
-0.0045356806,
-0.0104103591,
-0.0091968561,
-0.0022594596,
-0.0084110238,
-0.0049690371,
0.0051363423,
-0.0045211883,
-0.0061076535,
0.0001172460,
-0.0044815312,
-0.0070422972,
0.0006559556,
-0.0058043757,
-0.0073167495,
0.0034236261,
0.0025228539,
-0.0007582690,
0.0050199828,
0.0015394408,
0.0018597653,
0.0093020163,
-0.0020780324,
-0.0076352730,
0.0107852034,
0.0113246506,
-0.0065420102,
0.0040441900,
0.0151109062,
0.0045266286,
0.0083219763,
0.0080201421,
-0.0009574041,
0.0092437500,
0.0126342848,
0.0005602080,
0.0081088701,
0.0130053749,
0.0048118215,
0.0045998669,
0.0099931248,
-0.0005111321,
-0.0008888254,
0.0066959066,
-0.0078189913,
-0.0031390821,
0.0086053573,
-0.0036701129,
0.0000999865,
0.0052420720,
-0.0061594807,
0.0025307033,
0.0070335208,
-0.0113177588,
-0.0031804568,
0.0079518873,
-0.0055861380,
-0.0057924702,
0.0107333176,
-0.0069735427,
-0.0098243617,
0.0102733998,
-0.0073855650,
-0.0144917313,
0.0006269264,
-0.0118598947,
-0.0095281955,
0.0031243532,
-0.0115374839,
-0.0117862131,
0.0082905162,
-0.0042397212,
-0.0149401352,
-0.0057715839,
-0.0069226893,
-0.0119125703,
-0.0081560630,
-0.0137775168,
-0.0173751581,
-0.0035718326,
-0.0129575199,
-0.0169378184,
-0.0053119748,
-0.0040491493,
-0.0096075060,
0.0023921393,
-0.0058461521,
-0.0140904859,
0.0023577907,
-0.0062923701,
-0.0220038574,
-0.0091081569,
-0.0048914528,
-0.0149251353,
-0.0011581091,
0.0004358784,
-0.0107395798,
0.0023817520,
-0.0020462943,
-0.0127703529,
-0.0056027183,
-0.0037949276,
-0.0145209404,
-0.0085665304,
-0.0054477518,
-0.0078230556,
-0.0022732657,
0.0002236967,
-0.0059357961,
-0.0056685922,
-0.0057054223,
-0.0087791076,
-0.0028912178,
-0.0008245166,
-0.0112999678,
0.0025488390,
0.0078860652,
0.0029795934,
0.0026010401,
0.0091966391,
0.0015145558,
0.0050570322,
0.0055631828,
-0.0045194728,
-0.0042280066,
0.0163843967,
0.0024119092,
-0.0029171575,
0.0193623193,
0.0136222038,
0.0046002790,
0.0150658851,
0.0041001309,
0.0041413521,
0.0150738573,
0.0066239270,
0.0041812817,
0.0172969904,
0.0132317021,
0.0093594305,
0.0122238370,
0.0117170531,
0.0064868801,
0.0183346160,
0.0093550617,
0.0023160740,
0.0104165524,
0.0141678974,
0.0078705559,
0.0133416420,
0.0108120199,
0.0084634675,
0.0192456786,
0.0174212437,
0.0060091908,
0.0124169430,
0.0112078385,
0.0033935674,
0.0083995890,
0.0165020414,
-0.0018834537,
0.0044817314,
0.0178726073,
0.0047054929,
0.0004265620,
0.0096737342,
-0.0014991991,
-0.0026991076,
0.0026634992,
-0.0057828156,
-0.0037372273,
0.0062341904,
-0.0016337099,
-0.0069953804,
0.0024866310,
-0.0002993081,
-0.0130162304,
-0.0024214128,
-0.0095933434,
-0.0139146065,
-0.0034448805,
-0.0155086489,
-0.0157743301,
-0.0004968474,
-0.0062595890,
-0.0125919273,
0.0032277261,
-0.0080482112,
-0.0105807688,
0.0037236926,
-0.0068562673,
-0.0196028221,
0.0039913873,
0.0004870300,
-0.0160996765,
0.0049376297,
0.0008532800,
-0.0135201514,
0.0036791889,
-0.0007459965,
-0.0200595595,
-0.0034339614,
-0.0023540796,
-0.0091203796,
0.0016807222,
-0.0001763379,
-0.0061990931,
0.0108785843,
0.0079642087,
-0.0046540732,
0.0027941365,
0.0062912647,
-0.0025882756,
0.0020571097,
0.0014628201,
-0.0036456066,
0.0127231106,
0.0172194950,
0.0029471901,
0.0154230595,
0.0226274468,
0.0095449025,
0.0121528637,
0.0163828768,
-0.0004235070,
0.0042464482,
0.0160278324,
-0.0005147506,
0.0081522902,
0.0237071402,
0.0059738080,
0.0071347151,
0.0143267130,
0.0049845041,
0.0031687389,
0.0043712794,
-0.0076815970,
-0.0016628533,
0.0078691626,
0.0035538736,
0.0005534058,
0.0047789766,
-0.0006294168,
-0.0042224745,
0.0047322097,
-0.0042365254,
-0.0073860567,
0.0028156091,
-0.0023601227,
-0.0032423637,
0.0067212107,
-0.0046569183,
-0.0051509687,
0.0055999425,
-0.0020391934,
-0.0128926411,
-0.0029490073,
-0.0019436709,
-0.0142183434,
-0.0027157713,
-0.0047973599,
-0.0166077875,
0.0030702902,
-0.0015380860,
-0.0214347802,
-0.0096194260,
-0.0046239085,
-0.0168418977,
-0.0105907070,
-0.0140805840,
-0.0141281225,
-0.0051069236,
-0.0038169152,
-0.0110222874,
-0.0052913367,
0.0012573496,
-0.0086666131,
-0.0105263870,
-0.0085917097,
-0.0143363159,
-0.0117260050,
-0.0066848928,
-0.0110913720,
