Filename,STFMK-20201105-LW19-1935_20201202_124011_004.dat
-0.0061325338,
0.0048904661,
-0.0055412380,
-0.0022522167,
-0.0003883341,
-0.0091139963,
-0.0069723036,
0.0000952485,
-0.0135933990,
-0.0138551481,
0.0061060637,
-0.0031020108,
-0.0129012214,
0.0002355318,
-0.0036679786,
-0.0096203154,
-0.0028026490,
-0.0087583959,
-0.0158970170,
-0.0038991007,
-0.0080001345,
-0.0088823196,
-0.0036308423,
0.0004240214,
-0.0092273690,
-0.0011555869,
-0.0009244387,
-0.0134737678,
-0.0062406058,
0.0002517781,
-0.0117722200,
-0.0034684623,
-0.0037070978,
-0.0060664611,
0.0084120613,
0.0052213813,
-0.0094973631,
0.0067573623,
0.0097770253,
-0.0061800471,
0.0005545553,
0.0124732107,
-0.0034534251,
0.0098272981,
0.0155660994,
-0.0014817406,
0.0060834060,
0.0194684826,
-0.0056739706,
0.0017275617,
0.0128101604,
0.0005568517,
0.0059418422,
0.0203818157,
0.0070428052,
0.0082935197,
0.0247636717,
0.0112925693,
0.0120687764,
0.0185487736,
0.0081479540,
0.0106612109,
0.0178010091,
0.0051045390,
0.0049846102,
0.0158995185,
0.0073402026,
0.0079136696,
0.0179846007,
0.0073846313,
0.0098847235,
0.0220020562,
0.0080829188,
-0.0048461924,
0.0141584259,
0.0076662987,
-0.0091849277,
0.0079436610,
0.0081519149,
-0.0003405732,
0.0122523159,
-0.0006288687,
-0.0141818905,
0.0007089872,
-0.0058214529,
-0.0171754770,
-0.0059527764,
-0.0081553422,
-0.0059786160,
-0.0001778069,
0.0005931415,
-0.0062499684,
-0.0035905587,
-0.0037063803,
-0.0138061903,
-0.0103928670,
-0.0094987806,
-0.0158535689,
-0.0031344160,
-0.0056475336,
-0.0119285183,
0.0041620252,
0.0042546852,
-0.0058688233,
-0.0037848603,
-0.0016638690,
-0.0104094613,
-0.0142141785,
-0.0010522115,
-0.0117326323,
-0.0100742783,
0.0115506360,
0.0020320511,
-0.0028221062,
0.0132688778,
-0.0036140434,
-0.0065974519,
0.0042341892,
-0.0105133923,
-0.0097519783,
0.0073576532,
-0.0004392529,
0.0011425876,
0.0121397758,
0.0118414797,
0.0134778973,
0.0167225879,
0.0093234684,
0.0070747505,
0.0153538408,
0.0153596662,
0.0077649159,
0.0143203428,
0.0175417233,
0.0129032554,
0.0226397049,
0.0174205825,
0.0071810456,
0.0224357825,
0.0174797922,
0.0035718156,
0.0175038800,
0.0243300665,
0.0056209033,
0.0151231829,
0.0236990508,
0.0087294206,
0.0132183963,
0.0205962360,
-0.0002094892,
0.0044004568,
0.0090846419,
0.0004784133,
0.0008385461,
0.0051702308,
-0.0019471928,
0.0039450401,
0.0133831035,
0.0047083008,
-0.0049303169,
0.0070029050,
-0.0007644256,
-0.0033718888,
-0.0000496635,
-0.0111825485,
-0.0152640808,
-0.0000727393,
-0.0148715368,
-0.0149626229,
-0.0057675526,
-0.0114309872,
-0.0183912534,
-0.0021209628,
-0.0136745768,
-0.0217197854,
0.0007920350,
-0.0080523025,
-0.0267369095,
-0.0039852839,
-0.0064016506,
-0.0251800027,
-0.0104271788,
-0.0132698212,
-0.0304243490,
-0.0125895292,
-0.0148227578,
-0.0294173658,
-0.0106227500,
-0.0065957108,
-0.0176347625,
-0.0018932902,
-0.0020965869,
-0.0081335101,
-0.0016485933,
-0.0023438605,
-0.0200080592,
-0.0096791228,
-0.0082928678,
-0.0185486712,
-0.0088786744,
-0.0050383392,
-0.0138806589,
0.0065382379,
0.0062800851,
-0.0068936720,
0.0013628979,
0.0096229333,
-0.0113128144,
-0.0063734008,
0.0043015950,
-0.0107440362,
-0.0024857637,
0.0166282989,
-0.0015180912,
-0.0013696798,
0.0101330262,
-0.0038814265,
0.0000094248,
-0.0016498874,
-0.0090384996,
-0.0014159782,
0.0083232773,
0.0008318939,
0.0002900321,
0.0101701077,
0.0095331408,
0.0046914015,
0.0047451919,
0.0004182869,
-0.0003010661,
0.0069296174,
-0.0031522941,
-0.0031610869,
0.0103821503,
0.0049748914,
0.0019525054,
0.0093715303,
0.0026174900,
-0.0037757759,
0.0058651324,
0.0003346072,
-0.0148698892,
0.0024264751,
0.0061976165,
-0.0111025060,
0.0057807034,
0.0094332257,
-0.0061261137,
0.0072851176,
0.0056827557,
-0.0114322128,
0.0001249927,
-0.0006022610,
-0.0086072125,
-0.0011237238,
-0.0020916623,
-0.0069219731,
0.0048155109,
0.0096441209,
0.0006319634,
0.0022084494,
0.0075803930,
-0.0009069088,
0.0003114591,
-0.0003959980,
-0.0090222275,
0.0003387572,
0.0049375212,
-0.0084349336,
-0.0042852964,
0.0068832403,
-0.0039700558,
-0.0048582945,
0.0016125813,
-0.0079119746,
-0.0088974759,
0.0077168364,
-0.0021414235,
-0.0116046779,
0.0082003353,
0.0015167552,
-0.0101661170,
-0.0018664933,
-0.0094576515,
-0.0143042663,
-0.0086276643,
-0.0101964092,
-0.0170403756,
-0.0028541053,
0.0012738931,
-0.0058751297,
-0.0012349006,
0.0032587126,
-0.0061449478,
-0.0018456732,
-0.0015424109,
-0.0198637284,
-0.0114058806,
-0.0069484576,
-0.0164471231,
-0.0084742149,
-0.0039670542,
-0.0120626725,
0.0028891289,
0.0053623393,
-0.0127584022,
-0.0045522633,
0.0089280568,
-0.0119333910,
-0.0027776624,
0.0053021507,
-0.0109106312,
0.0015071355,
0.0174277127,
-0.0073100813,
-0.0042387773,
0.0141320731,
-0.0006743596,
-0.0050364723,
0.0097605949,
0.0001264661,
0.0032853566,
0.0173028875,
0.0046451176,
0.0074790856,
0.0215439871,
0.0095325904,
0.0078217648,
0.0158241149,
0.0085549764,
0.0062296167,
0.0168925878,
0.0030636922,
0.0076062754,
0.0229083598,
0.0150960600,
0.0093651898,
0.0249035209,
0.0141314864,
0.0075862389,
0.0218990296,
0.0118235890,
-0.0042410595,
0.0196370669,
0.0202191714,
0.0045761829,
0.0198370442,
0.0187237263,
0.0045658690,
0.0189594403,
0.0133405356,
-0.0020052490,
0.0061839763,
0.0062948237,
0.0006639712,
0.0083569754,
0.0084653534,
0.0039619738,
0.0103869606,
0.0098400395,
-0.0013282150,
-0.0005147425,
0.0023490964,
-0.0083297435,
-0.0070979130,
-0.0065121362,
-0.0083742281,
0.0027305139,
0.0023384527,
-0.0131400628,
-0.0062493896,
0.0033477745,
-0.0124152275,
-0.0162299871,
-0.0067354669,
-0.0148195755,
-0.0136902882,
0.0019334224,
-0.0103894072,
-0.0085784383,
0.0072520254,
-0.0056360913,
-0.0143508995,
-0.0039982209,
-0.0150092058,
-0.0184847377,
-0.0088359267,
-0.0156910513,
-0.0148133859,
0.0015852144,
-0.0040858476,
-0.0039474335,
0.0010930534,
0.0020525698,
-0.0021687972,
0.0020990146,
-0.0048652790,
-0.0100069698,
0.0011970323,
-0.0002647448,
-0.0015727107,
0.0050732335,
0.0061023673,
-0.0018918552,
0.0117582409,
0.0032142736,
-0.0088039069,
0.0036396049,
0.0097990613,
-0.0074887685,
0.0023559872,
0.0167799573,
0.0050297705,
0.0145263886,
0.0211199299,
-0.0000026058,
0.0100349737,
0.0107367598,
-0.0016623199,
-0.0044930535,
-0.0011651480,
-0.0028783861,
0.0034518335,
0.0085245436,
0.0049339486,
0.0041475571,
0.0157377142,
0.0062115621,
-0.0023067519,
0.0066632330,
0.0010425873,
-0.0020778852,
0.0074081770,
-0.0073246099,
0.0022950496,
0.0103327800,
-0.0007894073,
-0.0064694714,
0.0089710169,
-0.0013404312,
-0.0098976623,
0.0068434598,
0.0007113297,
-0.0143384580,
0.0076930854,
0.0043006791,
-0.0092744259,
0.0066763740,
0.0008428513,
-0.0119550861,
0.0058779195,
-0.0031321438,
-0.0184372831,
0.0016195922,
0.0027336068,
-0.0157172699,
-0.0047324547,
-0.0017985125,
-0.0072736396,
0.0001891753,
-0.0053939726,
-0.0205584411,
-0.0038170954,
-0.0035145637,
-0.0203768890,
-0.0081548318,
-0.0038890094,
-0.0089808544,
0.0045714369,
0.0036924148,
-0.0126992427,
0.0028631210,
0.0035071603,
-0.0207746308,
-0.0143308835,
-0.0026884656,
-0.0164706185,
-0.0088079637,
0.0073947576,
-0.0124065876,
-0.0000067406,
0.0082860114,
-0.0083354563,
-0.0069302437,
-0.0027821856,
-0.0133261690,
-0.0113899726,
-0.0081127072,
-0.0159643963,
-0.0064513418,
0.0017474893,
-0.0046325484,
-0.0061900164,
-0.0026427517,
-0.0070760441,
-0.0083362935,
-0.0027254485,
-0.0147059327,
-0.0090012504,
-0.0002028539,
0.0002996869,
-0.0027612739,
0.0079216175,
-0.0015466316,
-0.0039331126,
0.0077016209,
-0.0030922119,
-0.0143850315,
0.0070273182,
0.0049195718,
-0.0066244002,
0.0131852850,
0.0154451728,
0.0026264302,
0.0161831789,
0.0078367777,
-0.0008325728,
0.0116366725,
0.0059323870,
-0.0052222330,
0.0102160890,
0.0071740784,
0.0044392804,
0.0108177029,
0.0110042598,
0.0023227704,
0.0145165101,
0.0165171660,
0.0044578123,
0.0082124146,
0.0106212255,
0.0048089242,
0.0103166550,
0.0095976973,
0.0027684050,
0.0122910310,
0.0174344182,
0.0017542839,
0.0059983367,
0.0102039315,
-0.0014199346,
-0.0030969607,
0.0129971141,
-0.0066729700,
-0.0049582897,
0.0151215345,
0.0046123830,
-0.0019744574,
0.0102042370,
0.0017363136,
-0.0036940563,
-0.0002578786,
-0.0166279152,
-0.0162890144,
-0.0043934695,
-0.0081646899,
-0.0158621483,
-0.0077803992,
-0.0041290135,
-0.0121057825,
-0.0076854927,
-0.0102648083,
-0.0185364839,
-0.0077817678,
-0.0101982839,
-0.0196233038,
-0.0068986081,
-0.0066528381,
-0.0134859420,
-0.0032644987,
-0.0083138319,
-0.0191145372,
-0.0051525785,
-0.0071355184,
-0.0259217434,
-0.0105047310,
0.0006053610,
-0.0201907661,
-0.0063732946,
0.0038524782,
-0.0126192858,
0.0009642614,
0.0058419416,
-0.0146829300,
-0.0059200767,
0.0041622147,
-0.0094250869,
-0.0024004821,
0.0045040478,
-0.0072325491,
0.0022768974,
0.0124688987,
0.0001264296,
0.0006395626,
0.0109732989,
0.0000367190,
0.0054133288,
0.0115910564,
-0.0007532120,
0.0113430787,
0.0262411647,
0.0105611654,
0.0142978420,
0.0257622972,
0.0119679645,
0.0158049501,
0.0204545725,
0.0069105327,
0.0077362196,
0.0270069540,
0.0104157291,
0.0079878084,
0.0270909276,
0.0196616631,
0.0145382639,
0.0257716049,
0.0153668076,
0.0140323071,
0.0208777227,
0.0087383213,
0.0037871010,
0.0139075797,
0.0128065897,
0.0075871632,
0.0149885770,
0.0095925555,
0.0082859537,
0.0135209523,
0.0076308828,
0.0026313546,
0.0085188923,
0.0030507836,
0.0008861441,
0.0097978385,
0.0059749829,
0.0006159684,
0.0100437179,
0.0085701505,
-0.0056903195,
0.0015739945,
0.0012508677,
-0.0125219058,
0.0006727307,
0.0002307844,
-0.0150190629,
0.0031384658,
0.0060488586,
-0.0151439486,
-0.0109301312,
-0.0049161534,
-0.0155054731,
-0.0124226892,
-0.0163346510,
-0.0183021016,
-0.0102737965,
-0.0069367206,
-0.0157365166,
-0.0113277324,
-0.0042813802,
-0.0127045168,
-0.0148932924,
-0.0111785363,
-0.0228248611,
-0.0167101864,
-0.0120111415,
-0.0204431247,
-0.0136698261,
0.0004896698,
-0.0061681871,
-0.0003999532,
-0.0009641091,
-0.0111094201,
-0.0097601153,
-0.0020943242,
-0.0158805214,
-0.0230928510,
-0.0010369836,
-0.0048469664,
-0.0119072068,
0.0028478939,
-0.0036647334,
-0.0077663129,
0.0006801825,
-0.0047332225,
-0.0140706617,
-0.0078232428,
-0.0103542451,
-0.0100848749,
-0.0032476161,
-0.0034223557,
-0.0078625865,
0.0020556173,
0.0029860123,
-0.0110800602,
-0.0067999782,
-0.0028317743,
-0.0080798334,
-0.0030436229,
-0.0027888720,
-0.0052822344,
0.0065450859,
0.0105013940,
-0.0044458788,
0.0062298193,
0.0098622488,
-0.0047172438,
-0.0031683433,
0.0045790309,
-0.0134109724,
0.0032705211,
0.0126630627,
-0.0110225249,
0.0022802860,
0.0161613077,
-0.0032895980,
-0.0018845954,
0.0054626171,
-0.0105900522,
0.0001335754,
0.0060310019,
-0.0033125565,
-0.0059872051,
0.0101322979,
0.0002961585,
-0.0026393826,
0.0096949711,
-0.0045947349,
-0.0009591380,
0.0091988957,
-0.0042388546,
-0.0047917343,
0.0062025175,
-0.0021653841,
0.0030358876,
0.0127918692,
-0.0004886093,
0.0007139763,
0.0169242024,
0.0040683951,
-0.0085355910,
0.0066651548,
-0.0046386938,
-0.0141994189,
0.0025294267,
-0.0060565351,
-0.0090157436,
0.0088766394,
-0.0005201683,
-0.0109677780,
0.0008572947,
-0.0020259528,
-0.0123064229,
-0.0079201180,
-0.0093299365,
-0.0111133959,
0.0009985775,
0.0021978209,
-0.0068938178,
-0.0008931335,
-0.0019606727,
-0.0107510500,
-0.0085441126,
-0.0117889186,
-0.0170132089,
-0.0065254397,
-0.0059884838,
-0.0126451552,
0.0038208705,
0.0067220437,
-0.0016126127,
0.0007730655,
0.0041310950,
-0.0101552121,
-0.0031302727,
0.0002828914,
-0.0132236201,
-0.0052959863,
0.0086340038,
-0.0015650886,
0.0051067048,
0.0112871500,
-0.0034401475,
0.0006354020,
0.0062904269,
-0.0045858203,
-0.0035344334,
0.0060126968,
0.0066844448,
0.0083557479,
0.0109451786,
0.0128447507,
0.0140794292,
0.0230349489,
0.0108336424,
0.0047911373,
0.0156657044,
0.0154943718,
0.0090894653,
0.0176133011,
0.0125085860,
0.0186373591,
0.0273597166,
0.0204941407,
0.0160875693,
0.0265604910,
0.0219178237,
0.0100847539,
0.0217627622,
0.0198812988,
0.0093231378,
0.0225753058,
0.0241635088,
0.0065391809,
0.0249161422,
0.0214499198,
0.0080609545,
0.0138378721,
0.0106713325,
0.0062068342,
0.0075339754,
0.0071209902,
0.0000112540,
0.0096717821,
0.0112029668,
0.0032342332,
0.0016214302,
0.0087417681,
-0.0010255750,
-0.0003419102,
0.0050917985,
-0.0037623940,
-0.0053385571,
0.0031949845,
-0.0053268485,
-0.0016083505,
-0.0000677878,
-0.0093856351,
-0.0046864254,
0.0029358666,
-0.0164059252,
-0.0211904421,
0.0003207164,
-0.0081706364,
-0.0193173364,
-0.0059182993,
-0.0110284621,
-0.0172325503,
-0.0000874581,
-0.0184198581,
-0.0229633134,
-0.0062765642,
-0.0124795726,
-0.0230739228,
-0.0075840433,
-0.0092534143,
-0.0168059710,
-0.0003393478,
-0.0062178327,
-0.0131396204,
-0.0011469949,
-0.0022563820,
-0.0161111280,
-0.0039318316,
-0.0099559259,
-0.0134609276,
-0.0008187688,
-0.0056670327,
-0.0096772397,
0.0090823853,
0.0051085926,
-0.0076187411,
0.0037635984,
0.0026407032,
-0.0131927719,
0.0000746841,
-0.0019324094,
-0.0164647624,
0.0012747918,
0.0087684281,
-0.0052640941,
0.0032341164,
0.0036125798,
-0.0076154051,
0.0018738308,
-0.0002901699,
-0.0112743760,
-0.0036149514,
0.0052639381,
0.0040624077,
0.0054346481,
0.0103645772,
0.0037480532,
0.0065088719,
0.0065234918,
-0.0035483576,
0.0000881373,
0.0030401153,
-0.0071558896,
0.0006560526,
0.0037980285,
0.0009538234,
0.0081019718,
0.0117779318,
-0.0007298006,
0.0006158174,
0.0143259671,
-0.0004279401,
-0.0092128050,
0.0050223013,
-0.0002483285,
-0.0024847102,
0.0124466931,
-0.0013116201,
-0.0061265477,
0.0102770068,
-0.0011585229,
-0.0085971169,
-0.0001815890,
-0.0052127633,
-0.0034140504,
0.0054716244,
0.0020359687,
-0.0018089194,
0.0087623419,
0.0093739033,
0.0062083970,
0.0033255096,
-0.0010368890,
-0.0064812191,
-0.0018529453,
-0.0004681899,
-0.0132292556,
0.0014524028,
0.0086599514,
0.0003168093,
0.0046012811,
0.0050067394,
-0.0036475584,
0.0058446028,
0.0004623826,
-0.0175563004,
-0.0085329646,
0.0029824460,
-0.0125014121,
-0.0123755336,
0.0070654191,
-0.0053076679,
-0.0043751323,
0.0019096368,
-0.0106413057,
-0.0114234872,
-0.0057070395,
-0.0180146731,
-0.0158014353,
-0.0060714837,
-0.0058122706,
-0.0050217640,
-0.0004211846,
-0.0028600073,
-0.0088640153,
-0.0024173928,
-0.0053726379,
-0.0186364930,
-0.0085248807,
-0.0108749988,
-0.0122488989,
-0.0019833057,
-0.0076284530,
-0.0085649583,
0.0068198754,
0.0015298103,
-0.0088183228,
-0.0003650303,
-0.0010305541,
-0.0108498577,
0.0039412105,
0.0074931663,
-0.0119727552,
0.0066406708,
0.0191155709,
-0.0059020631,
0.0055156937,
0.0102024414,
-0.0026518994,
0.0046639591,
0.0090390751,
-0.0056971372,
0.0089728124,
0.0175420884,
0.0046143304,
0.0110879773,
0.0227423962,
0.0105165550,
0.0155341998,
0.0187776033,
0.0030576529,
0.0117007643,
0.0227585081,
0.0022737395,
0.0111424727,
0.0200516451,
0.0096495654,
0.0162860323,
0.0229137391,
0.0062673842,
0.0126383081,
0.0258736946,
0.0057796226,
-0.0007655848,
0.0205795392,
0.0103251096,
0.0056785690,
0.0212869514,
0.0088784471,
0.0052515934,
0.0188340377,
0.0050240466,
-0.0026279674,
0.0065307920,
0.0004295149,
-0.0029093367,
0.0074053328,
0.0030895018,
0.0017572079,
0.0114942305,
0.0087626213,
-0.0039915307,
0.0001012945,
-0.0011630637,
-0.0075862352,
-0.0033208190,
-0.0140747530,
-0.0159308612,
0.0040573142,
0.0007719282,
-0.0131757967,
-0.0091189975,
-0.0080158338,
-0.0162411314,
-0.0127775725,
-0.0129281543,
-0.0262997262,
-0.0145449936,
0.0023914168,
-0.0204655677,
-0.0063796742,
0.0031356150,
-0.0130754262,
-0.0091251135,
-0.0031548059,
-0.0193185471,
-0.0114387879,
-0.0099359257,
-0.0166748520,
-0.0106096277,
-0.0013479887,
-0.0037359698,
-0.0002696196,
0.0034150626,
-0.0007262904,
-0.0023984134,
0.0035830957,
-0.0057809278,
-0.0089144064,
0.0008943736,
-0.0024285787,
0.0031067557,
0.0115960967,
0.0039848429,
0.0035753576,
0.0173205212,
0.0050057080,
-0.0032941906,
0.0047623264,
0.0051724249,
-0.0062165605,
0.0112422472,
0.0142434947,
-0.0000215200,
0.0240896679,
0.0222251341,
0.0051552113,
0.0117228907,
0.0138908764,
0.0008659514,
0.0032829158,
-0.0011359227,
-0.0049519483,
0.0067676068,
0.0098089604,
-0.0014140266,
0.0056447946,
0.0158788655,
0.0088776909,
0.0053521250,
0.0075130332,
-0.0020717720,
0.0026994504,
0.0019080522,
-0.0106280316,
-0.0049429578,
0.0021497516,
-0.0086739920,
-0.0054663150,
0.0028556432,
-0.0101087596,
-0.0077350442,
0.0076406114,
-0.0076462124,
-0.0075074565,
0.0087703783,
-0.0008870902,
-0.0118556879,
0.0053371899,
-0.0095277447,
-0.0184553321,
0.0004981982,
-0.0118981153,
-0.0249012280,
-0.0036443286,
-0.0077464888,
-0.0143996635,
-0.0026513501,
-0.0064059291,
-0.0126214065,
0.0069185416,
-0.0053315796,
-0.0169487745,
-0.0057220105,
-0.0055955960,
-0.0179113410,
-0.0076723560,
-0.0149643803,
-0.0202210713,
0.0016728579,
-0.0061972588,
-0.0154745812,
0.0028607205,
0.0014437530,
-0.0162573680,
-0.0042115077,
-0.0029752145,
-0.0212938357,
-0.0035196529,
0.0035642481,
-0.0142794773,
0.0022605960,
0.0060195047,
-0.0069468850,
-0.0029552195,
-0.0009990346,
-0.0153772263,
-0.0096492954,
-0.0081487307,
-0.0156325176,
-0.0070181717,
0.0023172309,
-0.0045368061,
-0.0036074058,
-0.0003893482,
-0.0071131885,
-0.0070722131,
-0.0006053194,
-0.0153526561,
-0.0086516347,
-0.0012394307,
-0.0055456911,
0.0017295710,
0.0085862949,
-0.0061100111,
0.0016741651,
0.0086657004,
-0.0072941175,
-0.0135917850,
0.0024916569,
0.0027618217,
-0.0049637021,
0.0091779530,
0.0123244505,
0.0053772889,
0.0252045281,
0.0074717333,
-0.0012740088,
0.0117823593,
0.0018271968,
-0.0040868772,
0.0069696526,
0.0048349272,
0.0052507264,
0.0162547864,
0.0137365647,
0.0115943961,
0.0179690290,
0.0185752213,
0.0085085807,
0.0099581107,
0.0147959506,
0.0065164752,
0.0166387707,
0.0119678136,
0.0057478966,
0.0176292341,
0.0216870215,
0.0069062621,
0.0124959415,
0.0188537613,
0.0043207286,
0.0100735482,
0.0212850962,
0.0012238896,
0.0062925518,
0.0234896410,
0.0102957692,
0.0079250932,
0.0188089069,
0.0046722689,
0.0024510329,
0.0096895518,
-0.0080163144,
-0.0094722221,
0.0002382520,
-0.0037105542,
-0.0037488756,
0.0018166886,
-0.0002588596,
-0.0047793556,
0.0002114099,
-0.0100926664,
-0.0158048086,
-0.0085154930,
-0.0120222773,
-0.0218752064,
-0.0113107022,
-0.0110210925,
-0.0116594089,
-0.0022931977,
-0.0121577224,
-0.0180721134,
-0.0039886395,
-0.0054131304,
-0.0235598870,
-0.0136971101,
-0.0014238771,
-0.0176767968,
-0.0073661893,
0.0032867626,
-0.0178552456,
-0.0060399361,
0.0029688524,
-0.0193949565,
-0.0109945089,
-0.0043166759,
-0.0206957851,
-0.0085561657,
0.0001147651,
-0.0115216197,
-0.0029659513,
0.0126371607,
0.0007741223,
0.0004774278,
0.0076258811,
-0.0051026763,
-0.0006426217,
0.0071896864,
-0.0102061508,
0.0000357672,
0.0168577377,
0.0040297979,
0.0077767042,
0.0218925886,
0.0080098948,
0.0134044811,
0.0231045876,
0.0020368700,
0.0009597667,
0.0240356866,
0.0092816064,
0.0074371221,
0.0279274061,
0.0164424777,
0.0110815410,
0.0207420066,
0.0108028948,
0.0046556122,
0.0152369030,
0.0068228780,
-0.0005021334,
0.0099788783,
0.0098098051,
0.0060694939,
0.0132660568,
0.0081514204,
0.0025220516,
0.0132765444,
0.0091479057,
-0.0009268360,
0.0037513243,
0.0038721764,
-0.0002699674,
0.0107665872,
0.0033682634,
-0.0039872387,
0.0109752435,
0.0063109817,
-0.0068277502,
-0.0008050976,
-0.0002338797,
-0.0128976619,
-0.0053794570,
0.0064089340,
-0.0139317578,
0.0009435251,
0.0162422545,
-0.0053490815,
-0.0030167149,
0.0044107507,
-0.0143769812,
-0.0043217246,
-0.0095810648,
-0.0211852398,
-0.0107814539,
-0.0025379290,
-0.0125005012,
-0.0116767734,
-0.0044932882,
-0.0067599257,
-0.0052801929,
-0.0046425294,
-0.0117476182,
-0.0104627684,
0.0000036290,
-0.0092643537,
-0.0121430764,
0.0022038557,
-0.0021955695,
-0.0037684767,
0.0053738453,
-0.0028562052,
-0.0085128276,
0.0031814862,
-0.0082296478,
-0.0217993595,
0.0007096342,
0.0023823096,
-0.0113968570,
0.0043593110,
0.0076458394,
-0.0072310767,
0.0084036347,
0.0050388630,
-0.0134180728,
-0.0034999261,
-0.0040225694,
-0.0092845028,
-0.0007902597,
-0.0012504817,
-0.0086381091,
0.0014047902,
0.0065505793,
-0.0063752644,
-0.0055939914,
0.0003310948,
-0.0062497966,
-0.0014498691,
0.0011377287,
-0.0060512009,
0.0047724410,
0.0111884791,
-0.0001334030,
0.0041627772,
0.0095205745,
0.0004666440,
0.0021517964,
0.0109022334,
-0.0033213147,
-0.0022794495,
0.0160145387,
-0.0023196815,
-0.0056778453,
0.0169790648,
0.0046953228,
-0.0047497069,
0.0099764438,
-0.0014385133,
-0.0051409351,
0.0132551780,
0.0027549078,
-0.0067021027,
0.0103216385,
0.0061236788,
-0.0015636089,
0.0129515342,
0.0011319635,
-0.0018858007,
0.0130128395,
0.0049614492,
-0.0066403104,
0.0114067718,
0.0034342238,
-0.0006363138,
0.0131108556,
0.0049552140,
-0.0045604063,
0.0164871197,
0.0078528533,
-0.0081697302,
0.0063012284,
0.0034104353,
-0.0133826481,
0.0017541363,
0.0023700679,
-0.0141346222,
0.0053543933,
0.0090255523,
-0.0142290527,
-0.0044805878,
-0.0006706890,
-0.0108190086,
-0.0094178692,
-0.0137114450,
-0.0199718010,
-0.0103675853,
-0.0040703518,
-0.0154985124,
-0.0125031099,
-0.0049707554,
-0.0108404066,
-0.0162900500,
-0.0114950575,
-0.0203360040,
-0.0155108497,
-0.0054420112,
-0.0208382104,
-0.0089597106,
0.0007600993,
-0.0119469706,
-0.0079095159,
-0.0041470299,
-0.0191339031,
-0.0169415586,
-0.0073082927,
-0.0239511728,
-0.0252465606,
-0.0058373897,
-0.0084892744,
-0.0091549978,
0.0075929030,
-0.0073052980,
-0.0085979793,
0.0040765312,
-0.0081482828,
-0.0167769305,
-0.0079456978,
-0.0119195431,
-0.0070374086,
0.0001040049,
-0.0032287219,
-0.0031516564,
0.0085281348,
0.0075949449,
0.0003138993,
0.0017298969,
0.0061564613,
0.0015629295,
0.0075502787,
0.0072990921,
0.0066821426,
0.0176562853,
0.0178704243,
0.0038296231,
0.0161100812,
0.0166651886,
0.0028735502,
0.0075390534,
0.0129576232,
-0.0037522197,
0.0112536121,
0.0206101425,
0.0000164630,
0.0080804359,
0.0213280413,
0.0058827428,
0.0108291879,
0.0114433365,
0.0021244311,
0.0069152033,
0.0084896525,
-0.0027203108,
0.0017289807,
0.0091232350,
0.0036891126,
-0.0022095863,
0.0072491029,
0.0011384164,
0.0009252189,
0.0059026796,
-0.0035142072,
-0.0037261469,
0.0023871197,
-0.0033278945,
-0.0016156427,
0.0030326864,
-0.0066659455,
-0.0017130591,
0.0072824322,
-0.0037656378,
-0.0166179780,
-0.0026025204,
-0.0015816086,
-0.0162474308,
-0.0051652240,
-0.0093669603,
-0.0160401892,
0.0007162936,
-0.0018357674,
-0.0203470401,
-0.0048054606,
-0.0022819031,
-0.0164686553,
-0.0053745219,
-0.0014569766,
-0.0180191323,
-0.0017548981,
-0.0001162182,
-0.0121059008,
-0.0019030934,
0.0014660467,
-0.0108536836,
-0.0035830378,
-0.0007174037,
-0.0105924169,
0.0041382741,
0.0044129491,
-0.0060084360,
0.0099475225,
0.0146923512,
-0.0023161951,
0.0071466668,
0.0101425359,
-0.0105473176,
0.0019838156,
0.0066034747,
-0.0089082485,
0.0019357243,
0.0184768979,
0.0024590101,
0.0116181523,
0.0177053586,
0.0007397719,
0.0058729057,
0.0125922021,
-0.0027160281,
-0.0005210062,
0.0059368685,
0.0062562004,
0.0090023866,
0.0143367155,
0.0068669282,
0.0101298355,
0.0147816930,
0.0050724992,
0.0031842384,
0.0126000885,
0.0029051234,
0.0061383173,
0.0099484716,
0.0023699438,
0.0097500524,
0.0173175856,
0.0031911626,
0.0035959855,
0.0166509356,
0.0093348911,
-0.0022331274,
0.0078870580,
0.0006521461,
-0.0023375875,
0.0121840015,
0.0085134273,
-0.0073922593,
0.0126918955,
0.0045401365,
-0.0041976064,
0.0050581894,
-0.0019819816,
-0.0071748947,
0.0084274458,
0.0001100919,
-0.0027229262,
0.0067390339,
0.0072025745,
0.0032224031,
0.0080242855,
0.0043159812,
-0.0018324725,
0.0029909238,
0.0041089077,
-0.0069900923,
-0.0009214996,
0.0023495269,
-0.0020082905,
0.0052998723,
0.0039677117,
-0.0067239017,
0.0026342436,
0.0065584537,
-0.0121311089,
-0.0135340579,
0.0029654419,
-0.0135269370,
-0.0125478823,
0.0023561339,
-0.0110839996,
-0.0067450334,
0.0030437156,
-0.0135964099,
-0.0126021644,
-0.0055842744,
-0.0139760152,
-0.0199062675,
-0.0122058475,
-0.0142458314,
-0.0089619551,
-0.0048609641,
-0.0115233427,
-0.0146672390,
-0.0063411538,
-0.0115228631,
-0.0205818713,
-0.0149496691,
-0.0169791523,
-0.0168054625,
-0.0105611626,
-0.0165818036,
-0.0178617593,
-0.0061588744,
-0.0110921990,
-0.0172190126,
-0.0080441926,
-0.0126831681,
-0.0211977214,
-0.0065967124,
-0.0059878682,
-0.0228154026,
-0.0098731564,
0.0015820989,
-0.0155067900,
-0.0066766618,
-0.0044281897,
-0.0110696871,
-0.0008190696,
0.0024329578,
-0.0113531929,
-0.0022220726,
0.0121771358,
-0.0024104652,
0.0027385701,
0.0139137432,
0.0029482394,
0.0094139306,
0.0143973567,
-0.0040508420,
0.0040138629,
0.0124746282,
-0.0008618331,
0.0060087610,
0.0154815977,
0.0025268460,
0.0154506303,
0.0240274612,
0.0040796720,
0.0114280498,
0.0253992062,
0.0060790787,
0.0077776168,
0.0163475033,
0.0024197788,
0.0068432689,
0.0197617244,
0.0030880095,
0.0039659608,
0.0159949902,
0.0066287019,
0.0039201393,
0.0089584654,
0.0015249004,
0.0005129814,
0.0078746490,
0.0022725512,
0.0027934602,
0.0097725131,
0.0099285357,
0.0034990031,
0.0051871128,
0.0013855362,
-0.0047670673,
0.0021157097,
-0.0104317255,
-0.0141032338,
-0.0013061771,
0.0005261008,
-0.0074415985,
0.0029890554,
-0.0034853579,
-0.0081567932,
0.0005850344,
-0.0063557168,
-0.0212437622,
-0.0054170280,
0.0007684822,
-0.0161264949,
-0.0008773222,
0.0038050462,
-0.0086772358,
-0.0010241378,
0.0000098400,
-0.0152018405,
-0.0041119931,
-0.0028877254,
-0.0094050486,
-0.0059070508,
-0.0004254316,
-0.0028238920,
0.0064998628,
0.0067280885,
0.0010326599,
0.0065750349,
0.0099347755,
0.0011598398,
-0.0014825341,
0.0052665430,
0.0001472413,
0.0050139334,
0.0137573937,
0.0094521353,
0.0106885945,
0.0204408690,
0.0123827849,
0.0091493651,
0.0153923370,
0.0035320735,
-0.0006134146,
0.0194377303,
0.0084051564,
-0.0024106437,
0.0212579314,
0.0191766620,
0.0099169984,
0.0152904056,
0.0150760831,
0.0107411491,
0.0158931054,
0.0076033291,
0.0005454658,
0.0116172414,
0.0121463556,
0.0033798234,
0.0090443734,
0.0141527876,
0.0073878411,
0.0103425225,
0.0117893312,
0.0016473585,
0.0088652316,
0.0068772612,
-0.0034040725,
0.0025876742,
0.0034068979,
-0.0006197306,
0.0083222706,
0.0047883219,
-0.0050345156,
0.0038359584,
0.0111021847,
-0.0055294931,
-0.0027261090,
0.0102338344,
-0.0042684590,
-0.0033643753,
0.0110053597,
-0.0084625036,
-0.0040255375,
0.0067653391,
-0.0073016984,
-0.0072798184,
0.0036911494,
-0.0064487313,
-0.0056759738,
0.0037905020,
-0.0048955511,
-0.0093095805,
0.0079621207,
-0.0019432995,
-0.0103398096,
-0.0001868734,
-0.0099739069,
-0.0114297830,
-0.0003160012,
-0.0154635478,
-0.0161057636,
0.0034089214,
-0.0085684648,
-0.0137247341,
0.0029109046,
-0.0053707361,
-0.0115380855,
0.0019328257,
-0.0083543556,
-0.0205015931,
0.0006902993,
-0.0054914830,
-0.0186488777,
0.0013362085,
-0.0008126456,
-0.0114722643,
-0.0011325545,
-0.0056747585,
-0.0158382319,
-0.0076546259,
-0.0098827118,
-0.0177562740,
-0.0093085822,
-0.0024234413,
-0.0064993859,
-0.0024640418,
-0.0044105845,
-0.0112592103,
-0.0054410095,
-0.0059118541,
-0.0167298727,
-0.0130110048,
-0.0114402920,
-0.0149933528,
-0.0054728310,
-0.0016614571,
-0.0142625635,
-0.0039384845,
0.0019504923,
-0.0103380140,
-0.0093095340,
-0.0018334402,
-0.0128293736,
-0.0041089854,
0.0048367577,
-0.0096634924,
-0.0029108939,
0.0111925714,
-0.0039451728,
-0.0043837726,
0.0051707234,
-0.0012663815,
-0.0027132893,
0.0025636186,
-0.0029829200,
0.0013981145,
0.0091025624,
0.0041019735,
0.0027110470,
0.0107202530,
0.0111109670,
0.0077144434,
0.0089778770,
0.0025987141,
-0.0007068962,
0.0137662720,
0.0042285393,
0.0022574209,
0.0101766922,
0.0118735060,
0.0073413793,
0.0158959385,
0.0104413284,
0.0007171904,
0.0116773099,
0.0172757730,
-0.0062955678,
0.0075580855,
0.0173445698,
0.0016321389,
0.0094199721,
0.0155242272,
-0.0032675068,
0.0096961092,
0.0098339859,
-0.0039408039,
-0.0006045672,
0.0010035730,
-0.0025557685,
0.0014123694,
0.0015243009,
-0.0059846947,
-0.0006643360,
0.0093400823,
-0.0039884085,
-0.0090928636,
-0.0018655863,
-0.0059582135,
-0.0084535321,
-0.0067538368,
-0.0142237190,
-0.0072582690,
0.0022710366,
-0.0137832426,
-0.0130826784,
-0.0012500656,
-0.0104384357,
-0.0179694556,
-0.0083621508,
-0.0097301602,
-0.0195363946,
-0.0004454422,
-0.0040564458,
-0.0171286967,
-0.0012066803,
0.0005700639,
-0.0157304797,
-0.0063024797,
-0.0076350095,
-0.0211062003,
-0.0037993470,
-0.0085174069,
-0.0193672795,
-0.0062168008,
0.0037745622,
-0.0073304707,
0.0011125781,
0.0067263055,
-0.0072655352,
0.0034360925,
0.0064027570,
-0.0113533670,
0.0017691397,
0.0048623774,
-0.0002661190,
0.0111686047,
0.0149917882,
-0.0009726146,
0.0166823082,
0.0277806185,
0.0014576039,
0.0039671012,
0.0199553221,
0.0059340838,
0.0083830561,
0.0243874229,
0.0055920710,
0.0181363579,
0.0295814853,
0.0088791177,
0.0088412762,
0.0224950686,
0.0098932954,
0.0085250763,
0.0143601559,
0.0072133224,
0.0130733708,
0.0202641003,
0.0078352662,
0.0067643686,
0.0146798175,
0.0091841351,
0.0067019090,
0.0060794093,
0.0017360243,
0.0012874893,
0.0148290042,
0.0051856930,
0.0051725293,
0.0171058513,
0.0107216137,
0.0036028358,
0.0124219358,
0.0058163758,
-0.0083583491,
0.0052215089,
0.0048384778,
-0.0138491001,
0.0039202599,
0.0109011205,
-0.0011450640,
0.0081083197,
0.0069932984,
-0.0078054057,
0.0072105685,
0.0015780283,
-0.0145028029,
-0.0054661673,
-0.0003231640,
-0.0045418148,
-0.0022381458,
-0.0013737939,
-0.0057987380,
-0.0032559694,
0.0020334073,
-0.0131145176,
-0.0064331209,
-0.0020536005,
-0.0059203329,
-0.0065344814,
0.0035890648,
-0.0041447561,
0.0025474681,
0.0091411071,
-0.0075532906,
-0.0091129765,
0.0042040246,
-0.0083335368,
-0.0195360593,
-0.0023835511,
-0.0070717582,
-0.0138157606,
0.0131734069,
0.0024989890,
-0.0045155636,
0.0116785383,
0.0032000991,
-0.0094332565,
-0.0031865616,
-0.0139808226,
-0.0181520805,
-0.0085542006,
-0.0077210963,
-0.0143264551,
-0.0077737393,
-0.0022116650,
-0.0065595652,
-0.0036942216,
-0.0026810500,
-0.0106845843,
-0.0023757699,
-0.0022764858,
-0.0130877439,
-0.0030452062,
0.0001469757,
-0.0070981192,
-0.0041267634,
-0.0037507857,
-0.0117981136,
-0.0012113526,
0.0017345881,
-0.0153479557,
-0.0044708927,
0.0116547756,
-0.0082420222,
-0.0087222951,
0.0093412139,
-0.0026896815,
-0.0032651876,
0.0092967013,
-0.0081510413,
-0.0053266105,
0.0080246190,
-0.0061423569,
-0.0114107179,
0.0004300125,
-0.0037632103,
-0.0065153874,
0.0095500369,
-0.0002413886,
-0.0019273191,
0.0139877656,
0.0042512403,
-0.0061392002,
0.0099411504,
-0.0017304134,
-0.0038682132,
0.0140628777,
-0.0000801255,
-0.0006985142,
0.0153634287,
0.0047736596,
-0.0041403491,
0.0092012929,
0.0029091758,
-0.0150025263,
0.0059076957,
0.0025086852,
-0.0144909807,
0.0081506222,
0.0054500019,
-0.0124404626,
-0.0018763805,
-0.0000214628,
-0.0156514943,
-0.0020124591,
-0.0065928455,
-0.0198420677,
-0.0064852359,
-0.0023056511,
-0.0143673867,
-0.0069882930,
-0.0085406955,
-0.0146676209,
-0.0103393495,
-0.0088519277,
-0.0205060467,
-0.0132052284,
-0.0079938993,
-0.0171328429,
-0.0079078265,
-0.0019397002,
-0.0103377625,
-0.0043858290,
-0.0009780425,
-0.0194566362,
-0.0108963251,
-0.0040522851,
-0.0182069689,
-0.0175465345,
0.0032266846,
-0.0103790127,
-0.0074881110,
0.0088875555,
-0.0040897084,
-0.0039815214,
0.0068534627,
-0.0048527247,
-0.0075796316,
-0.0011175820,
-0.0048634834,
-0.0033245420,
0.0049761301,
0.0007294048,
-0.0015064322,
0.0135289682,
0.0109321261,
0.0052287569,
0.0092514753,
0.0092275012,
0.0114598265,
0.0189889558,
0.0093466621,
0.0081232116,
0.0227432530,
0.0221200269,
0.0127896275,
0.0182359852,
0.0218893066,
0.0086077945,
0.0140580777,
0.0192066506,
0.0014986361,
0.0163425878,
0.0306323394,
0.0075961375,
0.0171930362,
0.0321182124,
0.0122973425,
0.0148033481,
0.0165822115,
0.0038237637,
0.0103224078,
0.0131874615,
-0.0011272551,
0.0038243746,
0.0125663253,
0.0061916197,
0.0034022192,
0.0113614239,
0.0015627441,
0.0049168840,
0.0103031797,
0.0046331938,
-0.0022567529,
0.0051635788,
-0.0021162191,
0.0015059026,
0.0065897633,
-0.0081831450,
-0.0086544240,
0.0062339837,
-0.0065803253,
-0.0140070170,
-0.0022511219,
-0.0024340292,
-0.0129822195,
-0.0005936440,
-0.0048052352,
-0.0161827952,
0.0001933169,
-0.0001469911,
-0.0230011381,
-0.0077723349,
-0.0058546830,
-0.0197508838,
-0.0101391235,
-0.0072617871,
-0.0163788870,
-0.0038491548,
0.0011306286,
-0.0126858009,
-0.0084328130,
0.0014772911,
-0.0118919536,
-0.0064371563,
-0.0030097798,
-0.0148361092,
-0.0010026557,
0.0053965235,
-0.0115526766,
-0.0001031895,
0.0117935156,
-0.0040129116,
0.0014334788,
0.0061274422,
-0.0102806138,
-0.0068654963,
0.0092557538,
-0.0136996759,
-0.0127799520,
0.0147241708,
-0.0019632019,
-0.0010870848,
0.0149565525,
-0.0051430874,
-0.0062824180,
0.0118075851,
-0.0061772410,
-0.0127804577,
0.0007075174,
-0.0039596246,
-0.0000309273,
0.0077838497,
0.0000150037,
0.0022138960,
0.0131976828,
0.0044484274,
-0.0072319703,
0.0047991965,
0.0001467311,
-0.0033108485,
0.0082527585,
-0.0006146049,
0.0030176206,
0.0161876790,
0.0047247550,
-0.0006617727,
0.0119070746,
0.0032272805,
-0.0097210743,
0.0005837748,
0.0014163415,
-0.0078138933,
0.0043956274,
0.0101428218,
-0.0065787141,
0.0079058232,
0.0118061192,
-0.0062439814,
0.0037241240,
-0.0017910764,
-0.0075687291,
0.0037998832,
0.0066833803,
-0.0062708780,
0.0031954830,
0.0121643264,
0.0026474835,
0.0065142154,
0.0070021199,
-0.0017390620,
0.0024464317,
0.0051480969,
-0.0039705858,
-0.0030578412,
0.0087189265,
0.0018460205,
0.0088665802,
0.0126840789,
-0.0020298872,
0.0046164379,
0.0152673293,
-0.0051567466,
-0.0158471558,
0.0068635577,
-0.0015889187,
-0.0106884856,
0.0072060023,
0.0023721498,
-0.0099161724,
0.0106217377,
-0.0020884813,
-0.0118996194,
0.0027422968,
-0.0058281822,
-0.0129409451,
-0.0039579272,
-0.0112400521,
-0.0115263229,
-0.0052488595,
-0.0046122214,
-0.0138372537,
-0.0073088771,
-0.0030661407,
-0.0132089388,
-0.0090055363,
-0.0114070326,
-0.0177974049,
-0.0065542143,
-0.0104823317,
-0.0176179204,
-0.0070988224,
-0.0063393922,
-0.0163456462,
-0.0074373563,
-0.0048486209,
-0.0172996800,
-0.0108147915,
0.0015345346,
-0.0178853348,
-0.0167938396,
0.0014364014,
-0.0125317564,
-0.0105876122,
0.0000325804,
-0.0135183698,
-0.0062244609,
0.0040122666,
-0.0080183437,
-0.0112946751,
0.0071011735,
-0.0022909064,
-0.0054385364,
0.0066746036,
0.0023104229,
0.0005580178,
0.0140630975,
0.0025392089,
-0.0030218309,
0.0145468777,
0.0001044329,
-0.0018404846,
0.0094635822,
0.0030830083,
0.0044857231,
0.0241708159,
0.0083402600,
0.0040399451,
0.0244036149,
0.0115147159,
-0.0066790269,
0.0115777934,
0.0028086638,
-0.0067005493,
0.0142770112,
0.0087803891,
-0.0052719768,
0.0168537479,
0.0122210281,
-0.0013597781,
0.0087286672,
0.0056284210,
-0.0022915893,
0.0057627116,
0.0045173010,
-0.0048401644,
0.0040936563,
0.0069114529,
-0.0022573420,
0.0029587515,
0.0015386709,
-0.0078001916,
0.0005408766,
0.0007689120,
-0.0164000392,
-0.0019186341,
0.0003396104,
-0.0072587240,
-0.0015255972,
-0.0012155189,
-0.0133591890,
-0.0014502822,
-0.0012403037,
-0.0210850798,
-0.0196225401,
-0.0003003565,
-0.0199350119,
-0.0148957707,
0.0014423089,
-0.0148407565,
-0.0100592971,
0.0010827936,
-0.0155136343,
-0.0128247729,
-0.0063338638,
-0.0174383335,
-0.0120825432,
-0.0062518185,
-0.0097725224,
-0.0042090118,
0.0042513846,
-0.0042148056,
-0.0052387677,
0.0033128229,
-0.0013880751,
-0.0096286573,
-0.0036276898,
-0.0072781765,
-0.0058518043,
0.0068090018,
0.0010973841,
-0.0023352655,
0.0154945720,
0.0105982460,
0.0013166135,
0.0098671801,
0.0059937183,
-0.0050746324,
0.0087071266,
0.0132064354,
-0.0072042504,
0.0119637996,
0.0200652406,
0.0061007878,
0.0124123227,
0.0150934570,
0.0044673830,
0.0141454162,
0.0100705326,
-0.0011934829,
0.0080364291,
0.0164272282,
0.0077820458,
0.0077738762,
0.0137701211,
0.0064855027,
0.0086288787,
0.0104151927,
0.0005763149,
0.0046250662,
0.0135037415,
0.0049184193,
0.0043978253,
0.0095452992,
0.0055931499,
0.0081761517,
0.0125682466,
-0.0027489588,
0.0025142152,
0.0154617857,
0.0028077774,
-0.0031298380,
0.0128351534,
0.0021354770,
-0.0053339358,
0.0111572798,
0.0007717196,
-0.0060658040,
0.0103445500,
0.0024468168,
-0.0041734031,
0.0074259182,
0.0042110877,
-0.0013925532,
0.0095833261,
0.0030149440,
-0.0062617608,
0.0071707005,
0.0083707059,
-0.0062171090,
0.0046158289,
-0.0005598755,
-0.0081726145,
0.0037063360,
-0.0041772453,
-0.0146593144,
0.0054903803,
0.0025158604,
-0.0078672459,
0.0052923458,
0.0038039410,
-0.0094639063,
0.0028094416,
0.0020235011,
-0.0168688744,
-0.0021284933,
0.0064424584,
-0.0149115082,
-0.0008191813,
0.0071502016,
-0.0094206361,
-0.0003219458,
0.0019727121,
-0.0166251287,
-0.0087176925,
-0.0016104828,
-0.0154931741,
-0.0112708677,
-0.0026043199,
-0.0084588341,
-0.0024413848,
0.0010942307,
-0.0113888448,
-0.0058672107,
0.0000472711,
-0.0125205005,
-0.0121804504,
-0.0064757951,
-0.0131573165,
-0.0056602145,
0.0041210782,
-0.0097142048,
-0.0045414646,
0.0064509846,
-0.0063938838,
-0.0066069644,
0.0017060862,
-0.0100314422,
-0.0076896045,
0.0108324038,
-0.0039360481,
-0.0017892704,
0.0168457162,
0.0047113393,
-0.0007358726,
0.0087754065,
0.0020408176,
0.0016301830,
0.0073001226,
-0.0014314185,
0.0003069480,
0.0115944985,
0.0104704769,
0.0051401826,
0.0120128300,
0.0105406819,
0.0117800273,
0.0136964321,
0.0091765672,
0.0002402865,
0.0116722248,
0.0077626253,
0.0046861917,
0.0109055620,
0.0111291939,
0.0065624006,
0.0122070024,
0.0108812740,
0.0007884458,
0.0072803563,
0.0128925405,
-0.0080239549,
0.0024485376,
0.0124450726,
-0.0018576151,
0.0037024375,
0.0152232358,
-0.0061806287,
0.0014359051,
0.0080908649,
-0.0053521204,
-0.0053196438,
-0.0077269692,
-0.0136500588,
-0.0059214211,
-0.0039184336,
-0.0138177155,
-0.0151205678,
0.0003403209,
-0.0119978366,
-0.0152339889,
-0.0143355886,
-0.0142920651,
-0.0185789373,
-0.0131154908,
-0.0238736365,
-0.0183718912,
-0.0075370567,
-0.0201164782,
-0.0146625517,
-0.0073066456,
-0.0164942276,
-0.0189263951,
-0.0115854926,
-0.0160339605,
-0.0218875781,
-0.0032081688,
-0.0123260738,
-0.0202405173,
-0.0058092731,
-0.0040066503,
-0.0160865951,
-0.0065933382,
-0.0121035511,
-0.0188997742,
-0.0043896409,
-0.0067115482,
-0.0155854467,
-0.0093783382,
0.0031323473,
-0.0047050407,
0.0033879681,
0.0076045226,
-0.0051342174,
0.0028668931,
0.0090452218,
-0.0058009988,
0.0013429525,
0.0023214354,
-0.0047313506,
0.0090306168,
0.0123072900,
-0.0032248590,
0.0102933692,
0.0249523651,
0.0036416654,
0.0093990695,
0.0202013347,
0.0037254882,
0.0129161971,
0.0272733551,
0.0045693507,
0.0139930239,
0.0286388099,
0.0085227191,
0.0106411995,
0.0159723610,
0.0069989320,
0.0064252345,
0.0119413827,
0.0022345663,
0.0074402289,
0.0188485682,
0.0085188625,
0.0041904356,
0.0146448947,
0.0114428485,
0.0090995021,
0.0142202433,
0.0020924779,
0.0038896569,
0.0177688748,
-0.0011792253,
0.0009622904,
0.0124019794,
0.0008659973,
0.0022708722,
0.0101559041,
0.0049112062,
-0.0029334705,
0.0116042979,
0.0068707261,
-0.0032903904,
0.0070026666,
0.0077544469,
-0.0032074561,
0.0110538388,
0.0058335830,
-0.0081477240,
0.0104531730,
0.0058666477,
-0.0064000627,
0.0013060095,
0.0006197661,
-0.0037755496,
0.0021903198,
0.0008754482,
-0.0054200781,
0.0034843001,
0.0066880886,
-0.0054101902,
-0.0024749178,
-0.0000794477,
-0.0033712322,
-0.0014414453,
0.0015529289,
-0.0060437471,
0.0039895410,
0.0125984419,
-0.0048965332,
-0.0013257300,
0.0079970472,
-0.0026429724,
-0.0078115081,
0.0052338601,
-0.0104083940,
-0.0067362380,
0.0133431749,
-0.0005398824,
-0.0057897605,
0.0122636687,
0.0014447038,
-0.0024737034,
0.0044337432,
-0.0086141638,
-0.0102655180,
-0.0030059740,
-0.0066072731,
-0.0085002501,
-0.0010976327,
-0.0017191401,
-0.0068304595,
0.0009771960,
-0.0034616310,
-0.0107098911,
0.0024567731,
-0.0021956679,
-0.0079013864,
-0.0018440303,
0.0000183668,
0.0013579073,
0.0057645603,
-0.0032997236,
-0.0073005641,
0.0058932491,
0.0063936096,
-0.0111252433,
-0.0003199938,
0.0093761878,
-0.0048473692,
-0.0016425470,
0.0074988143,
-0.0076961424,
0.0011843285,
0.0092208395,
-0.0074796882,
-0.0024132789,
0.0095829908,
-0.0043110880,
-0.0017070653,
0.0031060702,
-0.0097718826,
-0.0024521993,
0.0073868218,
-0.0040714350,
-0.0012111345,
0.0090036001,
0.0038188172,
0.0009653775,
0.0125583522,
-0.0012799657,
0.0000270631,
0.0100812558,
-0.0043553300,
-0.0031395282,
0.0120899621,
-0.0023865462,
-0.0013703668,
0.0117091741,
-0.0027012648,
-0.0074406024,
0.0131093450,
-0.0003192647,
-0.0107424883,
0.0077727130,
0.0034370152,
-0.0057727182,
0.0077707535,
-0.0053423941,
-0.0125061264,
0.0014460259,
-0.0070762220,
-0.0227420200,
-0.0142353475,
-0.0086938152,
-0.0156598706,
-0.0103820032,
-0.0098487725,
-0.0166761093,
-0.0039475253,
-0.0064302906,
-0.0172373429,
-0.0092330286,
-0.0094982106,
-0.0202690028,
-0.0090045705,
-0.0107561555,
-0.0169337504,
-0.0025795039,
-0.0054161865,
-0.0192191955,
-0.0096824095,
-0.0064466260,
-0.0200929344,
-0.0133798467,
-0.0042847991,
-0.0175392795,
-0.0040812511,
0.0063342047,
-0.0114838630,
-0.0102919918,
0.0027187918,
-0.0123886587,
-0.0082736956,
-0.0065692989,
-0.0175109450,
-0.0068156989,
-0.0008797811,
-0.0050837304,
-0.0014446895,
0.0034420956,
0.0036607804,
0.0034788712,
0.0068667056,
0.0017971173,
0.0040066750,
0.0131494189,
0.0073691607,
0.0034111482,
0.0159108471,
0.0141830696,
0.0136760296,
0.0189630799,
0.0180546958,
0.0106231626,
0.0238839071,
0.0175045393,
0.0011979900,
0.0193260703,
0.0215981342,
0.0039880127,
0.0219918266,
0.0254721921,
0.0153571283,
0.0272106305,
0.0234573614,
0.0125534823,
0.0154523775,
0.0198473316,
0.0067521967,
0.0090009132,
0.0104566794,
0.0061817905,
0.0106804771,
0.0130221024,
0.0025651918,
0.0047162292,
0.0133998618,
0.0038841120,
0.0041651917,
0.0086685130,
-0.0008887640,
0.0080542341,
0.0093496554,
-0.0033900249,
0.0034467252,
0.0062088268,
-0.0032790438,
-0.0035103615,
0.0030373819,
-0.0084774327,
-0.0106709190,
0.0070011457,
-0.0081263566,
-0.0211394280,
0.0035156531,
-0.0039187614,
-0.0136281187,
-0.0010038462,
-0.0108904112,
-0.0140241757,
-0.0022127698,
-0.0126525871,
-0.0152126839,
-0.0084794369,
-0.0054103350,
-0.0165229402,
-0.0061201286,
-0.0043896674,
-0.0137416031,
-0.0059639281,
-0.0033972450,
-0.0187359527,
-0.0020898539,
-0.0004342915,
-0.0130445231,
0.0010696920,
0.0019785014,
-0.0096124355,
0.0093715210,
0.0056321356,
-0.0136427600,
-0.0003072653,
0.0080975937,
-0.0147476923,
-0.0080955951,
0.0088456161,
-0.0087926704,
0.0005341444,
0.0156652592,
-0.0081142513,
0.0002425168,
0.0109273922,
-0.0037103239,
-0.0050203633,
0.0036392906,
-0.0064406819,
-0.0017213300,
0.0112585248,
-0.0038182919,
0.0018710656,
0.0123413242,
0.0064235646,
0.0011082094,
0.0090987086,
0.0030096367,
0.0045231003,
0.0152732730,
0.0004489949,
0.0064347116,
0.0207834523,
0.0100871632,
0.0060181934,
0.0182586741,
0.0123428749,
0.0003838676,
0.0183652043,
0.0025122594,
-0.0012940464,
0.0130030066,
0.0101864375,
-0.0024357280,
0.0114967991,
0.0099224709,
0.0011576732,
0.0144342622,
0.0094264671,
-0.0018431104,
0.0137309991,
0.0050150836,
-0.0008583616,
0.0041196761,
0.0061252685,
0.0003482759,
0.0047295322,
0.0056181410,
0.0004244760,
0.0057191486,
0.0044158776,
0.0014294810,
0.0012044858,
0.0082289046,
-0.0010587998,
0.0080690216,
0.0162737612,
-0.0051799794,
0.0048828386,
0.0101631470,
-0.0019435831,
-0.0133722518,
-0.0026736690,
-0.0166612230,
-0.0153928576,
0.0034744493,
-0.0132599054,
-0.0148659898,
0.0087589687,
-0.0029127570,
-0.0125429025,
0.0007673988,
-0.0102232173,
-0.0103531862,
-0.0044186269,
-0.0211719498,
-0.0194301307,
-0.0087277051,
-0.0160891097,
-0.0176655650,
-0.0149927670,
-0.0083274757,
-0.0165506098,
-0.0069006742,
-0.0149321202,
-0.0170410238,
-0.0091310181,
-0.0096922843,
-0.0126375500,
-0.0073840627,
-0.0079764994,
-0.0182353482,
-0.0058043748,
-0.0084487181,
-0.0229554959,
-0.0105951577,
-0.0036157421,
-0.0194385629,
-0.0109435143,
-0.0003704656,
-0.0140147917,
-0.0063835969,
0.0018912227,
-0.0142382355,
-0.0048470907,
0.0022560097,
-0.0098969433,
-0.0078067807,
0.0057639140,
-0.0020441685,
-0.0041585122,
0.0099390391,
-0.0034691556,
0.0027464002,
0.0113995913,
0.0046358700,
-0.0007218990,
0.0135687515,
0.0030524770,
0.0021127409,
0.0114656165,
-0.0019509401,
0.0072710072,
0.0190705843,
0.0062198853,
0.0066959625,
0.0212012064,
0.0126038939,
-0.0017791055,
0.0144309653,
0.0035831344,
-0.0074271346,
0.0168327484,
0.0069887554,
-0.0079950178,
0.0148495585,
0.0090010408,
-0.0045297286,
0.0117685553,
0.0029054841,
-0.0042264690,
0.0056439405,
0.0036284225,
-0.0049012713,
0.0020130421,
0.0043326202,
-0.0071771280,
0.0008246081,
-0.0015635740,
-0.0129105560,
-0.0009297975,
0.0015744057,
-0.0113125816,
-0.0002291467,
0.0013021501,
-0.0042765033,
0.0072039049,
0.0006522993,
-0.0192136019,
-0.0025458550,
0.0022585755,
-0.0221627206,
-0.0162362084,
-0.0082963016,
-0.0175838862,
-0.0144367386,
0.0024962961,
-0.0129425563,
-0.0056857327,
0.0053459024,
-0.0155202309,
-0.0092566330,
0.0012319190,
-0.0146488212,
-0.0129004549,
-0.0029564488,
-0.0137107391,
-0.0018218905,
0.0001492341,
-0.0046748118,
-0.0082938969,
-0.0003174419,
-0.0055541974,
-0.0068560895,
-0.0018527963,
-0.0057819514,
-0.0052485550,
0.0067041586,
0.0025337560,
0.0008264885,
0.0124908416,
0.0082653118,
-0.0019420120,
0.0077593769,
0.0032082701,
-0.0129530411,
0.0010779097,
0.0092913872,
-0.0124374013,
0.0075951507,
0.0158102885,
-0.0023346019,
0.0105619952,
0.0113439383,
-0.0021354898,
0.0087532597,
0.0110172629,
-0.0021049043,
0.0036933206,
0.0141020222,
0.0065505486,
0.0098234676,
0.0097656893,
0.0020403413,
0.0050861812,
0.0114558721,
0.0001387965,
0.0005804776,
0.0104760062,
0.0048379996,
0.0076305349,
0.0095733386,
0.0040041800,
0.0076660635,
0.0133336894,
0.0002739665,
0.0006909517,
0.0159983858,
0.0042911284,
-0.0019980031,
0.0113574704,
0.0041538780,
-0.0068327081,
0.0114375390,
0.0029071292,
-0.0108805578,
0.0102465991,
0.0062184175,
-0.0034582526,
0.0075215911,
0.0057172421,
0.0002329333,
0.0105081266,
0.0056592785,
-0.0047909706,
0.0029227557,
0.0083812512,
-0.0052104900,
0.0008160511,
0.0023909672,
-0.0097959805,
0.0039277715,
0.0036994955,
-0.0143496022,
-0.0007266684,
0.0060808435,
-0.0078683076,
0.0041176933,
0.0002891922,
-0.0129573550,
-0.0013144854,
0.0034034066,
-0.0219337828,
-0.0128096417,
0.0077389604,
-0.0158805326,
-0.0109759774,
0.0060379617,
-0.0121441428,
-0.0099618230,
0.0038667885,
-0.0156712830,
-0.0139298122,
0.0001427937,
-0.0114760539,
-0.0137290740,
0.0015139818,
-0.0073066736,
-0.0067934417,
0.0014787178,
-0.0105255200,
-0.0161011294,
-0.0050599924,
-0.0149037652,
-0.0180378091,
-0.0069748522,
-0.0114101917,
-0.0081359269,
0.0111016678,
-0.0029992424,
-0.0070529506,
0.0084073907,
-0.0036714261,
-0.0071085333,
0.0021812550,
-0.0063133603,
-0.0142157404,
0.0097040478,
0.0033097377,
-0.0104445163,
0.0113335541,
0.0080930898,
-0.0003915138,
0.0090780891,
0.0049730586,
-0.0003091819,
0.0141655924,
0.0085867280,
0.0067083347,
0.0133931814,
0.0192099586,
0.0077389479,
0.0162892789,
0.0148158073,
0.0119336778,
0.0160554852,
0.0130277881,
0.0043631694,
0.0170544330,
0.0153106693,
0.0092748012,
0.0150636658,
0.0189568270,
0.0151133854,
0.0209263489,
0.0229241028,
0.0082720676,
0.0106371157,
0.0230740942,
0.0054932954,
0.0008831622,
0.0184195153,
0.0063257762,
0.0028448747,
0.0209646262,
0.0043493710,
-0.0022008042,
0.0126094082,
-0.0000105228,
-0.0031327312,
0.0029091586,
-0.0088818958,
-0.0056423191,
0.0046079578,
-0.0031155227,
-0.0082673486,
0.0007669685,
-0.0025086778,
-0.0118029024,
-0.0123101203,
-0.0148712182,
-0.0187005401,
-0.0086533297,
-0.0197015610,
-0.0221650694,
-0.0064530461,
-0.0111096315,
-0.0202416275,
-0.0075775809,
-0.0152271409,
-0.0199103281,
-0.0124045452,
-0.0164517518,
-0.0269136503,
-0.0131351855,
-0.0083606644,
-0.0268202256,
-0.0164853800,
-0.0077393055,
-0.0220939182,
-0.0150879743,
-0.0115636345,
-0.0217858925,
-0.0153911356,
-0.0049609710,
-0.0169337131,
-0.0122196684,
-0.0033382841,
-0.0099995276,
-0.0093508633,
-0.0001925971,
-0.0117193144,
-0.0106449295,
0.0001298774,
-0.0126779024,
-0.0116652418,
-0.0019955253,
-0.0091217691,
-0.0018432121,
0.0107496250,
-0.0048177484,
-0.0000718606,
0.0196458884,
0.0039758421,
-0.0041148155,
0.0135066649,
0.0003591593,
-0.0032620875,
0.0206113700,
0.0035841968,
-0.0049864077,
0.0209354870,
0.0081259441,
-0.0004087405,
0.0154225240,
0.0082984744,
0.0004872562,
0.0129010752,
0.0056303223,
0.0011839746,
0.0155997407,
0.0108277667,
0.0012961074,
0.0113779362,
0.0090661282,
-0.0003147011,
0.0073025399,
-0.0001439336,
-0.0065434026,
0.0085212775,
0.0083569717,
-0.0029413956,
0.0113389920,
0.0101939831,
0.0006515096,
0.0134942411,
0.0074458849,
-0.0058718445,
0.0079088425,
0.0104675405,
-0.0095684491,
