Filename,STFMK-20201105-LW19-1935_20201202_124011_004.dat
0.0032074470,
0.0098243095,
-0.0041126781,
0.0054526143,
0.0061110891,
-0.0090019647,
-0.0000612313,
0.0062537072,
-0.0055903513,
-0.0004538256,
0.0045592040,
-0.0018734748,
0.0058237500,
0.0090299230,
-0.0046000248,
-0.0008163071,
0.0091075767,
-0.0038423724,
-0.0061306446,
-0.0039351005,
-0.0114772106,
0.0004604660,
-0.0007805879,
-0.0048632226,
0.0013565391,
0.0136012873,
0.0018641981,
-0.0015387828,
0.0048777051,
0.0010940488,
-0.0088918200,
0.0046428242,
-0.0012547988,
-0.0102649890,
0.0180956386,
0.0103640109,
-0.0056652548,
0.0105141532,
0.0030746334,
-0.0055627055,
0.0014243491,
-0.0061567361,
-0.0092576612,
0.0011669449,
0.0013003555,
-0.0006913426,
0.0067227446,
0.0097309342,
0.0017841452,
0.0035625696,
0.0052803424,
-0.0090390146,
-0.0019821690,
0.0016378632,
-0.0064242254,
-0.0000016082,
0.0041527157,
-0.0000850999,
0.0129214441,
0.0070286253,
-0.0023635896,
0.0102177374,
0.0134900510,
0.0002113781,
0.0050476613,
0.0149388844,
0.0089173866,
0.0070397537,
0.0177525040,
0.0073259142,
0.0040139947,
0.0153451636,
0.0012862373,
-0.0002048394,
0.0136962254,
0.0057384735,
0.0073402724,
0.0136297960,
0.0065520583,
0.0066691209,
0.0183258429,
0.0111666545,
0.0037039826,
0.0133542605,
0.0129672894,
0.0036002542,
0.0128781721,
0.0033413237,
-0.0005816520,
0.0145010967,
0.0047712135,
-0.0005878704,
0.0158166233,
0.0051311059,
0.0016690475,
0.0131369773,
0.0026163578,
-0.0145428777,
0.0071603036,
0.0011896363,
-0.0114596719,
0.0059920298,
0.0041936673,
-0.0067951991,
0.0077691246,
-0.0013591710,
-0.0178187545,
-0.0031541176,
-0.0041425605,
-0.0229597092,
-0.0168662313,
-0.0114674922,
-0.0170675516,
-0.0071926904,
-0.0097852387,
-0.0211071577,
-0.0099171326,
-0.0094252722,
-0.0224604364,
-0.0130449124,
-0.0150331669,
-0.0220411569,
-0.0136023713,
-0.0086384723,
-0.0182140004,
-0.0047836173,
-0.0026997980,
-0.0220175423,
-0.0099376738,
-0.0055394359,
-0.0222386643,
-0.0170473177,
-0.0086064804,
-0.0205820519,
-0.0081256619,
0.0071533420,
-0.0110360133,
-0.0074331583,
-0.0000762081,
-0.0143451719,
-0.0098452205,
-0.0088126753,
-0.0183333848,
-0.0108242417,
-0.0003271332,
-0.0060329451,
-0.0040953318,
0.0031843795,
0.0002935168,
-0.0023821769,
0.0010851682,
-0.0078443242,
-0.0080040665,
0.0027964325,
-0.0056044413,
-0.0046615996,
0.0052403146,
0.0042066658,
0.0072155525,
0.0133068170,
0.0043928791,
0.0021449542,
0.0132804252,
0.0083395662,
-0.0067571402,
0.0061813341,
0.0080353133,
-0.0021273945,
0.0111706574,
0.0112793772,
0.0000324157,
0.0130792046,
0.0101537872,
-0.0051184613,
0.0033856267,
0.0008166058,
-0.0022036005,
-0.0006104464,
0.0020471429,
-0.0009554444,
0.0067073004,
0.0074165352,
-0.0005085894,
0.0009301707,
0.0073740324,
-0.0023796903,
0.0002788951,
0.0032057797,
-0.0029058857,
-0.0000076599,
0.0058422536,
-0.0053742132,
0.0004837805,
0.0002851823,
-0.0076689334,
-0.0022340813,
0.0019056625,
-0.0124411080,
-0.0060785338,
0.0112947561,
-0.0027614036,
-0.0105532827,
0.0040458562,
-0.0034612403,
-0.0092302337,
-0.0017395936,
-0.0159011334,
-0.0158864949,
-0.0031177867,
-0.0097827353,
-0.0133155491,
-0.0067387950,
-0.0050275745,
-0.0101439888,
-0.0006295014,
-0.0034334445,
-0.0119354436,
-0.0011584082,
-0.0039704731,
-0.0144037372,
-0.0009874256,
0.0009215291,
-0.0078790383,
0.0012806905,
-0.0021514962,
-0.0050122766,
0.0070438646,
0.0034967209,
-0.0145801622,
0.0014762230,
0.0059615513,
-0.0130015649,
-0.0013863512,
0.0067159338,
-0.0090933535,
0.0082645928,
0.0148599399,
-0.0039228015,
0.0013773122,
0.0123013873,
-0.0049191713,
0.0002407483,
0.0060308329,
-0.0087509779,
0.0000531921,
0.0126817720,
-0.0014920422,
0.0041597947,
0.0129694212,
0.0053386055,
0.0080209449,
0.0110064456,
0.0020531642,
0.0089620724,
0.0175396707,
0.0064132158,
0.0094296467,
0.0239526108,
0.0149087440,
0.0166609604,
0.0239252299,
0.0109995203,
0.0127135497,
0.0250916015,
0.0079373959,
0.0055405768,
0.0236332770,
0.0140609574,
0.0090760458,
0.0279920567,
0.0117927156,
0.0096507575,
0.0242319293,
0.0109255295,
0.0072262436,
0.0163678173,
0.0095198415,
0.0111498209,
0.0147705749,
0.0122070322,
0.0116845490,
0.0165578388,
0.0123849418,
0.0074067223,
0.0126215164,
0.0101124914,
0.0041696061,
0.0087650195,
0.0044574980,
0.0013810343,
0.0157806929,
0.0090018585,
0.0023902017,
0.0063516879,
0.0091252504,
0.0004959151,
0.0025901871,
0.0017018178,
-0.0130413016,
-0.0029414615,
0.0095350351,
-0.0106086135,
-0.0082571292,
0.0097751664,
-0.0086359736,
-0.0061677885,
-0.0048329239,
-0.0174165014,
-0.0125202453,
-0.0092836954,
-0.0203422811,
-0.0137417838,
-0.0069541242,
-0.0098702544,
-0.0131752426,
-0.0075295218,
-0.0138465371,
-0.0128858257,
-0.0110271312,
-0.0189431999,
-0.0225987434,
-0.0080622695,
-0.0131524270,
-0.0146785919,
-0.0059108026,
-0.0152817974,
-0.0131275784,
-0.0076993066,
-0.0211305562,
-0.0230846368,
-0.0091718091,
-0.0116031375,
-0.0214814395,
-0.0012749736,
-0.0075733634,
-0.0140725635,
-0.0004892425,
-0.0033355402,
-0.0167311300,
-0.0060623027,
-0.0089466199,
-0.0121889450,
-0.0059558516,
-0.0046849987,
-0.0095969569,
0.0011723429,
0.0074791778,
-0.0058321152,
-0.0036727469,
0.0087180566,
-0.0012089581,
0.0017695642,
0.0060485145,
0.0000005077,
0.0078020156,
0.0135830967,
-0.0010644624,
0.0099900877,
0.0144730490,
-0.0003296761,
0.0042375303,
0.0143698826,
-0.0028739455,
0.0031130027,
0.0141796973,
-0.0035224997,
-0.0041090073,
0.0173859317,
0.0011624257,
-0.0039592842,
0.0113179544,
-0.0006401704,
-0.0022709509,
0.0112338727,
-0.0050562858,
-0.0092698280,
0.0073892432,
-0.0036832136,
-0.0090907421,
0.0045375810,
-0.0065227044,
-0.0052563408,
0.0041099135,
-0.0030626734,
-0.0097135045,
0.0017443819,
-0.0061774114,
-0.0066394005,
0.0034932652,
-0.0062914616,
-0.0084980391,
0.0071959887,
-0.0063972031,
-0.0143038994,
-0.0019305624,
-0.0059773382,
-0.0201164484,
-0.0082694283,
-0.0106331715,
-0.0167107712,
0.0000595220,
-0.0021772853,
-0.0152766928,
0.0019244285,
0.0009493154,
-0.0135806762,
-0.0062938682,
-0.0040662675,
-0.0141214374,
-0.0031975931,
-0.0033127714,
-0.0104356129,
0.0011019306,
0.0091369729,
0.0007205544,
0.0008968506,
0.0019026184,
0.0001991412,
0.0032762459,
0.0009583403,
-0.0092991740,
0.0005310005,
0.0106251258,
0.0028879023,
0.0091560567,
0.0171858948,
0.0070900917,
0.0083787264,
0.0139059331,
0.0027493676,
-0.0017862632,
0.0097519029,
0.0047999001,
-0.0026355060,
0.0171460044,
0.0117639406,
0.0015706425,
0.0211576764,
0.0092800576,
-0.0012600929,
0.0110030510,
0.0073995562,
0.0013845571,
0.0065802578,
0.0032309494,
0.0046993666,
0.0153051391,
0.0074568945,
0.0019820919,
0.0100556063,
0.0092969034,
-0.0000823848,
0.0047902456,
0.0058713974,
0.0019888701,
0.0089502949,
0.0076637939,
0.0058864313,
0.0155923218,
0.0140422266,
0.0008099270,
0.0094826510,
0.0104989102,
-0.0003837369,
0.0089258421,
0.0141047770,
-0.0008085353,
0.0034608166,
0.0177470148,
0.0047462424,
0.0011631689,
0.0143655119,
0.0019405391,
0.0055934647,
0.0129896915,
0.0019683915,
0.0061486759,
0.0155058494,
0.0034787692,
0.0016535686,
0.0105730388,
0.0083580837,
0.0021142096,
0.0116109671,
0.0039449120,
-0.0020791539,
0.0125715053,
0.0040106759,
-0.0059253285,
0.0026170479,
-0.0015941979,
-0.0019831802,
0.0122836642,
-0.0021754336,
-0.0109650018,
0.0092721982,
0.0038209066,
-0.0150991566,
-0.0012890522,
0.0004800610,
-0.0147519903,
0.0027155585,
0.0040401998,
-0.0156929810,
0.0006612366,
0.0018066047,
-0.0192372389,
-0.0097727962,
-0.0033581927,
-0.0175757874,
-0.0110144531,
-0.0029725609,
-0.0141201578,
-0.0023882892,
0.0016063822,
-0.0118391262,
-0.0095662782,
0.0000004585,
-0.0158494134,
-0.0131089604,
-0.0099568013,
-0.0228795186,
-0.0106416009,
-0.0027310848,
-0.0126061579,
-0.0067422302,
0.0040561482,
-0.0115030548,
-0.0041618720,
0.0047446531,
-0.0159281343,
-0.0177594554,
0.0026037744,
-0.0142651293,
-0.0172010884,
0.0052738325,
-0.0059061125,
-0.0044483379,
0.0080657639,
-0.0068979580,
-0.0021662659,
0.0088748876,
0.0003259114,
-0.0012196121,
0.0109103173,
0.0072989310,
0.0081901504,
0.0127166696,
0.0044660368,
0.0039347219,
0.0081085814,
0.0047353376,
-0.0035178224,
0.0057741366,
0.0049850661,
0.0039522401,
0.0135587761,
0.0077770287,
0.0079712644,
0.0216888785,
0.0176723767,
0.0038988239,
0.0097257122,
0.0097442362,
-0.0029255017,
-0.0018445184,
0.0086379722,
-0.0071211485,
0.0036049264,
0.0171321146,
0.0000913417,
0.0040370841,
0.0131176980,
-0.0017979685,
0.0012089005,
0.0022296715,
-0.0098039452,
-0.0036534027,
0.0009739181,
-0.0062783128,
-0.0089770528,
-0.0009924539,
-0.0078072827,
-0.0111386143,
-0.0096759535,
-0.0201455429,
-0.0183952097,
-0.0065736449,
-0.0169737767,
-0.0172671285,
-0.0085857734,
-0.0125302039,
-0.0141552920,
-0.0064920210,
-0.0247155298,
-0.0208779518,
-0.0090074576,
-0.0182307530,
-0.0289220475,
-0.0056328839,
-0.0108795902,
-0.0206275247,
-0.0070827128,
-0.0106474925,
-0.0180814210,
-0.0049057766,
-0.0139326332,
-0.0263083130,
-0.0131108426,
-0.0101596601,
-0.0183038190,
-0.0098182587,
-0.0072657107,
-0.0081236875,
-0.0008333398,
0.0020112980,
-0.0126102064,
-0.0086326795,
-0.0028068903,
-0.0147496155,
-0.0094686290,
-0.0039783912,
-0.0117696095,
0.0007003453,
0.0083005643,
-0.0048584873,
0.0057502687,
0.0118179983,
-0.0029295569,
0.0000971832,
0.0119279455,
-0.0052272705,
0.0011746845,
0.0238391496,
0.0040392028,
0.0005739607,
0.0242290981,
0.0088266041,
0.0038007293,
0.0184718836,
0.0059380839,
0.0028647948,
0.0203893874,
0.0061827237,
0.0010174239,
0.0206073169,
0.0136117591,
0.0072700065,
0.0181674398,
0.0095598288,
0.0060643512,
0.0160706490,
0.0047687786,
-0.0010351846,
0.0130385766,
0.0111042317,
0.0033380801,
0.0187408403,
0.0114204129,
0.0056205601,
0.0202097632,
0.0089763673,
-0.0031715534,
0.0131486459,
0.0098915203,
-0.0062231943,
0.0091670137,
0.0085640363,
-0.0034747995,
0.0123555679,
0.0104462430,
-0.0078940187,
0.0068767793,
0.0083456710,
-0.0017152780,
0.0064306743,
0.0055929124,
-0.0017285207,
0.0105659068,
0.0099785347,
-0.0010129079,
0.0006547497,
0.0028471148,
-0.0013380236,
-0.0029323471,
-0.0029979858,
-0.0093858279,
-0.0023670939,
-0.0002251135,
-0.0075490680,
0.0001711620,
0.0114335753,
-0.0003391514,
-0.0008178130,
0.0056798505,
-0.0040258891,
-0.0086940182,
0.0023330555,
-0.0116399499,
-0.0157618839,
0.0109147048,
0.0059232069,
-0.0064988378,
0.0078530712,
0.0035227099,
-0.0041153012,
0.0061028823,
-0.0052920571,
-0.0134088360,
0.0007352689,
-0.0019594177,
-0.0057873856,
0.0045169294,
0.0003450480,
-0.0022994434,
0.0025062533,
0.0041171443,
-0.0107079037,
-0.0029240528,
-0.0027806526,
-0.0065612192,
-0.0003105358,
0.0009993755,
-0.0012477711,
0.0118319169,
0.0085860249,
-0.0046036602,
0.0071285628,
0.0122297788,
0.0004872325,
-0.0007886012,
0.0103346147,
-0.0017575545,
0.0081056179,
0.0181768388,
-0.0010136168,
0.0048579886,
0.0166761894,
0.0014068953,
0.0014142588,
0.0094290534,
-0.0001729088,
0.0068868548,
0.0132415444,
0.0038080565,
0.0031660716,
0.0142920194,
0.0100748930,
0.0012540944,
0.0070899669,
0.0072130184,
0.0021120734,
0.0078636417,
0.0015514094,
-0.0033333846,
0.0093767894,
0.0038056800,
-0.0012344290,
0.0106916893,
0.0052018696,
0.0000690155,
0.0148479128,
0.0053470298,
-0.0069290111,
0.0104446933,
0.0072944928,
-0.0113810655,
0.0047571734,
0.0097724469,
-0.0115397237,
0.0050058234,
0.0027199218,
-0.0188653022,
-0.0038931873,
0.0014956783,
-0.0178628191,
-0.0115911895,
-0.0085170250,
-0.0160072204,
-0.0039295158,
-0.0017124598,
-0.0206634738,
-0.0108801816,
-0.0052322890,
-0.0201247614,
-0.0156422500,
-0.0138859637,
-0.0247043446,
-0.0117075406,
-0.0079738209,
-0.0233954005,
-0.0086990949,
-0.0024181826,
-0.0180880297,
-0.0135258874,
-0.0028006805,
-0.0169125311,
-0.0106505761,
-0.0014949671,
-0.0207477435,
-0.0145768989,
0.0080920104,
-0.0045930417,
-0.0105670486,
0.0038075550,
-0.0092587564,
-0.0098653417,
-0.0001305834,
-0.0159926917,
-0.0143725127,
0.0042017405,
-0.0039583859,
0.0000937182,
0.0086424518,
0.0032478194,
0.0044699651,
0.0116397431,
0.0031308979,
-0.0023101426,
0.0034546203,
0.0024806168,
0.0001305914,
0.0077493354,
0.0060667954,
0.0089036031,
0.0239794534,
0.0120107410,
0.0030112462,
0.0170839652,
0.0166419148,
-0.0004589346,
0.0074649607,
0.0166911297,
-0.0022533603,
0.0141585078,
0.0178812277,
0.0034722139,
0.0154174911,
0.0214087069,
0.0030616284,
0.0101390760,
0.0120980423,
0.0050955005,
0.0018333872,
0.0061982120,
-0.0002876346,
0.0089411605,
0.0140791098,
0.0002000815,
0.0005245215,
0.0078426106,
0.0004393648,
0.0021500783,
0.0042796070,
-0.0062550111,
0.0006605486,
0.0072924439,
0.0004153074,
-0.0014475215,
0.0032169241,
-0.0046407473,
-0.0012942366,
0.0081436960,
-0.0075231846,
-0.0120438803,
0.0091739250,
-0.0003556738,
-0.0124655021,
0.0025414175,
-0.0033022063,
-0.0091591701,
0.0017313052,
-0.0105436705,
-0.0207485817,
-0.0045513795,
-0.0093757138,
-0.0145111233,
-0.0090384595,
-0.0107962312,
-0.0097906273,
-0.0024014974,
-0.0049340795,
-0.0130913090,
-0.0059267082,
-0.0017566811,
-0.0157257486,
-0.0127947517,
-0.0071627395,
-0.0174871143,
-0.0071347030,
-0.0068947952,
-0.0133933742,
0.0022062403,
0.0043487903,
-0.0157156587,
-0.0030397116,
0.0016462253,
-0.0121963453,
-0.0076620653,
0.0051878183,
-0.0129656252,
-0.0054701185,
0.0119151454,
-0.0103480667,
-0.0091937128,
0.0032962258,
-0.0133104138,
-0.0116536599,
-0.0010644894,
-0.0156120174,
-0.0151363118,
0.0048347469,
-0.0068393741,
-0.0081298463,
0.0032545810,
-0.0040875003,
-0.0050689490,
0.0040882742,
-0.0091962293,
-0.0074180942,
0.0092563229,
-0.0012247344,
-0.0047666803,
0.0092903143,
0.0019453537,
0.0058299820,
0.0133546488,
0.0003625081,
-0.0007418054,
0.0161620453,
0.0026449224,
-0.0069861850,
0.0154938586,
0.0092601217,
-0.0009153557,
0.0187848844,
0.0100105638,
0.0052365051,
0.0173131581,
0.0068519646,
-0.0032597752,
0.0086241933,
0.0076941708,
0.0039608255,
0.0106236385,
0.0072879018,
0.0056934189,
0.0167013016,
0.0131504107,
0.0065889079,
0.0141093470,
0.0102016740,
0.0056783920,
0.0122514535,
0.0055324072,
0.0001519407,
0.0090390481,
0.0131028006,
0.0046148249,
0.0114342198,
0.0099049918,
0.0011833127,
0.0054988866,
0.0105858464,
-0.0103948554,
-0.0015188081,
0.0115828579,
-0.0026741638,
-0.0050597521,
0.0079022199,
-0.0020760875,
-0.0007623787,
0.0001677233,
-0.0117329881,
-0.0126030194,
-0.0060980232,
-0.0153309023,
-0.0153231658,
-0.0030929288,
-0.0048885238,
-0.0070204004,
-0.0002161444,
-0.0083258338,
-0.0100515597,
-0.0029310284,
-0.0138868662,
-0.0202742498,
-0.0076605938,
-0.0109647363,
-0.0103727495,
-0.0034840694,
-0.0092359893,
-0.0063589732,
0.0042333463,
-0.0087240376,
-0.0161639769,
-0.0046637543,
-0.0071604373,
-0.0197676923,
-0.0024901265,
-0.0037013083,
-0.0123133240,
0.0045893984,
0.0029754862,
-0.0119814845,
0.0006522884,
-0.0033822611,
-0.0114854686,
-0.0050215786,
-0.0064894068,
-0.0082727009,
0.0021742140,
0.0055869268,
-0.0010482197,
0.0020186603,
0.0115019036,
0.0051986137,
0.0038769520,
0.0054441001,
-0.0025960759,
0.0039727343,
0.0108273569,
-0.0021823975,
0.0060705976,
0.0147033660,
0.0065227048,
0.0107056377,
0.0162311811,
0.0014958305,
0.0053607556,
0.0148756513,
-0.0018214940,
-0.0052154181,
0.0180668868,
0.0027315004,
0.0003652519,
0.0169755220,
0.0053176200,
0.0015098538,
0.0166724771,
-0.0005351588,
-0.0063370615,
0.0058514695,
-0.0004954316,
-0.0075255465,
0.0072303098,
0.0007925622,
-0.0033501384,
0.0093200859,
0.0050204704,
-0.0059468066,
0.0072788950,
-0.0035377457,
-0.0068496861,
0.0064197108,
-0.0056181792,
-0.0077660526,
0.0104759680,
0.0013795535,
-0.0061360742,
0.0072854608,
0.0005026957,
-0.0104818214,
-0.0018348282,
-0.0124480519,
-0.0217148680,
0.0000917222,
-0.0029795421,
-0.0193378571,
0.0002399949,
-0.0011232382,
-0.0107474113,
-0.0039551076,
-0.0088525852,
-0.0181826744,
-0.0065215975,
-0.0090449452,
-0.0178766306,
-0.0082539888,
-0.0007539711,
-0.0064671524,
-0.0035619102,
-0.0016152993,
-0.0066716834,
-0.0013949448,
-0.0028947231,
-0.0173167922,
-0.0092949290,
-0.0054468233,
-0.0100523084,
-0.0004964031,
0.0032665583,
-0.0042876806,
0.0021965131,
0.0063979477,
-0.0101076821,
-0.0129079297,
-0.0025467747,
-0.0125004770,
-0.0133505426,
0.0055097672,
-0.0043531768,
-0.0004020729,
0.0162200145,
0.0024300583,
-0.0021254704,
0.0045406395,
-0.0002530689,
-0.0060828840,
-0.0023957363,
-0.0072880234,
-0.0024178594,
0.0100945886,
0.0092942286,
0.0022649569,
0.0098115625,
0.0126210600,
0.0047595738,
0.0097977351,
0.0038687759,
-0.0030188656,
0.0082793590,
0.0040721386,
0.0018504366,
0.0142130684,
0.0132175218,
0.0087286979,
0.0141940098,
0.0108644869,
-0.0002119745,
0.0077896449,
0.0037810015,
-0.0081183566,
0.0038302981,
0.0144139500,
0.0014271615,
0.0087380949,
0.0132566923,
0.0048420364,
0.0115111945,
0.0104598515,
-0.0030254968,
0.0026148746,
0.0072284164,
0.0017507636,
0.0030808265,
0.0086279456,
0.0039280010,
0.0044258120,
0.0118206013,
0.0030598645,
-0.0015027549,
0.0044272942,
0.0001093140,
-0.0029352785,
0.0005093486,
-0.0050624367,
-0.0010683849,
0.0143265063,
-0.0023961826,
-0.0046124407,
0.0065509994,
0.0006105539,
-0.0114105633,
-0.0031362313,
-0.0118409637,
-0.0190897863,
0.0038647910,
-0.0023271549,
-0.0122262239,
0.0063774772,
0.0038958669,
-0.0112669086,
-0.0020917817,
-0.0074999584,
-0.0190692227,
-0.0063693780,
-0.0095908726,
-0.0160301141,
0.0009450299,
0.0042640688,
-0.0076411362,
-0.0022552588,
-0.0033707134,
-0.0114406962,
-0.0000820006,
-0.0071163047,
-0.0186705701,
-0.0034775238,
-0.0012327067,
-0.0077688852,
0.0036087711,
0.0049851318,
-0.0061990432,
0.0078396928,
0.0087847048,
-0.0100348722,
0.0001133849,
0.0059148534,
-0.0081380941,
0.0001496735,
0.0120639009,
-0.0012607673,
0.0106705930,
0.0166920424,
-0.0002148633,
0.0069359075,
0.0146433627,
0.0046517663,
0.0069524422,
0.0117437551,
0.0062200166,
0.0158183519,
0.0226261113,
0.0142154619,
0.0129759647,
0.0197796058,
0.0136554707,
0.0130902957,
0.0144054266,
0.0069226879,
0.0127836280,
0.0217730757,
0.0096035916,
0.0158855766,
0.0232936852,
0.0173184015,
0.0161600038,
0.0189138409,
0.0114847645,
0.0038460088,
0.0151623320,
0.0062919883,
-0.0038113119,
0.0179969519,
0.0151176425,
0.0030659442,
0.0138921021,
0.0092309639,
0.0008019880,
0.0102535170,
-0.0010031789,
-0.0056154337,
-0.0021100699,
0.0014298738,
0.0009049829,
0.0028845072,
0.0000116029,
-0.0053635710,
-0.0004778633,
-0.0021537046,
-0.0164795537,
-0.0125876516,
-0.0065677008,
-0.0135769602,
-0.0108806212,
-0.0092174718,
-0.0128640924,
-0.0023131077,
-0.0058308733,
-0.0210153889,
-0.0120263360,
-0.0080501251,
-0.0215685032,
-0.0194351263,
-0.0055196257,
-0.0193689615,
-0.0156855434,
-0.0004276199,
-0.0164123569,
-0.0152319008,
-0.0002190488,
-0.0147898691,
-0.0166541133,
-0.0076820655,
-0.0140931653,
-0.0074039204,
-0.0018821367,
-0.0143615566,
-0.0085879145,
0.0018059368,
-0.0004576251,
-0.0116308294,
-0.0054418272,
-0.0085081151,
-0.0117961261,
-0.0042455974,
-0.0066530560,
-0.0111650061,
-0.0002083944,
0.0004381498,
-0.0023715948,
0.0089056892,
0.0017924386,
-0.0080153085,
0.0050755115,
0.0040198695,
-0.0156714581,
-0.0028728535,
0.0102553386,
-0.0074636699,
0.0026289977,
0.0121671483,
-0.0016885265,
0.0114596682,
0.0144271227,
-0.0052178260,
0.0032923662,
0.0144142248,
-0.0027529197,
-0.0020241120,
0.0062205745,
-0.0027366285,
0.0001619725,
0.0098455604,
-0.0054997015,
0.0016410670,
0.0106981713,
-0.0029580656,
-0.0053727608,
0.0077486895,
-0.0041978196,
0.0043962137,
0.0106837247,
-0.0045517311,
0.0057806815,
0.0174103659,
-0.0003187714,
-0.0006466630,
0.0110577410,
-0.0016664085,
-0.0043440778,
0.0133066382,
-0.0032436547,
-0.0030157329,
0.0175707750,
0.0047051683,
-0.0008947653,
0.0124834999,
0.0015594874,
-0.0002218990,
0.0103498055,
0.0008540182,
0.0005838060,
0.0087128477,
0.0109121008,
0.0044920580,
0.0113345105,
0.0044003935,
0.0039173709,
0.0088283708,
-0.0021243943,
-0.0111995973,
0.0011875746,
-0.0034254170,
-0.0074210092,
0.0001206874,
0.0026747677,
-0.0007267453,
0.0104264636,
0.0052116788,
-0.0053165192,
-0.0009047528,
0.0031988737,
-0.0166970976,
-0.0125746205,
0.0019374181,
-0.0089233378,
-0.0008693775,
0.0086923605,
-0.0084641613,
-0.0018469288,
0.0052353316,
-0.0106591526,
-0.0120835863,
-0.0072128149,
-0.0126956264,
-0.0069345823,
-0.0013815772,
-0.0029680762,
-0.0011980366,
0.0067235315,
-0.0032344612,
-0.0082480162,
-0.0022203506,
-0.0086266370,
-0.0143689653,
-0.0029639574,
-0.0128915859,
-0.0076236436,
0.0032783579,
-0.0001238601,
-0.0034409212,
0.0085312361,
-0.0019446282,
-0.0004376542,
0.0083222436,
0.0020472908,
-0.0110224737,
0.0135210017,
0.0116244312,
-0.0057159415,
0.0090393694,
0.0151394205,
0.0019588023,
0.0128054610,
0.0067816703,
-0.0027792272,
0.0091507202,
0.0092865797,
0.0011145892,
0.0098773967,
0.0174828526,
0.0113792624,
0.0159138553,
0.0177817233,
0.0113832401,
0.0138419317,
0.0174683053,
0.0076665273,
0.0049999328,
0.0150613990,
0.0058436510,
0.0126535362,
0.0127340844,
0.0029553662,
0.0126899732,
0.0215659142,
0.0075224871,
0.0041699167,
0.0205919873,
0.0097749988,
0.0025018649,
0.0189018566,
0.0063614519,
-0.0056214826,
0.0160119478,
0.0065436549,
-0.0051217079,
0.0071366467,
0.0000924276,
-0.0103321569,
0.0056423768,
-0.0085902633,
-0.0147930114,
0.0031188908,
0.0011643562,
-0.0153402714,
-0.0036886265,
-0.0044659865,
-0.0151016358,
-0.0082387412,
-0.0192527119,
-0.0256727543,
-0.0085842209,
-0.0140028782,
-0.0248878226,
-0.0046798522,
-0.0048633520,
-0.0174083170,
-0.0041492702,
-0.0069499081,
-0.0221194327,
-0.0033385493,
-0.0076215058,
-0.0239992682,
-0.0086603761,
0.0000930589,
-0.0168289188,
-0.0072276350,
-0.0063617462,
-0.0192003138,
-0.0063013239,
-0.0029641665,
-0.0200942568,
-0.0115238596,
-0.0000250301,
-0.0085067879,
-0.0033500569,
0.0036954053,
-0.0012077907,
0.0036255685,
0.0068679759,
-0.0020845977,
-0.0045708981,
-0.0004059537,
-0.0111882398,
-0.0037571788,
0.0016991934,
-0.0077442219,
0.0070584072,
0.0226387195,
0.0110020312,
0.0096455896,
0.0171898138,
0.0138065405,
0.0030974948,
0.0107070003,
0.0017367341,
-0.0067624538,
0.0184788685,
0.0147083309,
-0.0011252661,
0.0189901628,
0.0130599169,
-0.0003118320,
0.0117801642,
0.0001306415,
-0.0016733054,
0.0039154016,
-0.0002431943,
-0.0030922676,
0.0082348716,
0.0099997073,
0.0047425479,
0.0044637024,
0.0054875207,
-0.0032803905,
0.0013669358,
-0.0003082657,
-0.0109701781,
-0.0037542479,
0.0020603065,
-0.0080802646,
0.0034358692,
0.0008934807,
-0.0078138057,
-0.0026320624,
0.0022652624,
-0.0134595577,
-0.0098206121,
0.0006590365,
-0.0090842079,
-0.0087752678,
0.0039744694,
-0.0109907202,
-0.0073988228,
0.0063523799,
-0.0139533030,
-0.0189347249,
-0.0077719158,
-0.0160682220,
-0.0143984966,
-0.0112183504,
-0.0193734337,
-0.0119195655,
-0.0001013603,
-0.0090819988,
-0.0130788293,
-0.0031110425,
-0.0041843136,
-0.0135019226,
-0.0082549639,
-0.0128593594,
-0.0122106168,
-0.0082847429,
-0.0117680626,
-0.0139123518,
0.0017879365,
-0.0011476047,
-0.0095616449,
0.0016845411,
0.0002101815,
-0.0131976604,
0.0000467313,
0.0003803323,
-0.0177943762,
-0.0035109723,
0.0113084558,
-0.0115854722,
-0.0020657475,
0.0045212866,
-0.0115050618,
-0.0030789799,
0.0054373248,
-0.0144029260,
-0.0075788153,
0.0062548001,
-0.0063283606,
0.0010758531,
0.0068005677,
-0.0063596191,
-0.0015803996,
0.0057714055,
-0.0096096126,
-0.0072969641,
0.0041249078,
-0.0066400012,
-0.0006900952,
0.0086052353,
-0.0004587040,
0.0064076618,
0.0195484590,
0.0006017071,
0.0055320421,
0.0211413372,
0.0034277260,
-0.0003105443,
0.0164362695,
0.0022346165,
0.0000422290,
0.0207579155,
0.0080502462,
0.0004525334,
0.0173092224,
0.0069446629,
0.0038376057,
0.0112665202,
0.0033526274,
0.0050052023,
0.0161723122,
0.0086900275,
0.0068704877,
0.0180872977,
0.0153438989,
0.0091421474,
0.0129808653,
0.0131759373,
0.0057711359,
0.0135102645,
0.0070153326,
0.0024444950,
0.0156865045,
0.0123101305,
0.0094085820,
0.0211490206,
0.0171555933,
0.0066982294,
0.0172728747,
0.0178068224,
-0.0024983515,
0.0013933191,
0.0163653139,
0.0029483419,
0.0038050949,
0.0152147263,
0.0006419729,
0.0083245551,
0.0128573552,
-0.0093401773,
-0.0045209699,
-0.0003473667,
-0.0106355101,
-0.0101307957,
-0.0037807948,
-0.0034896247,
0.0046478603,
0.0062367301,
0.0019557159,
-0.0012132232,
0.0046801446,
-0.0048391693,
-0.0156901125,
-0.0066012032,
-0.0085342079,
-0.0093463147,
-0.0001828566,
-0.0059168437,
-0.0076812357,
0.0096869338,
-0.0040790439,
-0.0130894966,
-0.0023442802,
-0.0062489714,
-0.0176169146,
0.0001261133,
-0.0017272725,
-0.0159635469,
0.0045799785,
0.0057485066,
-0.0115529774,
0.0016282022,
-0.0029120895,
-0.0176503044,
-0.0038564713,
-0.0065618376,
-0.0152330669,
-0.0031475294,
0.0001695493,
-0.0035113676,
0.0030297362,
0.0070202649,
0.0028925764,
0.0077201389,
0.0073242518,
-0.0039839735,
0.0010060727,
0.0083903028,
-0.0019082294,
0.0026937088,
0.0069134068,
0.0032065881,
0.0110951979,
0.0147163961,
-0.0007716457,
0.0033520139,
0.0144946445,
0.0022250011,
-0.0049678143,
0.0164006930,
0.0078164320,
-0.0025172792,
0.0152423326,
0.0049955673,
-0.0065429327,
0.0162327774,
0.0021703388,
-0.0106273144,
0.0036028295,
-0.0003027942,
-0.0107437046,
0.0048879678,
-0.0005544607,
-0.0086785816,
0.0102480203,
0.0037463512,
-0.0075995312,
0.0051141507,
-0.0019828272,
-0.0124219982,
0.0049281586,
-0.0049272832,
-0.0136092352,
0.0041933875,
0.0016337493,
-0.0095705269,
0.0037267818,
-0.0017310914,
-0.0132363643,
0.0015127861,
-0.0069839922,
-0.0281812716,
-0.0043200329,
0.0019861364,
-0.0178768132,
-0.0019437126,
-0.0023087016,
-0.0144677786,
-0.0045653521,
-0.0083714500,
-0.0204931945,
-0.0111078518,
-0.0086434912,
-0.0200709701,
-0.0152286179,
-0.0055589299,
-0.0098583670,
-0.0060933791,
-0.0052554607,
-0.0112118684,
-0.0052077137,
-0.0011190732,
-0.0155418757,
-0.0147606069,
-0.0073686447,
-0.0150504448,
-0.0034983419,
0.0039632875,
-0.0063553913,
-0.0013714050,
0.0084434059,
-0.0079585705,
-0.0148908095,
-0.0019044552,
-0.0143190920,
-0.0193095133,
0.0032921087,
-0.0017464225,
-0.0096973777,
0.0124408854,
0.0018841992,
-0.0064570419,
0.0052021630,
-0.0069172257,
-0.0114622163,
-0.0038872520,
-0.0133416848,
-0.0128904413,
0.0037042294,
0.0047508250,
0.0001271003,
0.0043792054,
0.0066795740,
0.0054646274,
0.0086524999,
0.0019357519,
-0.0055135731,
0.0024893414,
0.0063408324,
-0.0036607580,
0.0028610092,
0.0076480540,
0.0006857764,
0.0092053935,
0.0098050889,
-0.0038259069,
0.0051782224,
0.0103884740,
-0.0057667065,
0.0021362433,
0.0167322271,
0.0020628422,
0.0078489743,
0.0151357008,
-0.0013456072,
0.0039599012,
0.0099380966,
-0.0073817493,
-0.0041020047,
0.0052962080,
-0.0007869087,
0.0032682552,
0.0077247014,
0.0017812289,
0.0052375388,
0.0139743481,
0.0076603750,
0.0013868611,
0.0080390936,
0.0009623477,
0.0041399635,
0.0052480963,
-0.0015107784,
-0.0001388868,
0.0099185901,
-0.0006179810,
-0.0065265149,
0.0025054468,
-0.0046610413,
-0.0102219228,
-0.0022933420,
-0.0061925687,
-0.0202546641,
0.0009182020,
0.0024840028,
-0.0163607951,
-0.0004166288,
0.0041283006,
-0.0138632134,
-0.0071212468,
-0.0061499723,
-0.0207102951,
-0.0103033558,
-0.0085428907,
-0.0245821700,
-0.0086938152,
0.0006478806,
-0.0129087418,
-0.0048706532,
-0.0018817583,
-0.0168175921,
-0.0054018362,
-0.0035181188,
-0.0217032600,
-0.0071911309,
-0.0016226940,
-0.0122857746,
0.0014941435,
0.0032634453,
-0.0127785290,
-0.0014773342,
0.0072146012,
-0.0131216934,
-0.0047905128,
0.0047265654,
-0.0110303042,
0.0005376893,
0.0121771563,
-0.0025398838,
0.0058240327,
0.0178132933,
-0.0000576415,
0.0021629294,
0.0105854077,
0.0041287788,
0.0071742190,
0.0127758533,
0.0031977219,
0.0097587463,
0.0245003980,
0.0180870816,
0.0125149321,
0.0235817563,
0.0204605814,
0.0178758409,
0.0198422968,
0.0102139190,
0.0122764008,
0.0237459410,
0.0156747047,
0.0140716247,
0.0293680206,
0.0217389502,
0.0166155137,
0.0221685469,
0.0149995647,
0.0078311721,
0.0214102659,
0.0144961774,
-0.0007365239,
0.0198107734,
0.0254863650,
0.0110071003,
0.0187881310,
0.0169355497,
0.0041516139,
0.0157851391,
0.0081763659,
-0.0020922329,
0.0038948921,
0.0034886762,
0.0007555136,
0.0056930101,
0.0078448299,
-0.0010923322,
0.0041735130,
0.0062573864,
-0.0012284146,
-0.0021342952,
-0.0018326722,
-0.0082837269,
-0.0036285738,
-0.0038472577,
-0.0143292826,
-0.0038238706,
0.0009722752,
-0.0115320869,
-0.0110610528,
-0.0041520125,
-0.0168868266,
-0.0184806101,
-0.0090989834,
-0.0197100807,
-0.0178045817,
0.0015140440,
-0.0152905285,
-0.0165935680,
-0.0018129461,
-0.0137603525,
-0.0187834185,
-0.0112923104,
-0.0202307440,
-0.0153519921,
-0.0064086104,
-0.0164417475,
-0.0177782550,
-0.0043108151,
-0.0070644887,
-0.0117918532,
-0.0060224994,
-0.0105915386,
-0.0156689938,
-0.0070495806,
-0.0122648291,
-0.0158741083,
-0.0034930834,
-0.0051164818,
-0.0049355989,
0.0038525055,
-0.0011495412,
-0.0076234117,
0.0049554594,
0.0000786673,
-0.0146530140,
-0.0050273612,
0.0029381250,
-0.0107923225,
-0.0015631925,
0.0090320539,
-0.0061620194,
0.0086037936,
0.0156844836,
-0.0046521886,
-0.0019503471,
0.0116727650,
-0.0013746497,
0.0026205941,
0.0071460819,
-0.0044866749,
0.0035644949,
0.0105762668,
-0.0024378572,
-0.0035806352,
0.0104897637,
-0.0009887787,
0.0004461931,
0.0094427690,
-0.0016308752,
0.0020703322,
0.0120451730,
-0.0086276736,
0.0021586260,
0.0114198104,
-0.0022951073,
-0.0027127445,
0.0088393204,
-0.0057905102,
-0.0016631647,
0.0107848365,
-0.0086961742,
-0.0098311193,
0.0137177845,
0.0001754317,
-0.0049376944,
0.0059215846,
-0.0064911949,
-0.0054253098,
0.0059728092,
-0.0035090451,
-0.0058784080,
0.0029527014,
-0.0005805391,
-0.0012765143,
0.0069673802,
-0.0004132067,
-0.0039311633,
0.0058131171,
-0.0022299974,
-0.0106960488,
-0.0040609650,
-0.0050384779,
-0.0064460421,
0.0004231482,
-0.0030165012,
-0.0037839399,
0.0105490796,
0.0006686334,
-0.0096794581,
0.0000254962,
-0.0010776081,
-0.0179558657,
-0.0098155178,
-0.0030431701,
-0.0123705799,
0.0023138421,
0.0066848402,
-0.0064607048,
0.0023413168,
0.0079839854,
-0.0049706567,
-0.0060734963,
-0.0080834432,
-0.0134965023,
-0.0053584361,
0.0000053616,
-0.0055937013,
-0.0019493349,
0.0046831127,
-0.0028118424,
-0.0052441414,
-0.0040699802,
-0.0111379996,
-0.0106380312,
-0.0022786718,
-0.0068218485,
-0.0032492206,
0.0092245219,
0.0046704947,
0.0052037593,
0.0115345102,
0.0000570393,
-0.0016517469,
0.0093092732,
-0.0040468113,
-0.0117938230,
0.0128105041,
0.0101120500,
0.0008763218,
0.0158551596,
0.0109689292,
0.0046109017,
0.0230762474,
0.0082966508,
0.0021599296,
0.0121023227,
0.0120820347,
