Filename,STFMK-20201105-LW19-1935_20201202_124023_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009902,
0.0090342313,
0.0032886430,
0.0019651989,
0.0069164387,
0.0059029814,
0.0023183606,
0.0139986547,
0.0127956728,
-0.0008553254,
0.0076432796,
0.0095330821,
-0.0015277273,
0.0011563727,
0.0108921668,
0.0005729309,
0.0089506051,
0.0200791098,
0.0019974606,
0.0062302481,
0.0081798118,
0.0033928794,
0.0012652966,
0.0024658381,
-0.0071489257,
-0.0061084265,
0.0058937781,
-0.0010400000,
0.0005126835,
-0.0014691906,
0.0020785430,
-0.0030963772,
0.0060423114,
-0.0106859766,
-0.0111236442,
0.0022429714,
-0.0044054347,
-0.0097354064,
0.0013683755,
-0.0046941014,
-0.0003655936,
0.0049600480,
-0.0049757967,
-0.0127650835,
0.0010472724,
-0.0052326042,
-0.0225148201,
-0.0007848206,
-0.0030550854,
-0.0099326223,
0.0058434247,
0.0041820398,
-0.0073197773,
0.0035364437,
-0.0014770495,
-0.0146309100,
-0.0053734570,
-0.0094698938,
-0.0066265929,
-0.0065619564,
0.0029198024,
-0.0058995094,
0.0044972626,
0.0077985721,
-0.0014458976,
-0.0012757161,
0.0031748696,
-0.0037124106,
-0.0029356340,
0.0039360719,
-0.0040004929,
0.0032083145,
0.0113242911,
0.0010738325,
0.0068404670,
0.0106022647,
0.0057295174,
0.0036254621,
0.0108606759,
0.0014681681,
-0.0058032731,
0.0226711258,
0.0111316200,
-0.0009506728,
0.0237767305,
0.0167337712,
0.0055607846,
0.0198710077,
0.0055266200,
-0.0020076209,
0.0165619608,
0.0024596332,
-0.0022237708,
0.0139194261,
0.0139960079,
0.0061230632,
0.0135442251,
0.0129013835,
0.0038689952,
0.0155561119,
0.0077332454,
-0.0059485082,
0.0121329799,
0.0079628490,
-0.0027126153,
0.0125310617,
0.0073175197,
-0.0018323130,
0.0164458565,
0.0103921816,
-0.0029774685,
0.0108534750,
0.0089189876,
-0.0055846609,
0.0084898910,
0.0088637592,
-0.0041592424,
0.0088281482,
0.0175394751,
-0.0011801745,
0.0063316962,
0.0085682506,
0.0012151492,
0.0028511987,
0.0056186393,
-0.0076333769,
0.0009443935,
0.0105003472,
0.0015326492,
-0.0015332608,
0.0083084023,
0.0007588349,
0.0031339438,
-0.0027056516,
-0.0088628735,
-0.0061285747,
0.0031022797,
-0.0091366451,
0.0012629352,
0.0103032785,
0.0044119959,
0.0012733218,
0.0059111188,
-0.0067990068,
-0.0125875184,
-0.0019804116,
-0.0118418122,
-0.0221115425,
0.0048197377,
0.0026995745,
-0.0064012501,
0.0082629696,
0.0015594049,
-0.0078540556,
0.0039133914,
-0.0090996604,
-0.0177349001,
-0.0093729962,
-0.0124368109,
-0.0142071536,
-0.0053627891,
-0.0083006732,
-0.0089706760,
-0.0053203534,
-0.0036865685,
-0.0163989682,
-0.0116994092,
-0.0112719378,
-0.0169460699,
-0.0087921536,
-0.0066870130,
-0.0096368548,
0.0046475641,
0.0082016373,
-0.0067951083,
-0.0035490526,
0.0043570492,
-0.0090559181,
-0.0075108050,
0.0012939398,
-0.0105445851,
-0.0078937095,
0.0094105480,
-0.0043722061,
-0.0050052931,
0.0130257439,
-0.0010742188,
-0.0043493947,
0.0062680342,
-0.0015666860,
-0.0007311586,
0.0087747732,
-0.0064780912,
-0.0053306334,
0.0101827104,
0.0062533724,
-0.0002950843,
0.0038645794,
0.0061082020,
0.0019577956,
0.0074875494,
0.0018421796,
-0.0061949207,
0.0029377965,
0.0017117490,
0.0011683856,
0.0094608488,
0.0050554750,
0.0003820108,
0.0140537610,
0.0116864787,
-0.0062870742,
0.0017306062,
0.0068654963,
-0.0098380493,
-0.0014132239,
0.0048543075,
-0.0104333572,
-0.0006572577,
0.0077300891,
-0.0172007978,
-0.0098491376,
-0.0001619825,
-0.0189244244,
-0.0174399819,
-0.0081626093,
-0.0178643148,
-0.0079857130,
-0.0022016426,
-0.0199785847,
-0.0136403255,
-0.0037321190,
-0.0184455421,
-0.0180795584,
-0.0119940368,
-0.0247654226,
-0.0169725399,
-0.0068956204,
-0.0229991637,
-0.0134637402,
0.0004409493,
-0.0165042020,
-0.0133111784,
-0.0022644605,
-0.0187562853,
-0.0210239273,
-0.0015508074,
-0.0189351700,
-0.0162922405,
0.0050956425,
-0.0045896498,
-0.0149037326,
0.0033554840,
-0.0056408616,
-0.0126858260,
0.0017210799,
-0.0099797556,
-0.0113078803,
0.0050846958,
0.0010683272,
-0.0032445693,
0.0073894477,
0.0049984017,
0.0022743256,
0.0104392953,
0.0093703410,
-0.0017787657,
0.0093072476,
0.0116901398,
0.0066853757,
0.0141680045,
0.0105582261,
0.0115217548,
0.0299432650,
0.0214792956,
0.0106646577,
0.0214002933,
0.0275008101,
0.0109814331,
0.0114866309,
0.0186051447,
0.0086315358,
0.0163660832,
0.0273810234,
0.0104590766,
0.0192884356,
0.0281902980,
0.0137753421,
0.0131575931,
0.0160042755,
0.0060628923,
0.0108819846,
0.0126421954,
0.0070811538,
0.0098755620,
0.0165569186,
0.0108558955,
0.0081945537,
0.0096370801,
0.0099177565,
0.0033281650,
0.0113330670,
-0.0001935191,
-0.0006843505,
0.0073419968,
0.0054927240,
-0.0028514934,
0.0118953586,
-0.0002065213,
-0.0015436290,
0.0098910220,
0.0011574263,
-0.0136834383,
0.0074279364,
0.0069330670,
-0.0145628713,
-0.0025587028,
-0.0004936709,
-0.0124527188,
0.0009977986,
-0.0009805498,
-0.0168937594,
-0.0022609173,
-0.0031772323,
-0.0135939186,
-0.0055391407,
-0.0048107770,
-0.0090509644,
-0.0006246028,
0.0001851594,
-0.0062373276,
-0.0043691178,
0.0018882980,
-0.0097367633,
-0.0092065353,
-0.0047005755,
-0.0069496380,
-0.0022130054,
0.0025531929,
-0.0068266150,
0.0044546085,
0.0098882988,
0.0005788638,
-0.0042128325,
0.0078824842,
-0.0017188409,
-0.0091543710,
0.0048934789,
-0.0018909626,
-0.0104201157,
0.0115676578,
0.0042683249,
-0.0091619371,
0.0083503053,
0.0010651671,
-0.0104552032,
0.0062077036,
-0.0038757971,
-0.0169072337,
0.0028222057,
0.0048343041,
-0.0131714325,
0.0042292122,
-0.0004144567,
-0.0039148577,
0.0079877190,
0.0012067194,
-0.0128086470,
0.0064993133,
0.0027528838,
-0.0085482216,
0.0078021223,
0.0069961650,
-0.0029448725,
0.0137645090,
0.0049673948,
-0.0087145381,
0.0090522002,
0.0057747266,
-0.0145710986,
0.0023677235,
0.0058979825,
-0.0068070297,
0.0049834168,
0.0085739745,
-0.0093031079,
0.0063934140,
0.0128786843,
-0.0063719233,
-0.0027648984,
0.0048063025,
0.0001742416,
-0.0025152296,
-0.0007298063,
-0.0033651639,
-0.0000342700,
0.0118760662,
-0.0017803808,
0.0023608692,
0.0100949798,
0.0035811951,
0.0028379636,
0.0052750395,
-0.0082980357,
-0.0000178521,
0.0112327579,
-0.0003725751,
0.0032683793,
0.0101427492,
0.0045844354,
0.0020655298,
0.0080705686,
-0.0096053332,
-0.0203737821,
0.0066045229,
-0.0055878665,
-0.0125786243,
0.0019435545,
-0.0001284911,
-0.0051664505,
0.0040415330,
-0.0050983108,
-0.0149915321,
-0.0040800604,
-0.0152105968,
-0.0180203095,
-0.0111959539,
-0.0062755006,
-0.0089421300,
-0.0035769122,
-0.0061891228,
-0.0105299857,
-0.0039603952,
-0.0038930543,
-0.0213609282,
-0.0151044689,
-0.0106628761,
-0.0164026823,
-0.0056057568,
-0.0087082721,
-0.0155068152,
-0.0023827709,
0.0022793999,
-0.0163441747,
-0.0114937183,
-0.0019334896,
-0.0178371035,
-0.0107844975,
0.0033792029,
-0.0169467647,
-0.0098191118,
0.0055466741,
-0.0132833850,
-0.0094222613,
0.0009097626,
-0.0098550934,
-0.0040398734,
0.0014065127,
-0.0061802641,
-0.0050191693,
0.0092567084,
-0.0000835787,
-0.0029612742,
0.0043004295,
0.0067631276,
0.0029489715,
0.0084418524,
0.0039349492,
0.0018871056,
0.0117313135,
0.0028454051,
-0.0037545026,
0.0093739228,
0.0049418230,
0.0072949380,
0.0143579543,
0.0101129357,
0.0026805466,
0.0201339498,
0.0133298729,
-0.0072433357,
0.0043235840,
0.0160806403,
-0.0024233365,
0.0051881569,
0.0095769651,
-0.0064787059,
0.0059968596,
0.0129140578,
-0.0069823656,
0.0031645186,
0.0090924064,
-0.0034271155,
0.0003181594,
0.0091883056,
-0.0067322645,
0.0022903148,
0.0062576756,
-0.0072853882,
-0.0005839551,
0.0052637970,
-0.0096482085,
-0.0015053286,
0.0031275004,
-0.0146307517,
-0.0017234504,
0.0060640364,
-0.0137450127,
-0.0097377300,
0.0010367078,
-0.0147330370,
-0.0090293530,
-0.0000738185,
-0.0193480253,
-0.0118332868,
0.0047181244,
-0.0162545666,
-0.0133690387,
0.0013267801,
-0.0135167772,
-0.0130490568,
-0.0067327283,
-0.0158546604,
-0.0127743948,
-0.0021833640,
-0.0123875579,
-0.0121204574,
0.0033135805,
0.0019466833,
0.0001531003,
-0.0001768147,
-0.0032370209,
-0.0080686677,
0.0048731430,
-0.0072853621,
-0.0095961336,
0.0016726932,
-0.0004778105,
0.0004751479,
0.0097559942,
0.0018210497,
-0.0013961094,
0.0119074956,
0.0057357559,
-0.0087477360,
0.0039030854,
0.0059662433,
-0.0068388735,
0.0094609791,
0.0130443182,
-0.0007256152,
0.0139248539,
0.0157755204,
-0.0010805392,
0.0080868108,
0.0090487506,
0.0036749546,
0.0082744882,
0.0055361884,
0.0036083367,
0.0148517992,
0.0200901106,
0.0081182960,
0.0114251189,
0.0136807989,
0.0094714612,
0.0076131946,
0.0078666806,
0.0024807758,
0.0089855036,
0.0162600800,
0.0075543253,
0.0103506818,
0.0211687777,
0.0105365263,
0.0103061749,
0.0149018401,
0.0063566579,
0.0033819615,
0.0201856345,
0.0044413703,
-0.0030373642,
0.0164889302,
0.0116830915,
-0.0003546397,
0.0125540597,
0.0048968424,
0.0017897275,
0.0123910531,
0.0032439900,
-0.0028706526,
0.0106810723,
0.0047629820,
0.0012133932,
0.0093202405,
0.0081991041,
0.0019922815,
0.0112180896,
0.0099643189,
-0.0029189792,
0.0010405388,
0.0021223857,
-0.0036109765,
-0.0013538080,
-0.0062999437,
-0.0060954066,
0.0082536563,
0.0045075431,
-0.0082299747,
0.0000290972,
0.0015373058,
-0.0110766869,
-0.0106269233,
-0.0041632387,
-0.0161171295,
-0.0052031977,
0.0054657878,
-0.0102161299,
-0.0086666048,
0.0043721600,
-0.0141720772,
-0.0130792009,
-0.0051877513,
-0.0180892348,
-0.0117181726,
-0.0026332391,
-0.0142837325,
-0.0157243684,
0.0000553894,
-0.0115170507,
-0.0135814622,
-0.0043477346,
-0.0149699748,
-0.0135501577,
-0.0044208411,
-0.0191885810,
-0.0154846795,
-0.0026236563,
-0.0148784779,
-0.0097839860,
0.0014809188,
-0.0116944239,
-0.0155133568,
0.0061498135,
-0.0126264757,
-0.0165324211,
0.0006233861,
-0.0089579718,
-0.0153917447,
0.0062167128,
-0.0051895012,
-0.0057124104,
0.0112754349,
-0.0010033454,
-0.0084336931,
0.0063512917,
0.0034429950,
-0.0018518562,
0.0068306159,
0.0026847273,
0.0030654601,
0.0168412346,
0.0114507833,
0.0056748367,
0.0111781200,
0.0119718537,
0.0031788924,
0.0089203222,
0.0050606122,
0.0043328959,
0.0124961464,
0.0121432366,
0.0017496059,
0.0176307149,
0.0161477905,
0.0068454072,
0.0114540393,
0.0103915622,
-0.0026206349,
0.0069575338,
0.0079195919,
-0.0055928407,
0.0038324744,
0.0161001254,
0.0004471340,
0.0056687947,
0.0078561082,
-0.0038368404,
0.0017917226,
0.0020697664,
-0.0082549406,
-0.0054220418,
0.0000820201,
-0.0013585640,
0.0009705022,
-0.0022777785,
-0.0051548351,
-0.0059526511,
-0.0019910012,
-0.0144799482,
-0.0197951496,
-0.0117727183,
-0.0152306268,
-0.0118681714,
-0.0079482999,
-0.0134539530,
-0.0105796028,
-0.0042980169,
-0.0137226740,
-0.0194545072,
-0.0067487736,
-0.0152254235,
-0.0244815368,
-0.0093376497,
-0.0099440049,
-0.0194046386,
0.0002585440,
-0.0081215408,
-0.0158957839,
-0.0026931160,
-0.0046126237,
-0.0166184716,
-0.0105090030,
-0.0108710974,
-0.0113919890,
-0.0053885952,
-0.0078683821,
-0.0093779042,
0.0015690486,
0.0038260990,
-0.0062789950,
-0.0005760535,
0.0034363167,
-0.0074353493,
-0.0013028202,
-0.0005252896,
-0.0062848628,
0.0017659620,
0.0063242940,
0.0016319536,
0.0121075567,
0.0088794166,
0.0013197493,
0.0095541142,
0.0141316606,
-0.0000379683,
-0.0001109654,
0.0187721252,
0.0098517053,
0.0059140823,
0.0198058262,
0.0117466208,
0.0117362207,
0.0218540505,
0.0105589330,
0.0046864585,
0.0197982751,
0.0085704774,
0.0024321661,
0.0145576727,
0.0121905850,
0.0048778169,
0.0200966746,
0.0095849624,
0.0046860557,
0.0214196928,
0.0123283882,
-0.0001593016,
0.0120302709,
0.0065218657,
0.0001332706,
0.0166235436,
0.0039434363,
-0.0036702771,
0.0195407830,
0.0085315257,
0.0003636095,
0.0143920919,
0.0109488722,
-0.0036103975,
0.0158469919,
0.0065809209,
-0.0080843102,
0.0107918773,
0.0092029497,
-0.0052300706,
0.0070637399,
0.0049690306,
-0.0020386789,
0.0107083805,
0.0087573836,
-0.0030738064,
0.0073298416,
0.0099566691,
0.0018331629,
0.0035854613,
0.0008912958,
-0.0005263577,
0.0056359661,
0.0048482856,
-0.0039679981,
-0.0019587497,
0.0016304220,
-0.0067233904,
-0.0020078260,
0.0057328846,
-0.0005824487,
0.0051926989,
0.0080874525,
-0.0030913125,
-0.0010754906,
0.0087853931,
-0.0124715837,
-0.0160479397,
0.0023827977,
-0.0047877659,
-0.0041395673,
0.0081845522,
-0.0043226168,
-0.0039259396,
0.0090279588,
-0.0044893790,
-0.0074005472,
-0.0021023634,
-0.0089735528,
-0.0107526854,
-0.0008915283,
-0.0045045554,
-0.0094242552,
-0.0017644815,
-0.0039478978,
-0.0106105171,
-0.0027215856,
-0.0117100170,
-0.0123989079,
-0.0020001284,
-0.0062716496,
-0.0124741849,
0.0024774123,
0.0017156745,
-0.0041195508,
0.0010698095,
0.0026998913,
-0.0049741343,
0.0058599915,
0.0017690719,
-0.0154731981,
0.0031488566,
0.0116710160,
-0.0077929357,
0.0032059397,
0.0089540826,
0.0000034345,
0.0017605594,
0.0078770984,
-0.0087163756,
0.0024674921,
0.0083499849,
-0.0007250368,
-0.0000284142,
0.0064455206,
0.0028902050,
0.0034223711,
0.0066581434,
0.0006407553,
-0.0008701684,
0.0087926388,
0.0002833557,
-0.0018488502,
0.0065199700,
0.0011507787,
0.0020168647,
0.0078405831,
-0.0007661050,
0.0054659955,
0.0110203112,
0.0028014863,
-0.0031300504,
0.0076728389,
0.0013755761,
-0.0098313168,
0.0057377270,
0.0023680821,
-0.0135848112,
0.0067871711,
0.0031211390,
-0.0066975881,
0.0009179735,
-0.0008381418,
-0.0089934971,
-0.0028350435,
-0.0069721099,
-0.0221404657,
-0.0063656545,
-0.0025959625,
-0.0195779800,
-0.0114063444,
-0.0094632283,
-0.0194825064,
-0.0111844596,
-0.0153904520,
-0.0257631838,
-0.0101882489,
-0.0085948352,
-0.0246182848,
-0.0077565601,
-0.0067362729,
-0.0153540745,
-0.0101555157,
-0.0067686057,
-0.0247477628,
-0.0084672254,
-0.0048032459,
-0.0244717132,
-0.0153857274,
-0.0017707825,
-0.0137032047,
-0.0053321365,
-0.0014288124,
-0.0158296730,
-0.0103863934,
0.0026708427,
-0.0151656652,
-0.0102600008,
-0.0049203010,
-0.0077131712,
-0.0024875489,
0.0080440668,
-0.0009480400,
-0.0008302078,
0.0076979902,
0.0025516408,
-0.0019291108,
0.0029411328,
-0.0016191569,
0.0028183614,
0.0115347896,
0.0041314224,
0.0107177449,
0.0283229724,
0.0184817035,
0.0143294670,
0.0213726871,
0.0189908203,
0.0088098822,
0.0159418285,
0.0095736310,
0.0016093171,
0.0219831839,
0.0218451098,
0.0082749883,
0.0231221467,
0.0229216106,
0.0147746690,
0.0195713695,
0.0172880925,
0.0085530411,
0.0182324201,
0.0131272972,
0.0088725667,
0.0138984201,
0.0200686399,
0.0128004868,
0.0132055534,
0.0115014389,
0.0067055644,
0.0098630702,
0.0122911064,
-0.0010671730,
0.0072282138,
0.0123182023,
0.0050443737,
0.0093705803,
0.0122992806,
0.0024749213,
0.0030683773,
0.0150129395,
-0.0011066545,
-0.0083230520,
0.0091253892,
-0.0041559148,
-0.0069777034,
0.0072009931,
-0.0051052426,
-0.0058923964,
0.0120193688,
-0.0015725301,
-0.0141089447,
-0.0031588445,
-0.0095124058,
-0.0095437588,
-0.0049534482,
-0.0143515151,
-0.0117092878,
-0.0007303928,
-0.0026518281,
-0.0079185786,
0.0003571078,
0.0005603981,
-0.0082765147,
-0.0075773066,
-0.0057378169,
-0.0108658392,
-0.0028514466,
-0.0064082770,
-0.0100723980,
0.0068108356,
0.0053943279,
-0.0030131594,
0.0029624603,
0.0018839641,
-0.0092262626,
-0.0013011354,
0.0065641403,
-0.0128638763,
-0.0061320984,
0.0106880404,
-0.0020078418,
-0.0043074647,
0.0093543921,
-0.0082389042,
-0.0033617930,
0.0054581980,
-0.0093156360,
-0.0132926973,
0.0022399975,
-0.0038624504,
-0.0051992340,
0.0051545613,
-0.0053034998,
-0.0041546989,
0.0095990039,
-0.0031680393,
-0.0107357483,
0.0061423583,
-0.0001186657,
-0.0052078790,
0.0101540135,
-0.0038766055,
0.0014024130,
0.0202114135,
0.0038868587,
-0.0038720472,
0.0183572266,
0.0086538196,
-0.0081928000,
0.0108284596,
0.0056692800,
-0.0071855537,
0.0156913325,
0.0095824627,
-0.0066971476,
0.0140181612,
0.0122860800,
-0.0036019830,
0.0104043297,
0.0066166790,
0.0015431748,
0.0122385081,
0.0075414972,
-0.0003240264,
0.0090063009,
0.0159079041,
0.0024682586,
0.0064678732,
0.0070697377,
0.0013931538,
0.0066954880,
0.0051079066,
-0.0044613602,
0.0050554853,
0.0081366999,
0.0040860884,
0.0121856406,
0.0155791137,
0.0017008234,
0.0081638396,
0.0142576210,
-0.0043842914,
-0.0144726271,
0.0039713639,
-0.0087655894,
-0.0100303246,
0.0014093183,
-0.0093039554,
-0.0050507933,
0.0057409946,
-0.0103665944,
-0.0133890491,
-0.0046576029,
-0.0114800464,
-0.0176100731,
-0.0126201790,
-0.0126515366,
-0.0101999920,
-0.0056482158,
-0.0138417212,
-0.0186153948,
-0.0098210955,
-0.0101290718,
-0.0239658654,
-0.0151557829,
-0.0161710829,
-0.0176298469,
-0.0047464888,
-0.0113709448,
-0.0186361615,
-0.0043808059,
-0.0046188915,
-0.0187137146,
-0.0088191936,
-0.0068568103,
-0.0237939898,
-0.0091617471,
-0.0014698794,
-0.0229716934,
-0.0077710673,
0.0031279647,
-0.0156605784,
-0.0040270304,
-0.0013242707,
-0.0152072357,
-0.0034959754,
-0.0026349290,
-0.0123527292,
-0.0074471971,
0.0023468672,
-0.0019691696,
0.0017214938,
0.0074746781,
0.0046366667,
0.0097679496,
0.0140867513,
0.0049023372,
0.0037848761,
0.0144659067,
0.0071316240,
0.0063291043,
0.0107507501,
0.0049541397,
0.0095748054,
0.0164008886,
0.0070329518,
0.0053325817,
0.0219113361,
0.0140054822,
0.0000083235,
0.0158037413,
0.0123666655,
0.0008829861,
0.0122383237,
0.0083808936,
-0.0042608771,
0.0099523934,
0.0096279792,
-0.0065844273,
0.0039989157,
0.0051441132,
-0.0040482311,
0.0024298881,
0.0058479914,
-0.0095132869,
-0.0002641640,
0.0063175214,
-0.0087657608,
-0.0027162011,
0.0022067439,
-0.0148154031,
0.0008287589,
0.0014493829,
-0.0178784244,
-0.0008667161,
0.0035114768,
-0.0143506853,
-0.0038787536,
-0.0029764273,
-0.0161017925,
-0.0042686835,
0.0006707821,
-0.0239386130,
-0.0121033108,
0.0036829426,
-0.0172829144,
-0.0136123179,
0.0000813859,
-0.0189265851,
-0.0133484732,
-0.0027290129,
-0.0173987616,
-0.0130102001,
-0.0001332525,
-0.0118251378,
-0.0101426430,
0.0005910711,
-0.0035867419,
-0.0011599363,
0.0042378115,
-0.0072755194,
-0.0024735101,
0.0007808084,
-0.0059467857,
-0.0104280692,
0.0005943475,
-0.0036022193,
0.0009404818,
0.0096011367,
0.0054965829,
0.0015408313,
0.0127719138,
0.0056566480,
-0.0058251638,
0.0076799090,
0.0034256445,
-0.0080106305,
0.0118513163,
0.0137700746,
-0.0051859617,
0.0145065542,
0.0125826579,
0.0001681563,
0.0030259015,
0.0026765079,
-0.0021350472,
0.0080484571,
0.0029212025,
-0.0030718441,
0.0097465226,
0.0162386671,
0.0058981031,
0.0080035226,
0.0104789995,
0.0061454047,
0.0062244204,
0.0077211540,
-0.0054358621,
0.0053508575,
0.0099228602,
0.0026139552,
0.0047491905,
0.0138352327,
0.0050619068,
0.0057496200,
0.0129136266,
-0.0000583165,
-0.0024712137,
0.0182978995,
0.0062875031,
-0.0038212147,
0.0167136118,
0.0107430816,
-0.0013551378,
0.0154547496,
0.0012477345,
-0.0042514917,
0.0105659794,
-0.0012609300,
-0.0032775374,
0.0116056670,
0.0063430108,
0.0012252822,
0.0096633183,
0.0082794195,
0.0031954332,
0.0094726691,
0.0099899694,
0.0016841851,
0.0053916085,
0.0078846999,
0.0025958463,
0.0060233893,
0.0006245048,
-0.0062945071,
0.0064229597,
0.0040767440,
-0.0058249738,
-0.0008916808,
0.0015840905,
-0.0102689490,
-0.0044820849,
-0.0006891721,
-0.0170389507,
-0.0116361538,
0.0074859802,
-0.0103917178,
-0.0101167159,
0.0032349771,
-0.0098655829,
-0.0136275208,
-0.0064313314,
-0.0231190249,
-0.0168163106,
-0.0061362153,
-0.0178339835,
-0.0160981324,
-0.0015905453,
-0.0057485146,
-0.0146958493,
-0.0049032080,
-0.0145981424,
-0.0180021599,
-0.0046137860,
-0.0217957720,
-0.0236652717,
-0.0046887710,
-0.0143858418,
-0.0124233738,
0.0038499597,
-0.0119999852,
-0.0149287600,
0.0031931759,
-0.0067248358,
-0.0192334205,
-0.0012935265,
-0.0060788547,
-0.0182035547,
0.0030247234,
-0.0001391919,
-0.0122084608,
0.0124796443,
0.0086537600,
-0.0074020820,
0.0083717154,
0.0065872744,
-0.0013294839,
0.0094965119,
0.0070416853,
-0.0024628525,
0.0185955875,
0.0182680860,
0.0080472203,
0.0153101906,
0.0213986561,
0.0122882966,
0.0202681124,
0.0158496555,
0.0095349532,
0.0189729258,
0.0216129031,
0.0078033432,
0.0180715621,
0.0221535526,
0.0133533850,
0.0189133622,
0.0234233420,
0.0091892723,
0.0118816607,
0.0245311707,
0.0055204900,
0.0071930196,
0.0275480039,
0.0094219632,
0.0119004622,
0.0197042692,
0.0073967259,
0.0091593051,
0.0138927912,
-0.0022658485,
-0.0018048161,
0.0026186071,
-0.0008171505,
-0.0003522953,
0.0050949650,
-0.0007538706,
-0.0019531252,
0.0045187813,
0.0005513926,
-0.0107589643,
-0.0066604484,
-0.0118460367,
-0.0110157728,
-0.0058440631,
-0.0121556958,
-0.0169140827,
-0.0024551228,
-0.0099803209,
-0.0214234386,
-0.0091394139,
-0.0106402971,
-0.0240611639,
-0.0113190068,
-0.0063424213,
-0.0239019021,
-0.0060587330,
-0.0004819400,
-0.0233492721,
-0.0090913670,
-0.0060010683,
-0.0234747883,
-0.0141150746,
-0.0137772495,
-0.0211638566,
-0.0080420151,
-0.0062700156,
-0.0181898940,
-0.0068758451,
-0.0029070950,
-0.0083809523,
-0.0082001332,
-0.0030814123,
-0.0110970438,
-0.0056363321,
-0.0028392589,
-0.0082863504,
-0.0088357860,
0.0006605177,
-0.0070044082,
-0.0002348283,
0.0015617099,
-0.0074536912,
-0.0063246032,
0.0115209762,
-0.0055683311,
-0.0101781301,
0.0114980582,
0.0086237574,
-0.0006699137,
0.0120480862,
0.0046844878,
-0.0001631750,
0.0156562105,
0.0059890286,
-0.0057895323,
0.0111436611,
0.0052820188,
-0.0019096413,
0.0037748911,
0.0059591215,
-0.0049969130,
0.0076903128,
0.0071209832,
-0.0037929718,
0.0092480974,
0.0105732828,
-0.0024879933,
0.0075402958,
0.0045155985,
-0.0076702791,
0.0061954740,
0.0022940941,
-0.0131434929,
0.0057224575,
0.0039220564,
-0.0114160907,
0.0026307032,
0.0051473789,
-0.0089671426,
0.0021270893,
0.0087203290,
-0.0164635498,
-0.0005435403,
0.0110370470,
-0.0104742320,
-0.0014499173,
0.0025815940,
-0.0131210275,
-0.0044120410,
0.0047098170,
-0.0103100426,
-0.0069147674,
0.0023206500,
-0.0046005729,
0.0008948272,
0.0015297451,
-0.0058601266,
0.0011193728,
0.0093390346,
-0.0076058875,
-0.0071237339,
-0.0012199497,
-0.0064536552,
-0.0058998447,
-0.0014245942,
-0.0052185319,
0.0016443542,
0.0088318558,
-0.0055767884,
-0.0055871950,
0.0064904056,
-0.0012801209,
-0.0155278724,
0.0024389368,
-0.0021181242,
0.0001897974,
0.0156561565,
0.0022624608,
-0.0076985899,
0.0083584227,
0.0024383888,
-0.0047104694,
-0.0032710356,
-0.0093543101,
-0.0067256773,
0.0021448620,
0.0034816784,
-0.0014341663,
0.0045984066,
0.0072371615,
-0.0017552986,
0.0058238925,
0.0014406820,
-0.0072936108,
-0.0023962217,
0.0024365094,
-0.0065007685,
0.0061698542,
0.0070721423,
0.0000465552,
0.0073368750,
0.0083947359,
0.0003290982,
0.0088890772,
0.0172220338,
-0.0067477529,
0.0016374500,
0.0230135247,
-0.0004561443,
0.0135344137,
0.0192619190,
0.0085720504,
0.0141554158,
0.0230614673,
0.0036057280,
0.0074411305,
0.0136394436,
0.0074654184,
0.0074034678,
0.0130992811,
0.0116038118,
0.0131902322,
0.0227690283,
0.0135790147,
0.0100719035,
0.0200938527,
0.0144615397,
0.0087464731,
0.0144013390,
0.0088262819,
0.0113889016,
0.0162741616,
0.0081177950,
0.0116103599,
0.0190645177,
0.0096882433,
0.0026417708,
0.0118149705,
0.0095848804,
-0.0039273351,
0.0089900745,
0.0088668084,
-0.0044945669,
0.0082653975,
0.0122967232,
-0.0035727255,
0.0042245584,
0.0013701566,
-0.0091874581,
-0.0031206256,
-0.0049199997,
-0.0210126452,
-0.0134192985,
-0.0027006781,
-0.0154631808,
-0.0120067932,
-0.0079391105,
-0.0183558129,
-0.0104634725,
-0.0093897302,
-0.0242661722,
-0.0166369732,
-0.0074140178,
-0.0244155172,
-0.0145085640,
-0.0098595470,
-0.0230944082,
-0.0111075658,
-0.0105667412,
-0.0273949578,
-0.0154731413,
-0.0026755719,
-0.0225340612,
-0.0168317594,
-0.0045157769,
-0.0182207134,
-0.0079652630,
-0.0003515700,
-0.0173004549,
-0.0162164327,
-0.0041297302,
-0.0178662091,
-0.0191983525,
-0.0094989482,
-0.0156579129,
-0.0124584502,
-0.0004874083,
-0.0051627639,
-0.0045965435,
0.0034902790,
-0.0011672287,
-0.0040036640,
0.0011656770,
-0.0087162862,
-0.0080715781,
0.0020949407,
-0.0060337605,
-0.0053032739,
0.0115930513,
0.0080801519,
0.0053259647,
0.0124655683,
0.0061723990,
0.0010442282,
0.0145725887,
0.0025891797,
-0.0098810820,
0.0118438629,
0.0127934301,
-0.0020580897,
0.0110279722,
0.0102567114,
0.0031320902,
0.0128133725,
0.0042437008,
-0.0041112881,
0.0058731185,
0.0006659060,
-0.0060183294,
-0.0008299806,
0.0042647989,
0.0027780363,
0.0042605959,
0.0035440000,
-0.0055150543,
0.0010888345,
0.0010369151,
-0.0092497058,
-0.0067900494,
0.0010760390,
-0.0055267047,
0.0048697293,
0.0063753193,
-0.0051997690,
-0.0009947431,
0.0054441849,
-0.0074588442,
-0.0100664198,
-0.0008043741,
-0.0131023731,
-0.0109701008,
0.0058862702,
-0.0058133053,
-0.0085776728,
0.0096913353,
-0.0007029877,
-0.0063034929,
-0.0006090400,
-0.0112875588,
-0.0087205851,
-0.0002794485,
-0.0130752232,
-0.0131577551,
-0.0038115249,
-0.0007925294,
-0.0086267255,
-0.0023496165,
-0.0004451288,
-0.0063288934,
0.0000006479,
-0.0068705534,
-0.0107297543,
-0.0014878955,
-0.0026069987,
-0.0066041462,
0.0038208994,
0.0012629544,
0.0027705659,
0.0074329479,
-0.0006359952,
-0.0125049418,
-0.0012086723,
0.0023545844,
-0.0148025043,
-0.0036132804,
0.0091790510,
-0.0007168617,
0.0062051639,
0.0111515252,
-0.0047722096,
-0.0001823824,
0.0052648438,
-0.0096764490,
-0.0088316239,
-0.0015299649,
-0.0092263352,
-0.0004398397,
0.0089325244,
0.0011783206,
0.0023333391,
0.0135740209,
0.0032362367,
-0.0018669049,
0.0068167448,
-0.0023425422,
0.0010361609,
0.0118601704,
-0.0049237823,
0.0045571006,
0.0218655393,
0.0069309808,
0.0051303096,
0.0191262923,
0.0096465666,
0.0038976187,
0.0188267734,
0.0060039843,
0.0015283992,
0.0233522691,
0.0148557667,
0.0035267582,
0.0219803378,
0.0143579450,
0.0069068461,
0.0158694014,
0.0062477458,
0.0007015653,
0.0184649117,
0.0167112406,
0.0038375799,
0.0195612293,
0.0203350298,
0.0163799301,
0.0204105228,
0.0156500265,
0.0075351819,
0.0155023774,
0.0144969579,
0.0044566486,
0.0154310102,
0.0133405356,
0.0097117508,
0.0238702744,
0.0219110399,
0.0068141809,
0.0188519619,
0.0175362993,
0.0015094328,
0.0074017979,
0.0054724645,
-0.0044730268,
0.0075041554,
0.0100762621,
-0.0044037290,
0.0012346659,
0.0107174255,
-0.0039462307,
-0.0026931243,
-0.0044222684,
-0.0118296705,
-0.0096009783,
-0.0078161359,
-0.0132514648,
-0.0062741889,
-0.0021193856,
-0.0082336860,
-0.0125449244,
-0.0095824981,
-0.0133412993,
-0.0163991451,
-0.0158605818,
-0.0210244954,
-0.0160801932,
-0.0032585878,
-0.0122611504,
-0.0147398980,
-0.0036130929,
-0.0076266238,
-0.0167597383,
-0.0053734542,
-0.0147532756,
-0.0223329887,
-0.0077484790,
-0.0118467817,
-0.0277530570,
-0.0024839307,
-0.0068697189,
-0.0153624322,
-0.0006320183,
-0.0061285770,
-0.0159063861,
-0.0033873105,
-0.0059317406,
-0.0117209507,
-0.0055873808,
-0.0046797865,
-0.0068280725,
0.0036415067,
0.0014294866,
-0.0050244830,
0.0035084144,
0.0110007497,
-0.0047036572,
0.0010352032,
0.0032070212,
0.0011279307,
0.0089294016,
0.0073375292,
0.0039667548,
0.0172833782,
0.0152258892,
0.0039773523,
0.0087724235,
0.0148678273,
0.0046502049,
0.0027023121,
0.0131953452,
0.0042523881,
0.0011195157,
0.0176011007,
0.0004970229,
-0.0010596006,
0.0125781912,
0.0041103228,
0.0000361632,
0.0074122306,
0.0009459206,
-0.0036910174,
0.0084107909,
0.0008212327,
-0.0065997662,
0.0015661241,
0.0005447496,
-0.0094765099,
0.0023185431,
-0.0036651816,
-0.0136906570,
0.0004081823,
-0.0024657091,
-0.0162215903,
0.0002060180,
-0.0053649182,
-0.0135024125,
0.0008721979,
-0.0096967462,
-0.0221517496,
-0.0004027481,
-0.0065697492,
-0.0263123773,
-0.0130087472,
-0.0048692520,
-0.0211250782,
-0.0079490496,
-0.0064719198,
-0.0253160410,
-0.0093858400,
-0.0045471829,
-0.0227471590,
-0.0142013635,
-0.0049539637,
-0.0159027390,
-0.0085227545,
-0.0054133683,
-0.0104879299,
-0.0033982261,
0.0028089047,
-0.0100865951,
-0.0035023058,
0.0062263422,
-0.0051654214,
-0.0038130360,
-0.0009266469,
-0.0080894753,
0.0054544439,
0.0113227507,
0.0019633786,
0.0070138923,
0.0190778654,
0.0060502272,
0.0071222051,
0.0123002566,
0.0003708123,
-0.0047248378,
0.0134490207,
0.0062096650,
0.0018956070,
0.0185546596,
0.0128986789,
0.0068905475,
0.0194751993,
0.0090987347,
0.0031755813,
0.0109282220,
0.0041484004,
-0.0036358344,
0.0093423147,
0.0127739627,
0.0112195583,
0.0130259749,
0.0091714896,
0.0059165461,
0.0146798315,
0.0114099784,
-0.0018052515,
0.0057745986,
0.0094660977,
0.0010580816,
0.0106223579,
0.0135266650,
0.0054582045,
0.0158147737,
0.0166023709,
0.0027629968,
0.0090191402,
0.0170459822,
-0.0019014277,
-0.0016673617,
0.0145540861,
-0.0040115481,
0.0053403815,
0.0185038149,
0.0002706579,
0.0042026965,
0.0170068480,
0.0042673070,
0.0034459056,
0.0111424942,
0.0021178550,
0.0073455502,
0.0089864982,
0.0054361764,
0.0019100524,
0.0130210118,
0.0083380546,
0.0043215360,
0.0086068343,
0.0059148069,
0.0008679397,
0.0110704862,
0.0015269610,
0.0015207320,
0.0091642011,
0.0087289168,
0.0054293876,
0.0105647091,
0.0009898936,
-0.0019791671,
0.0075978059,
0.0028606011,
-0.0170601755,
-0.0017209571,
0.0084465239,
-0.0105900727,
0.0008420362,
0.0073005906,
-0.0055979188,
0.0000316770,
-0.0009121361,
-0.0131191611,
-0.0085235657,
-0.0014196688,
-0.0154276807,
-0.0086297113,
0.0011367605,
-0.0071416404,
-0.0052045491,
-0.0005887329,
-0.0153376311,
-0.0111004915,
-0.0021060777,
-0.0170190334,
-0.0182856526,
-0.0056233779,
-0.0181177109,
-0.0067680981,
0.0015508824,
-0.0132829184,
-0.0091635818,
0.0077110319,
-0.0118350573,
-0.0126307029,
0.0009244722,
-0.0133661460,
-0.0160622578,
0.0041584512,
-0.0117308926,
-0.0171819665,
0.0043901168,
-0.0048738443,
-0.0134065952,
-0.0006064654,
-0.0078503303,
-0.0084600914,
0.0091491919,
-0.0016712502,
-0.0097056255,
0.0086822519,
0.0127072148,
0.0014613725,
0.0079015214,
0.0075415540,
0.0021675329,
0.0088379048,
0.0015246659,
-0.0069788336,
0.0099541377,
0.0068261498,
-0.0022646729,
0.0133955861,
0.0156590324,
0.0065347878,
0.0185092166,
0.0111702932,
-0.0027114500,
0.0106680477,
0.0137375016,
-0.0081178546,
-0.0007074653,
0.0128209833,
-0.0020875419,
0.0064253504,
0.0110740457,
-0.0049371505,
0.0040397393,
0.0097644832,
-0.0042489553,
-0.0020532543,
-0.0011855025,
-0.0082786027,
0.0014331965,
0.0040176567,
-0.0053488314,
-0.0064892676,
-0.0000063434,
-0.0046023265,
-0.0079042157,
-0.0095502743,
-0.0158594716,
-0.0106674442,
-0.0058400957,
-0.0181201082,
-0.0155771384,
-0.0027325414,
-0.0086797690,
-0.0179282967,
-0.0097215902,
-0.0124816019,
-0.0244644880,
-0.0089816265,
-0.0128363818,
-0.0254645180,
-0.0062959762,
-0.0049676476,
-0.0206376240,
-0.0060985046,
-0.0072724698,
-0.0188858639,
-0.0080366610,
-0.0140142730,
-0.0245228801,
-0.0088732196,
-0.0118281180,
-0.0216544718,
-0.0098664481,
-0.0042510726,
-0.0068814424,
-0.0047597499,
-0.0016560488,
-0.0114152245,
-0.0057946062,
-0.0044520493,
-0.0162043478,
-0.0088860830,
-0.0056316601,
-0.0103235804,
0.0043214308,
0.0047706701,
-0.0054031294,
0.0035915871,
0.0105978567,
-0.0048274836,
-0.0077337008,
0.0030982506,
-0.0029121770,
-0.0041473680,
0.0137307011,
-0.0010037975,
0.0002927736,
0.0201399438,
0.0112759024,
-0.0032621888,
0.0088622626,
0.0034984625,
0.0007240397,
0.0084653804,
0.0006676348,
-0.0040269992,
0.0131563665,
0.0083526177,
-0.0002111073,
0.0083629917,
0.0118841706,
-0.0003240976,
0.0098314546,
0.0047310009,
-0.0043058759,
0.0115898540,
0.0065471674,
-0.0063198199,
0.0139763718,
0.0121969450,
-0.0014917545,
0.0130419359,
0.0126515534,
-0.0067849346,
0.0102093248,
0.0137875825,
-0.0095106028,
0.0053838668,
0.0159890801,
-0.0080592744,
0.0074460055,
0.0133556947,
-0.0063862484,
0.0033502469,
0.0094622551,
-0.0051495954,
0.0020014364,
0.0069905343,
-0.0007684709,
0.0035655012,
0.0143190622,
-0.0027011340,
0.0069767679,
0.0135023538,
-0.0004214999,
-0.0058494108,
0.0042857863,
-0.0055347169,
-0.0005890483,
0.0033492940,
-0.0066639320,
-0.0001691462,
0.0159673188,
-0.0000681400,
-0.0018593508,
0.0100666666,
-0.0035495688,
-0.0115292287,
0.0042658914,
-0.0067534274,
-0.0097756507,
0.0119766779,
0.0051729558,
-0.0049177464,
0.0078024073,
0.0033729332,
-0.0026544565,
-0.0012135350,
-0.0087259449,
-0.0126094082,
0.0004536317,
-0.0004269557,
-0.0059334799,
0.0017894688,
0.0040959027,
-0.0007473679,
0.0009728025,
0.0005304914,
-0.0067527634,
0.0014504483,
-0.0006128968,
-0.0059281574,
-0.0005020186,
0.0038603102,
-0.0024138459,
0.0064024953,
0.0085988836,
-0.0037438176,
0.0042134505,
0.0183180403,
-0.0026518737,
-0.0002309392,
0.0187040195,
0.0031119813,
0.0052041989,
0.0219511874,
0.0033504467,
0.0075527397,
0.0210801307,
0.0035754642,
0.0054745167,
0.0156557783,
0.0047968356,
0.0083734849,
0.0135346241,
0.0078663779,
0.0117693823,
0.0173757430,
0.0118289879,
0.0059816297,
0.0174601339,
0.0138473101,
0.0051845741,
0.0100489380,
0.0050381888,
0.0041102380,
0.0135342451,
0.0023263162,
0.0010534544,
0.0139036411,
0.0091440473,
0.0020020676,
0.0122987740,
0.0113293920,
-0.0041656061,
0.0072699455,
0.0114248153,
-0.0089425445,
-0.0005691547,
0.0058537181,
-0.0071188686,
0.0022632803,
0.0041970303,
-0.0096002631,
-0.0024774065,
0.0021607380,
-0.0146287391,
-0.0137296794,
-0.0032969024,
-0.0136049911,
-0.0135348868,
-0.0119547080,
-0.0202275291,
-0.0156972241,
-0.0049831001,
-0.0234648753,
-0.0228144024,
-0.0093584405,
-0.0185549557,
-0.0154305343,
-0.0057352623,
-0.0213806145,
-0.0129112843,
-0.0018954100,
-0.0221600235,
-0.0203332845,
-0.0012333081,
-0.0171581246,
-0.0225600582,
-0.0015899357,
-0.0150324553,
-0.0165730044,
0.0042769038,
-0.0109680649,
-0.0192320924,
0.0064232191,
-0.0058933808,
-0.0150479395,
-0.0012807627,
-0.0082543502,
-0.0112126069,
0.0028698086,
-0.0031371575,
-0.0068577104,
0.0053495402,
0.0038505211,
-0.0010707926,
0.0094434721,
0.0020162817,
-0.0044410001,
0.0106248446,
0.0064381948,
-0.0021358614,
0.0129904421,
0.0154724633,
0.0093828626,
0.0192730818,
0.0149184186,
0.0031426607,
0.0175091028,
0.0184692200,
-0.0070933355,
0.0104008755,
0.0226703193,
0.0042418423,
0.0155396499,
0.0195683427,
0.0050790366,
0.0135287140,
0.0143400496,
0.0009918115,
0.0092639998,
0.0109824166,
0.0012178698,
0.0037516006,
0.0114641851,
0.0038361307,
0.0085436190,
0.0089912098,
0.0010198930,
0.0021667667,
0.0098431539,
-0.0002215112,
-0.0021507079,
0.0014396972,
-0.0043759653,
-0.0002851989,
0.0063123843,
-0.0029169731,
-0.0056534396,
0.0078475829,
0.0002215999,
-0.0093733957,
0.0035137781,
-0.0026986073,
-0.0136789829,
0.0075097219,
0.0004552043,
-0.0144186141,
0.0061552129,
0.0019465863,
-0.0122388378,
-0.0004687780,
-0.0137515692,
-0.0140526388,
-0.0041902913,
-0.0065925992,
-0.0184082650,
-0.0065111434,
-0.0020944171,
-0.0095296148,
-0.0010385959,
-0.0044363448,
-0.0075971247,
-0.0022695255,
-0.0017746048,
-0.0120718181,
-0.0051873131,
-0.0057797902,
-0.0115242694,
-0.0032528176,
-0.0016886508,
-0.0060938718,
0.0047701290,
-0.0013419250,
-0.0129761100,
-0.0039372295,
0.0025560479,
-0.0130151575,
-0.0135647748,
0.0044230269,
0.0009109917,
-0.0014042817,
0.0094000110,
-0.0044770339,
-0.0061771036,
0.0042206733,
-0.0089635309,
-0.0130946208,
-0.0068259202,
-0.0137193911,
-0.0113302143,
0.0015208060,
-0.0031672949,
-0.0121052554,
-0.0012672967,
-0.0031736400,
-0.0117028868,
-0.0016846228,
-0.0098809414,
-0.0101905745,
0.0057906001,
-0.0054585151,
-0.0099354908,
0.0118122827,
0.0020011691,
-0.0066259461,
0.0061314190,
0.0013925274,
-0.0060784249,
0.0078450534,
0.0010951277,
-0.0134708583,
0.0088362573,
0.0103962719,
-0.0066217761,
0.0097419210,
0.0114428578,
-0.0043294099,
0.0108613372,
0.0066699767,
-0.0093711568,
0.0044522090,
0.0104837418,
-0.0047410876,
0.0063977018,
0.0113366265,
0.0032578972,
0.0124376435,
0.0129686492,
0.0009389299,
0.0092475619,
0.0141379498,
0.0017275240,
0.0078437719,
0.0102770738,
0.0024993266,
0.0140952077,
0.0167320184,
0.0021683674,
0.0104577085,
0.0184452012,
0.0024460512,
0.0028745478,
0.0112321516,
-0.0033409679,
0.0045560645,
0.0177876242,
0.0001371638,
-0.0006298861,
0.0145018604,
0.0020060614,
-0.0025613676,
0.0014273955,
-0.0101907551,
-0.0065254727,
-0.0034976578,
-0.0109628690,
-0.0091004791,
0.0025332861,
-0.0004072599,
-0.0060029891,
-0.0023253956,
-0.0061308993,
-0.0090494212,
-0.0051651243,
-0.0180585831,
-0.0157975946,
-0.0000425558,
-0.0072925743,
-0.0088809049,
-0.0003888858,
-0.0034294799,
-0.0068370132,
0.0000072665,
-0.0081630535,
-0.0183080621,
-0.0043595619,
-0.0001916014,
-0.0160064027,
-0.0019942599,
0.0061077680,
-0.0084848460,
0.0024252089,
0.0014458378,
-0.0132243847,
-0.0019669333,
-0.0014027604,
-0.0111717070,
-0.0014559275,
-0.0015613318,
-0.0049969298,
0.0049273046,
0.0058658104,
0.0001267242,
0.0050524566,
0.0139402412,
0.0063527771,
0.0024722784,
0.0077461801,
0.0030896333,
0.0092492551,
0.0120433038,
-0.0000479674,
0.0106422892,
0.0198541507,
0.0080599058,
0.0096297804,
0.0140853077,
0.0045003230,
0.0064156931,
0.0156559814,
0.0032684943,
0.0008178905,
0.0185628962,
0.0095313713,
0.0004956617,
0.0145273106,
0.0088774161,
0.0049115396,
0.0099418974,
0.0011640504,
-0.0056871856,
0.0027349256,
0.0013317984,
-0.0096781570,
0.0005781582,
0.0027065447,
-0.0035990544,
0.0060385517,
0.0058846613,
-0.0077357581,
0.0041941004,
0.0015661608,
-0.0100679426,
-0.0032545289,
-0.0055136094,
-0.0133994054,
0.0028522518,
-0.0019074122,
-0.0155055849,
-0.0023004464,
0.0029892670,
-0.0188602097,
-0.0088099306,
-0.0062200511,
-0.0205461401,
-0.0080390600,
0.0018319851,
-0.0237579066,
-0.0094257444,
0.0004479195,
-0.0201262571,
-0.0165546853,
-0.0099028926,
-0.0217652433,
-0.0148892086,
-0.0089173196,
-0.0210699346,
-0.0088651376,
0.0008932773,
-0.0112163983,
-0.0119076390,
-0.0028638346,
-0.0109903039,
-0.0107883979,
-0.0051877955,
-0.0199122746,
-0.0115654627,
0.0007275260,
-0.0086425925,
-0.0058600763,
0.0059166267,
-0.0049587945,
0.0006145198,
0.0063270167,
-0.0123016797,
-0.0136859696,
0.0022491904,
-0.0082516177,
-0.0108850421,
0.0074332389,
0.0002187786,
-0.0006942139,
0.0089418683,
-0.0018877605,
-0.0034295770,
0.0030202810,
-0.0041198907,
-0.0100350957,
-0.0018655543,
0.0002951088,
0.0014212062,
0.0078571569,
0.0034948760,
-0.0023751208,
0.0065138661,
0.0087145427,
-0.0018479080,
0.0054924614,
0.0015585887,
0.0032653052,
0.0108075738,
0.0065080188,
-0.0008808391,
0.0122496104,
0.0129625872,
0.0021467216,
0.0115636038,
0.0167906079,
0.0013911498,
0.0061303098,
0.0128488671,
-0.0065771653,
0.0044187377,
0.0139478855,
-0.0042886650,
0.0037028110,
0.0129001141,
0.0046563703,
0.0075054038,
0.0102256164,
0.0018247681,
0.0037607669,
0.0086729657,
0.0012738031,
0.0023812952,
0.0072369729,
0.0051767891,
0.0074285036,
0.0169112869,
0.0062291785,
0.0060363533,
0.0114541650,
0.0064664166,
0.0016374500,
0.0030562310,
-0.0010176105,
0.0039167386,
0.0092527512,
-0.0038920706,
-0.0038746423,
0.0106433388,
0.0010502447,
-0.0095273871,
-0.0009271355,
0.0016857382,
-0.0068330206,
0.0019217300,
0.0007886245,
-0.0071835467,
0.0032511179,
0.0036729258,
-0.0103991246,
-0.0041185501,
-0.0038565323,
-0.0125026144,
-0.0121263228,
-0.0068176915,
-0.0115955509,
-0.0030016014,
0.0042473986,
-0.0099716298,
-0.0065705925,
0.0064708572,
-0.0073095337,
-0.0056595523,
-0.0033347621,
-0.0135164289,
-0.0027078602,
0.0013906752,
-0.0148648079,
-0.0054123765,
0.0046208566,
-0.0103518404,
-0.0034980513,
0.0081807431,
-0.0081078922,
-0.0046350430,
0.0146819567,
-0.0051563415,
-0.0034055063,
0.0128174657,
-0.0023726709,
-0.0010981471,
0.0104144309,
-0.0051799021,
-0.0018284121,
0.0154333832,
0.0051609818,
0.0000228802,
0.0167125110,
0.0117093604,
0.0124797989,
0.0210259762,
0.0109814620,
0.0163131729,
0.0191386715,
0.0127131771,
0.0037695023,
0.0132568981,
0.0112792701,
0.0052833133,
0.0196264200,
0.0104825310,
0.0129074547,
0.0291387402,
0.0191530045,
0.0076783970,
0.0206187014,
0.0160042755,
0.0016619810,
0.0143699180,
0.0141728558,
0.0005195138,
0.0183076337,
0.0169424061,
0.0002098967,
0.0150711918,
0.0108145811,
0.0016398118,
0.0095778853,
0.0021247158,
-0.0056656981,
0.0013203002,
0.0063585890,
-0.0006764600,
-0.0007289879,
0.0011230940,
-0.0056620166,
-0.0031200591,
-0.0030754623,
-0.0176924206,
-0.0071611749,
-0.0052656028,
-0.0163096748,
-0.0098788235,
-0.0030364911,
-0.0102377860,
-0.0080999332,
-0.0089454232,
-0.0165001880,
-0.0164417308,
-0.0056314617,
-0.0219501946,
-0.0249203220,
-0.0048781792,
-0.0106056072,
-0.0150907990,
-0.0031437427,
-0.0167498197,
-0.0170912575,
-0.0078153098,
-0.0181699395,
-0.0232363567,
-0.0086295223,
-0.0109317768,
-0.0115972273,
-0.0068898275,
-0.0086171031,
-0.0057627498,
-0.0001185188,
-0.0044393111,
-0.0110939033,
-0.0045429990,
-0.0022709831,
-0.0110992687,
-0.0052227029,
-0.0066296058,
-0.0053159464,
0.0036441989,
0.0002016626,
-0.0054250723,
0.0042366809,
0.0006681627,
-0.0079451948,
0.0011150977,
0.0017242756,
-0.0121150957,
0.0005478522,
0.0117539801,
-0.0050416384,
0.0014727459,
0.0125076603,
0.0022731018,
0.0038440863,
0.0046019801,
-0.0042752214,
0.0010816460,
0.0068010022,
-0.0049241469,
-0.0040181684,
0.0084157642,
0.0020889689,
-0.0018944130,
0.0039880844,
-0.0013747909,
0.0002949105,
0.0079212468,
-0.0033576004,
-0.0066383909,
0.0104171457,
0.0010552573,
-0.0036431954,
0.0046041915,
-0.0015920105,
-0.0023528927,
0.0124131320,
-0.0007525877,
-0.0088299681,
0.0103879264,
0.0082642352,
-0.0089677749,
0.0074069807,
0.0043045762,
-0.0065210117,
0.0087875128,
0.0055679623,
-0.0114516122,
0.0025938442,
0.0078700595,
-0.0080696438,
0.0085645951,
0.0079748817,
-0.0056113536,
0.0123189948,
0.0134099182,
0.0021137013,
0.0099200550,
0.0141739156,
0.0029940777,
0.0061166072,
0.0011916161,
-0.0053873053,
0.0045347768,
0.0069483547,
-0.0086784381,
0.0046185614,
0.0112120574,
-0.0019702646,
0.0058348160,
0.0078326073,
-0.0064755748,
-0.0007898929,
0.0059327642,
-0.0111181177,
-0.0033299662,
0.0131134577,
-0.0028359497,
-0.0047736736,
0.0077593611,
-0.0066715218,
-0.0011798770,
0.0006567173,
-0.0140414294,
-0.0095794750,
-0.0005625191,
-0.0069753923,
-0.0027656206,
-0.0009715169,
-0.0034817425,
-0.0057306113,
-0.0044256477,
-0.0095610060,
-0.0143275522,
-0.0079852091,
-0.0128333438,
-0.0098394994,
0.0006820494,
-0.0058093229,
-0.0044836812,
0.0091743777,
0.0021902332,
-0.0075952159,
0.0021911857,
0.0017426524,
-0.0084261224,
-0.0022354447,
0.0036416575,
-0.0063233329,
0.0123958383,
0.0165212415,
-0.0050846231,
0.0092670312,
0.0186678246,
0.0021151309,
0.0072137197,
0.0065309051,
0.0017752987,
0.0127381701,
0.0131975859,
-0.0004810591,
0.0135746310,
0.0176596269,
0.0118144620,
0.0120844124,
0.0180421919,
0.0096036447,
0.0127697401,
0.0155262658,
0.0077078398,
0.0144228796,
0.0208219402,
0.0106192511,
0.0150768142,
0.0199908372,
0.0112933833,
0.0115438141,
0.0181369428,
0.0079164756,
0.0050770487,
0.0190608837,
0.0108606704,
0.0001923459,
0.0166636501,
0.0122030377,
-0.0004688889,
0.0148124518,
0.0061466964,
-0.0041904585,
0.0064433077,
0.0027812531,
-0.0043921722,
-0.0010617730,
0.0003725370,
-0.0056016427,
0.0008689235,
-0.0016145135,
-0.0158148576,
-0.0077460445,
-0.0001295325,
-0.0174355488,
-0.0153027577,
-0.0117007922,
-0.0208560359,
-0.0096543580,
-0.0116675114,
-0.0255056098,
-0.0107615078,
-0.0055067842,
-0.0250288844,
-0.0149689112,
-0.0060198028,
-0.0203399155,
-0.0165798441,
-0.0005323876,
-0.0233872719,
-0.0149288103,
0.0033221070,
-0.0188844316,
-0.0209369659,
-0.0020255994,
-0.0174736511,
-0.0179594606,
-0.0032906034,
-0.0167258605,
-0.0134791136,
0.0020714505,
-0.0102993371,
-0.0084800962,
0.0045352867,
-0.0033487983,
-0.0034670429,
0.0074635008,
-0.0040452871,
-0.0105075054,
0.0020267810,
-0.0060686097,
-0.0056927176,
0.0038191779,
0.0000733772,
-0.0001263650,
0.0168005116,
0.0054217232,
-0.0009823169,
0.0189725179,
0.0122809857,
-0.0067660371,
0.0115688816,
0.0121399648,
0.0019405200,
0.0183604024,
0.0132193342,
0.0009822662,
0.0177276060,
0.0136553925,
0.0021299787,
0.0090761930,
0.0095163826,
0.0009578218,
0.0061237579,
0.0085823219,
0.0024734926,
0.0080755334,
0.0080040433,
-0.0016346320,
0.0034392604,
0.0088198865,
0.0010464820,
0.0021057434,
0.0022052024,
-0.0064579761,
0.0058017210,
0.0087303044,
-0.0040820562,
-0.0016414898,
0.0080775991,
-0.0045364751,
-0.0034313535,
0.0052903285,
-0.0123068048,
-0.0125134839,
0.0065501248,
-0.0063737640,
-0.0112010557,
0.0067505888,
-0.0033971991,
-0.0073759090,
0.0050080977,
-0.0065566371,
-0.0144544393,
0.0003341751,
-0.0092063677,
-0.0169581771,
-0.0089867683,
-0.0092770131,
-0.0110984417,
-0.0030182125,
-0.0111269578,
-0.0111065442,
-0.0038966371,
-0.0060677836,
-0.0157102309,
-0.0046392335,
-0.0036323885,
-0.0075286464,
-0.0027186330,
-0.0047087688,
-0.0062794425,
0.0046645263,
-0.0049203010,
-0.0160123259,
-0.0064735664,
0.0002922910,
-0.0147861596,
-0.0059722457,
0.0025025751,
-0.0115161007,
-0.0013359254,
0.0096839918,
-0.0093643013,
-0.0046335710,
-0.0004941851,
-0.0088504488,
-0.0083126575,
-0.0067615174,
-0.0137171512,
-0.0072523816,
0.0018867645,
-0.0050688032,
-0.0097439671,
0.0032058191,
-0.0038407468,
-0.0072849910,
-0.0000276343,
-0.0092743663,
-0.0096359961,
0.0054492857,
-0.0041221627,
-0.0053735813,
0.0070129521,
0.0027934150,
0.0012641177,
0.0104407351,
-0.0024519693,
-0.0061322758,
0.0145867039,
0.0080599589,
-0.0093865292,
0.0154861063,
0.0125371423,
-0.0022655779,
0.0135986339,
0.0118428832,
-0.0029221652,
0.0151497182,
0.0094645983,
-0.0060328189,
0.0123390565,
0.0163992662,
-0.0012255727,
0.0087286057,
0.0134879705,
0.0038825185,
0.0144923013,
0.0153261684,
0.0028280704,
0.0096882870,
0.0188247710,
0.0049014320,
0.0103908861,
0.0124814510,
0.0010419465,
0.0155453254,
0.0196319539,
0.0011083527,
0.0122814355,
0.0172649790,
0.0026596875,
0.0086127724,
0.0154777048,
-0.0041424250,
0.0016046092,
0.0205271281,
0.0052887136,
0.0003602024,
0.0154638235,
0.0030255355,
0.0035810890,
0.0056900633,
-0.0090109454,
-0.0038097831,
0.0045348168,
-0.0077306088,
-0.0117564369,
0.0016287483,
0.0004196819,
-0.0046752235,
-0.0060475618,
-0.0085258354,
-0.0059124427,
0.0004586499,
-0.0129300412,
-0.0122889522,
-0.0004165815,
-0.0060970387,
-0.0075963987,
-0.0000220572,
-0.0049447822,
-0.0132428613,
-0.0020240683,
-0.0042651487,
-0.0192741733,
-0.0040815873,
0.0006270641,
-0.0130145997,
-0.0016461710,
0.0038468656,
-0.0118076969,
0.0013942833,
0.0009479947,
-0.0150419967,
-0.0049165403,
0.0007880646,
-0.0101565421,
-0.0020408884,
0.0035768016,
-0.0053848345,
0.0014546821,
0.0056764148,
-0.0050462317,
-0.0006104158,
0.0076685194,
0.0009598834,
0.0007433647,
0.0054267654,
-0.0012514677,
0.0121237468,
0.0143973390,
0.0024096209,
0.0062310323,
0.0179409329,
0.0124352444,
0.0122436471,
0.0159050804,
0.0065259868,
0.0040880935,
0.0180450212,
0.0056773885,
-0.0050471630,
0.0188076012,
0.0093195476,
-0.0011612988,
0.0141344974,
0.0084076598,
0.0008739916,
0.0091663692,
0.0022334957,
-0.0018635289,
0.0090848710,
0.0067521376,
-0.0037367484,
0.0036957092,
0.0020693347,
-0.0031278268,
0.0001547670,
0.0001818352,
-0.0120678488,
-0.0006646131,
0.0000716852,
-0.0083327098,
-0.0024791935,
-0.0004731026,
-0.0111554880,
0.0033805538,
0.0022233506,
-0.0136949848,
-0.0053111794,
0.0040319553,
-0.0155543070,
-0.0083300620,
-0.0037916808,
-0.0192596670,
-0.0156256855,
0.0025414657,
-0.0234377682,
-0.0179607030,
0.0003251060,
-0.0146553684,
-0.0200254116,
-0.0047925389,
-0.0184703413,
-0.0153010162,
-0.0015463361,
-0.0191444363,
-0.0168443248,
0.0013140272,
-0.0104638916,
-0.0141272126,
-0.0041288622,
-0.0098475330,
-0.0104496088,
0.0002219246,
-0.0144026848,
-0.0113129877,
0.0039130491,
-0.0050129024,
-0.0071647810,
0.0059304847,
-0.0037719447,
-0.0024589456,
0.0086348420,
-0.0052775824,
-0.0150778610,
0.0002331715,
-0.0009286025,
-0.0147251375,
0.0087482184,
0.0046638707,
-0.0019545320,
0.0124891587,
0.0052343938,
-0.0070510423,
0.0036381353,
-0.0020744917,
-0.0095040854,
-0.0015055422,
-0.0044606482,
-0.0020904196,
0.0084720040,
0.0039792089,
-0.0045185545,
0.0036670768,
0.0064825164,
-0.0004542847,
0.0026806551,
0.0004273361,
0.0006373800,
0.0097261677,
0.0068770354,
-0.0008735940,
0.0057887291,
0.0109752435,
-0.0036980640,
0.0025483689,
0.0085964883,
-0.0023134369,
0.0009070784,
0.0139374062,
-0.0050779516,
-0.0037459868,
0.0170988329,
0.0007169782,
-0.0017691542,
0.0083072335,
0.0006745564,
0.0032729302,
0.0079657435,
-0.0017832711,
0.0000175508,
0.0117619559,
-0.0001434269,
-0.0010652704,
0.0073010470,
0.0051349956,
0.0020247968,
0.0080640316,
0.0005954374,
-0.0036528828,
0.0059424359,
0.0022737694,
-0.0006879114,
0.0068806340,
0.0009674012,
0.0041845585,
0.0119029032,
0.0051463041,
-0.0068807863,
0.0048373155,
0.0032387429,
-0.0143801849,
-0.0079399170,
-0.0035992372,
-0.0159734320,
0.0009019734,
-0.0023908822,
-0.0153850950,
-0.0028453558,
0.0018436415,
-0.0135210985,
-0.0077644172,
-0.0089449892,
-0.0131591549,
-0.0107517634,
-0.0088851815,
-0.0148976976,
-0.0110975616,
-0.0033267818,
-0.0141767701,
-0.0170570035,
-0.0071183080,
-0.0148759969,
-0.0161589906,
-0.0090368120,
-0.0165352412,
-0.0085022468,
0.0043961564,
-0.0097938925,
-0.0078719761,
-0.0004967701,
