Filename,STFMK-20201105-LW19-1935_20201202_124023_004.dat
-0.0146758165,
-0.0102067534,
-0.0002373775,
-0.0139552914,
-0.0173936635,
0.0044350876,
-0.0046662749,
-0.0132481856,
0.0080567542,
-0.0021938884,
-0.0079812678,
0.0113709904,
0.0009736285,
-0.0095339222,
0.0130153364,
0.0087320013,
-0.0012275514,
0.0110524800,
0.0091654090,
0.0063436395,
0.0180688649,
0.0118647311,
0.0049033817,
0.0272262990,
0.0209991429,
0.0119047016,
0.0230077803,
0.0212039035,
0.0148549657,
0.0266807545,
0.0168757197,
0.0123554794,
0.0295359157,
0.0252758507,
0.0095310314,
0.0228538569,
0.0234296359,
0.0090144258,
0.0210634526,
0.0212153625,
0.0038439403,
0.0231866054,
0.0236816965,
0.0068361061,
0.0115744527,
0.0186219495,
0.0081369821,
0.0167793706,
0.0131968232,
0.0045245090,
0.0088925017,
0.0150248073,
0.0056485971,
0.0060127233,
0.0094788605,
0.0017853925,
0.0043854462,
0.0103913536,
-0.0033065046,
-0.0001335363,
0.0054052216,
-0.0029471761,
-0.0031419625,
0.0020326304,
-0.0065961657,
-0.0013931522,
0.0006131404,
-0.0128761949,
-0.0156420823,
0.0023329554,
-0.0103731342,
-0.0218013395,
-0.0025729786,
-0.0130191185,
-0.0135174301,
-0.0000127687,
-0.0127418749,
-0.0193057731,
-0.0036937771,
-0.0140835308,
-0.0183391534,
-0.0110456329,
-0.0077987099,
-0.0096136294,
-0.0067465669,
-0.0091695860,
-0.0107263792,
-0.0022161319,
-0.0068729580,
-0.0161983930,
-0.0109982714,
-0.0067745447,
-0.0134905670,
-0.0067387200,
-0.0104517601,
-0.0105379540,
0.0017864559,
0.0004515115,
-0.0046697650,
0.0022184984,
-0.0008544521,
-0.0069298171,
0.0021988843,
0.0021191766,
-0.0133804623,
-0.0030832053,
0.0099638775,
-0.0037892919,
-0.0007226932,
0.0091212457,
0.0006433544,
0.0065437788,
0.0085417815,
-0.0035217337,
0.0024149809,
0.0101397689,
-0.0023634504,
-0.0015317479,
0.0055038086,
0.0033842654,
0.0006075604,
0.0073786629,
-0.0016751089,
-0.0004784006,
0.0106037585,
0.0032493237,
-0.0033392210,
0.0080922348,
-0.0005166405,
0.0009452375,
0.0052223941,
-0.0066538332,
-0.0080691651,
0.0075606531,
-0.0032784373,
-0.0105605107,
0.0051571052,
0.0034178633,
-0.0078376438,
0.0069814986,
-0.0032762354,
-0.0121857608,
0.0060303910,
-0.0004790621,
-0.0149325104,
-0.0004674169,
-0.0018446904,
-0.0116008762,
-0.0015599496,
-0.0008255558,
-0.0159108881,
-0.0049245981,
0.0001413205,
-0.0126930829,
-0.0037832789,
0.0016558785,
-0.0077400506,
0.0026232889,
-0.0019292717,
-0.0150479740,
-0.0014952924,
-0.0002196280,
-0.0160057843,
-0.0051016146,
-0.0031799385,
-0.0118572311,
-0.0003666220,
-0.0034819795,
-0.0163597316,
-0.0023077780,
0.0017877958,
-0.0166807361,
-0.0097091906,
0.0041810214,
-0.0086421743,
-0.0046181851,
-0.0007321025,
-0.0113909487,
-0.0026346792,
0.0042987401,
-0.0099906828,
-0.0080914460,
-0.0000450637,
-0.0034580873,
-0.0007887027,
0.0035517910,
-0.0025591687,
0.0004649048,
0.0063764774,
-0.0026589744,
-0.0024407520,
0.0007021608,
-0.0051954766,
-0.0063175685,
0.0035779024,
-0.0060395384,
0.0006729355,
0.0090711582,
0.0035728028,
-0.0002614053,
0.0080831349,
0.0038931258,
-0.0051479642,
0.0087356577,
0.0018399146,
-0.0040396173,
0.0138729364,
0.0118960049,
-0.0008427026,
0.0125173070,
0.0132346470,
0.0086327251,
0.0139194364,
0.0091973469,
0.0062259058,
0.0164994597,
0.0162771475,
0.0055136951,
0.0103538623,
0.0164609067,
0.0135747483,
0.0155000566,
0.0179992225,
0.0114974361,
0.0192596558,
0.0208461173,
0.0081804059,
0.0119612552,
0.0181590747,
0.0110970568,
0.0188070685,
0.0172845535,
0.0102534620,
0.0187378358,
0.0224296264,
0.0073578670,
0.0069058472,
0.0202761237,
0.0092393309,
0.0047956961,
0.0227955263,
0.0086088749,
0.0095846914,
0.0241365284,
0.0103024850,
0.0042761811,
0.0133611541,
0.0041675046,
0.0040143719,
0.0054023247,
-0.0044457619,
-0.0032447046,
0.0066077793,
0.0021462755,
-0.0088363532,
-0.0035401853,
0.0013957368,
-0.0034404525,
-0.0025373148,
-0.0093683945,
-0.0141546912,
-0.0064002909,
-0.0081763174,
-0.0205330141,
-0.0087654646,
-0.0060568186,
-0.0175111759,
-0.0091568148,
-0.0074252882,
-0.0209273919,
-0.0077534374,
-0.0043909075,
-0.0237716082,
-0.0116679501,
0.0054293061,
-0.0149651347,
-0.0114832353,
-0.0029216898,
-0.0172599237,
-0.0125399902,
-0.0074304584,
-0.0263591502,
-0.0162467454,
-0.0021018635,
-0.0175100658,
-0.0114700962,
-0.0000214666,
-0.0096279215,
-0.0044214921,
0.0054281242,
-0.0085673584,
-0.0039854404,
0.0021050866,
-0.0143542746,
-0.0053562708,
0.0004613271,
-0.0108474325,
-0.0009696858,
0.0083072782,
-0.0045225061,
-0.0028653047,
0.0114688128,
-0.0001785654,
-0.0019630438,
0.0081008654,
-0.0053168824,
0.0002091484,
0.0196580812,
0.0037126222,
-0.0027081929,
0.0131111769,
0.0048984750,
0.0029622205,
0.0053149648,
-0.0033830726,
-0.0046410225,
0.0046033226,
0.0021891308,
-0.0014457246,
0.0086442530,
0.0093729552,
0.0027848778,
0.0079238713,
0.0017375564,
0.0004378249,
0.0062186881,
0.0015678701,
-0.0103720725,
0.0025253003,
-0.0003243685,
-0.0075025694,
0.0024920590,
-0.0007911749,
-0.0078289220,
0.0056408807,
0.0051993928,
-0.0086787743,
-0.0023708078,
0.0050782748,
-0.0086144991,
-0.0027233562,
0.0064613484,
-0.0107949302,
-0.0012970038,
0.0043578288,
-0.0108921891,
-0.0090911435,
-0.0023335698,
-0.0119070914,
-0.0060237888,
-0.0105805174,
-0.0114737218,
-0.0017205104,
-0.0000137569,
-0.0059696576,
-0.0117960088,
0.0013366803,
-0.0079700053,
-0.0158247072,
-0.0125758182,
-0.0136063015,
-0.0113423672,
-0.0035098032,
-0.0111473054,
-0.0116211912,
0.0020622178,
-0.0057068355,
-0.0115074981,
-0.0021989709,
-0.0092287408,
-0.0145260952,
-0.0010143045,
-0.0059054540,
-0.0181349255,
-0.0006766561,
0.0027372986,
-0.0143294362,
-0.0024739888,
-0.0032510154,
-0.0094469534,
-0.0042542107,
-0.0094311005,
-0.0166256819,
-0.0062242420,
-0.0039642393,
-0.0106680226,
-0.0031467103,
-0.0011885820,
-0.0062686619,
-0.0026770402,
0.0043465709,
-0.0064272732,
-0.0056447238,
0.0010271028,
-0.0048038871,
-0.0011673889,
0.0007045866,
-0.0067258575,
0.0057656355,
0.0133138020,
-0.0030623139,
0.0031769578,
0.0183083415,
0.0094801439,
0.0015356583,
0.0200013295,
0.0089951074,
0.0050842417,
0.0237601437,
0.0092324913,
0.0018014031,
0.0241720583,
0.0103385225,
0.0041530626,
0.0205939729,
0.0140419584,
0.0076947878,
0.0180722307,
0.0104279080,
0.0058432668,
0.0198135339,
0.0183161572,
0.0053089345,
0.0226022378,
0.0156238684,
0.0100133568,
0.0217813328,
0.0134966448,
0.0061127981,
0.0193161499,
0.0132694636,
0.0049592792,
0.0191260055,
0.0173115395,
0.0056417296,
0.0185520630,
0.0164154526,
-0.0055445689,
0.0111946836,
0.0175641701,
-0.0015575588,
0.0084878467,
0.0115061169,
-0.0005388330,
0.0072765313,
0.0073037371,
-0.0106630018,
-0.0044726366,
0.0039070523,
-0.0083433595,
-0.0068357890,
-0.0003756690,
-0.0069011492,
-0.0015698909,
0.0006555228,
-0.0104531106,
-0.0087961853,
0.0004311833,
-0.0106859999,
-0.0126529159,
-0.0048227506,
-0.0125674857,
-0.0045379708,
-0.0017242570,
-0.0135444244,
-0.0083877528,
0.0025795025,
-0.0086272871,
-0.0177988112,
-0.0030653586,
-0.0075087100,
-0.0171116348,
0.0004154507,
-0.0065437788,
-0.0138986120,
0.0116378898,
-0.0059199468,
-0.0118494537,
-0.0015738592,
-0.0056181420,
-0.0099883499,
-0.0004023053,
-0.0026245625,
-0.0048771533,
0.0035447530,
0.0040148264,
0.0033155901,
0.0042681908,
0.0067327335,
0.0011464134,
0.0067618126,
0.0091571528,
-0.0002976186,
0.0083075734,
0.0123652145,
0.0052640308,
0.0099288356,
0.0155692305,
0.0075065973,
0.0179969911,
0.0159822945,
0.0047920123,
0.0129929073,
0.0224908851,
0.0036153637,
0.0040001883,
0.0240033977,
0.0123188701,
0.0080501735,
0.0203896705,
0.0057722577,
0.0052179918,
0.0167844482,
-0.0010534363,
-0.0027241383,
0.0069030114,
-0.0010223424,
-0.0018269825,
0.0038224969,
-0.0018825511,
-0.0049583847,
0.0041264952,
-0.0010530046,
-0.0061922763,
0.0048839636,
0.0001432788,
-0.0046517481,
0.0001442159,
-0.0059169186,
-0.0105381943,
-0.0017055012,
-0.0058240248,
-0.0169770382,
-0.0044343625,
-0.0043936875,
-0.0166334249,
-0.0047752326,
-0.0029848164,
-0.0177970137,
-0.0068308022,
0.0030935993,
-0.0211442970,
-0.0143235372,
-0.0035994358,
-0.0158376321,
-0.0164387412,
-0.0071026143,
-0.0279760696,
-0.0164862387,
-0.0004740540,
-0.0246753749,
-0.0181647409,
-0.0053003086,
-0.0115982182,
-0.0131156491,
-0.0018504169,
-0.0146517204,
-0.0089781005,
-0.0018805253,
-0.0189359281,
-0.0131539665,
0.0001242328,
-0.0100287991,
-0.0062455982,
0.0037029593,
-0.0068477690,
0.0019940150,
0.0100881523,
-0.0061029242,
-0.0129446099,
0.0070190364,
-0.0083294362,
-0.0119284242,
0.0066800178,
-0.0020347452,
-0.0051040715,
0.0141450204,
0.0012256257,
-0.0025685716,
0.0056984783,
-0.0029359141,
-0.0061223144,
0.0004630235,
-0.0055593634,
-0.0047511896,
0.0062830863,
0.0051820646,
-0.0056775473,
0.0014636968,
0.0024577135,
0.0014433251,
0.0038119566,
-0.0031871777,
-0.0051255943,
0.0147244940,
0.0061511686,
-0.0012883135,
0.0096716685,
0.0107157174,
-0.0022029490,
0.0066791754,
0.0040517868,
-0.0036057131,
0.0025883326,
0.0117478603,
-0.0064966409,
0.0027252347,
0.0178343020,
0.0007615730,
0.0015813850,
0.0103267049,
-0.0040127323,
0.0088030901,
0.0086392425,
-0.0034003095,
0.0009714286,
0.0137007460,
0.0035209460,
0.0066209435,
0.0076135597,
0.0072496482,
0.0088089732,
0.0159227308,
0.0062485356,
0.0030768192,
0.0134620992,
0.0061707916,
0.0065331673,
0.0102998335,
0.0044287909,
0.0068167904,
0.0190603081,
0.0095508862,
0.0031524294,
0.0090669431,
0.0086919749,
-0.0056242845,
0.0088261869,
-0.0012046141,
-0.0100167617,
0.0128226159,
0.0126734469,
-0.0077152676,
0.0058796974,
0.0100010205,
-0.0088407518,
0.0018068840,
-0.0090013109,
-0.0103373230,
-0.0006189779,
-0.0065800278,
-0.0124572199,
-0.0049175825,
0.0006549403,
-0.0076388558,
-0.0117492033,
-0.0092783961,
-0.0107363285,
-0.0087394333,
-0.0042361328,
-0.0161269773,
-0.0114562679,
0.0016069458,
-0.0089484323,
-0.0039743283,
0.0004083926,
-0.0144747961,
-0.0101312287,
-0.0051775873,
-0.0159204490,
-0.0228141621,
-0.0015897497,
-0.0094134929,
-0.0188200846,
0.0070506232,
-0.0047343220,
-0.0134649035,
0.0062855938,
-0.0044231191,
-0.0179447737,
0.0046879221,
-0.0023224028,
-0.0129587147,
0.0049516647,
-0.0046318304,
-0.0018935986,
0.0144204441,
0.0066340459,
-0.0049303565,
0.0118685476,
0.0108144889,
0.0041058660,
0.0119550657,
0.0087408898,
0.0061387103,
0.0205971468,
0.0189953707,
0.0058857044,
0.0230643302,
0.0228425562,
0.0068862354,
0.0246048309,
0.0196167435,
0.0014898472,
0.0163706187,
0.0180007312,
0.0003459759,
0.0172801316,
0.0249299873,
0.0088732792,
0.0132849989,
0.0186097343,
0.0068137208,
0.0144911166,
0.0126140695,
0.0025592067,
0.0011375700,
0.0152987242,
0.0049928501,
0.0039567556,
0.0073195947,
-0.0023096222,
0.0019057423,
0.0095299538,
-0.0034269206,
-0.0068721133,
0.0051280665,
-0.0048885690,
-0.0000656389,
0.0030725496,
-0.0087108482,
-0.0034834773,
0.0026209727,
-0.0105888760,
-0.0200241208,
-0.0015573481,
-0.0105122644,
-0.0264787097,
-0.0066440976,
-0.0141076129,
-0.0219107140,
-0.0014733206,
-0.0110026347,
-0.0204567071,
-0.0051288595,
-0.0103128897,
-0.0247927960,
-0.0123297935,
-0.0198771991,
-0.0181006435,
-0.0105933584,
-0.0125789130,
-0.0121087469,
-0.0020913393,
-0.0011145446,
-0.0072115874,
-0.0086984029,
-0.0069076936,
-0.0129151940,
-0.0087005906,
-0.0074170101,
-0.0133929476,
-0.0053182621,
0.0013427215,
-0.0076803407,
0.0041816006,
0.0027326797,
-0.0061368868,
-0.0018662122,
0.0066477060,
-0.0099116005,
-0.0089923032,
0.0117702456,
-0.0016986346,
0.0005690168,
0.0126873031,
-0.0005476151,
0.0034713349,
0.0136549901,
-0.0012964905,
0.0001976951,
0.0121720117,
0.0062025236,
0.0043249158,
0.0094871456,
0.0079707140,
0.0071973889,
0.0160490740,
0.0050445036,
-0.0014866201,
0.0111337099,
0.0048579196,
-0.0019646920,
0.0083595691,
0.0071428493,
0.0075868820,
0.0160886068,
0.0045383484,
0.0044685677,
0.0140494183,
0.0052488493,
-0.0095000602,
0.0080739548,
0.0115610342,
-0.0047036782,
0.0043553873,
0.0073205978,
-0.0098949987,
0.0068998481,
0.0113480072,
-0.0088795656,
0.0018044559,
0.0118669216,
-0.0065148859,
0.0056517501,
0.0111424727,
-0.0072650276,
-0.0011222218,
0.0085120378,
-0.0062045697,
-0.0015742986,
0.0038134190,
-0.0059677516,
0.0009841109,
0.0081843156,
-0.0068756659,
-0.0032230050,
0.0105646430,
-0.0073676910,
-0.0023558610,
0.0060597854,
-0.0070461128,
0.0025403984,
0.0068572746,
-0.0143591119,
-0.0115283597,
0.0033379884,
-0.0167716090,
-0.0168130212,
0.0018738226,
-0.0060651121,
-0.0069709783,
0.0080377338,
-0.0069780722,
-0.0082770856,
0.0029578202,
-0.0113557689,
-0.0133471973,
-0.0054673334,
-0.0100759733,
-0.0131812654,
-0.0046698260,
-0.0048348587,
-0.0090725096,
0.0007804788,
-0.0078740539,
-0.0133733554,
-0.0057703019,
-0.0100359377,
-0.0163206551,
-0.0072526019,
-0.0113468319,
-0.0084136352,
0.0068930862,
0.0008948584,
-0.0074518202,
0.0031764563,
-0.0004444863,
-0.0142526589,
-0.0027683515,
-0.0032986768,
-0.0190911628,
-0.0018729630,
0.0068708002,
-0.0059937174,
0.0034582969,
0.0069818236,
-0.0047717942,
0.0090366034,
0.0011420619,
-0.0095437318,
0.0022043679,
0.0119200619,
0.0001166862,
0.0044337101,
0.0085497415,
0.0100404993,
0.0078879688,
0.0094285384,
0.0004036962,
0.0076221945,
0.0109358141,
0.0013755833,
0.0017221096,
0.0126022212,
0.0079998514,
0.0092645185,
0.0142065203,
0.0079395333,
0.0106951455,
0.0196965933,
0.0050034411,
-0.0022429456,
0.0133860093,
0.0016395939,
-0.0062205060,
0.0129692573,
0.0033673565,
-0.0040157586,
0.0155621441,
0.0052237785,
-0.0030209534,
0.0094301542,
0.0021654861,
-0.0014621010,
0.0058721667,
-0.0003653151,
-0.0072537805,
0.0051372368,
-0.0002652410,
-0.0096453261,
-0.0062652309,
-0.0059979213,
-0.0102980677,
-0.0078506321,
-0.0142443925,
-0.0199286919,
-0.0037953155,
-0.0034466293,
-0.0145947039,
-0.0076157292,
-0.0049801422,
-0.0099973287,
-0.0081697423,
-0.0052528605,
-0.0212578177,
-0.0121690743,
-0.0001849505,
-0.0190623868,
-0.0162983760,
0.0027505090,
-0.0123099471,
-0.0098663364,
0.0007870038,
-0.0108317658,
-0.0111117419,
0.0058919890,
-0.0094267093,
-0.0112877600,
0.0072122901,
-0.0028337329,
-0.0086576082,
0.0064714178,
-0.0081951302,
-0.0061754608,
0.0083022909,
-0.0041534202,
-0.0063797990,
0.0099222399,
0.0001739693,
0.0016313499,
0.0128428079,
0.0018869988,
0.0029508835,
0.0202757530,
0.0080620479,
0.0010141181,
0.0178399831,
0.0069507174,
0.0070085889,
0.0184881389,
0.0068351813,
0.0027828815,
0.0291230828,
0.0224457830,
0.0043857847,
0.0226625055,
0.0163731761,
0.0108378241,
0.0201439653,
0.0082612243,
0.0077801016,
0.0168218017,
0.0112517811,
0.0081972368,
0.0169705674,
0.0184780173,
0.0074145822,
0.0104204332,
0.0055783899,
0.0051079136,
0.0097616157,
0.0081067486,
-0.0014307604,
0.0084142834,
0.0116838161,
0.0024845190,
0.0113805979,
0.0049728090,
-0.0009078013,
0.0037690001,
0.0117863240,
-0.0091611203,
-0.0025304249,
0.0090217199,
-0.0072630150,
0.0017106514,
0.0062889550,
-0.0086229267,
-0.0067072641,
0.0072570727,
-0.0112238890,
-0.0096261483,
-0.0037012508,
-0.0110993665,
-0.0020433106,
0.0002941551,
-0.0117653199,
-0.0039801407,
0.0021227272,
-0.0040871301,
-0.0153771462,
-0.0045967661,
-0.0121961311,
-0.0099190362,
-0.0112597495,
-0.0135245649,
-0.0102623235,
-0.0006200734,
-0.0054650400,
-0.0073068189,
0.0029378599,
-0.0032196394,
-0.0046017040,
-0.0050051697,
-0.0107303020,
-0.0189318638,
-0.0084972996,
-0.0056013376,
-0.0253885239,
0.0018517303,
0.0007374922,
-0.0090507893,
-0.0006426316,
-0.0030467156,
-0.0126225865,
-0.0019700597,
-0.0085596126,
-0.0158561133,
-0.0109835332,
-0.0063152104,
-0.0109401606,
-0.0049365335,
-0.0061643515,
-0.0120255360,
-0.0119880503,
-0.0046974923,
-0.0168740246,
-0.0140684471,
-0.0080196699,
-0.0146764573,
-0.0015132390,
-0.0046179928,
-0.0088343238,
-0.0019162089,
0.0039316360,
-0.0142590795,
-0.0104872836,
-0.0005965465,
-0.0123091331,
-0.0058534713,
-0.0003493408,
-0.0041374695,
-0.0051488238,
0.0128872674,
0.0006130015,
-0.0125111192,
0.0046942700,
-0.0028001179,
-0.0088840164,
0.0032982172,
-0.0012214030,
-0.0028463579,
0.0147973113,
0.0014359730,
-0.0051800539,
0.0106327562,
0.0050978735,
-0.0014745321,
0.0073319376,
0.0018241495,
-0.0002942302,
0.0111318137,
0.0026176223,
-0.0063967607,
0.0136015639,
0.0068580341,
0.0004750646,
0.0139529463,
0.0062713930,
0.0005894579,
0.0170023590,
0.0097603574,
-0.0074344040,
0.0109188920,
0.0089184418,
-0.0037206598,
0.0179580078,
0.0091410475,
-0.0018386689,
0.0101749543,
0.0060971780,
-0.0074276030,
-0.0044467379,
-0.0010048472,
-0.0072434442,
-0.0033270330,
-0.0043396126,
-0.0061574294,
0.0038078681,
0.0052557089,
-0.0115073174,
-0.0113826953,
-0.0032255717,
-0.0139767062,
-0.0121544003,
-0.0129383449,
-0.0149738835,
-0.0054180427,
0.0014665790,
-0.0116482703,
-0.0031258331,
0.0036188764,
-0.0092102606,
-0.0103523908,
-0.0012487498,
-0.0141309965,
-0.0140090361,
0.0016012460,
-0.0111481994,
-0.0114105437,
0.0096864169,
0.0013550355,
-0.0066342112,
0.0025467484,
-0.0081443144,
-0.0079506133,
0.0006180665,
-0.0067370040,
-0.0068198424,
0.0031605964,
0.0023748656,
0.0022248344,
0.0090447925,
0.0034233634,
0.0036626230,
0.0083626322,
0.0062789400,
-0.0000544481,
0.0076840846,
0.0114509594,
0.0113115842,
0.0181052554,
0.0171399619,
0.0157446954,
0.0283254944,
0.0242054090,
0.0103749521,
0.0192960389,
0.0243988223,
0.0077072489,
0.0132735558,
0.0203180537,
0.0092350719,
0.0196899641,
0.0258751065,
0.0104786437,
0.0189741198,
0.0275578555,
0.0135539453,
0.0117794853,
0.0144087169,
0.0073201358,
0.0116963815,
0.0153540401,
0.0040585706,
0.0054353704,
0.0163385943,
0.0070216791,
0.0021508464,
0.0096175987,
0.0042541781,
0.0042699645,
0.0109516913,
0.0006551774,
0.0010439866,
0.0077961814,
-0.0031772361,
-0.0033958233,
0.0041927327,
-0.0062939133,
-0.0081056412,
0.0068855542,
-0.0004795583,
-0.0133252311,
0.0047510276,
0.0004785287,
-0.0146378195,
-0.0021758107,
-0.0073333946,
-0.0177294724,
-0.0027097594,
-0.0108550591,
-0.0238878131,
-0.0097327689,
-0.0017498764,
-0.0183397140,
-0.0116999643,
-0.0069333659,
-0.0146252364,
-0.0053388989,
-0.0029950219,
-0.0182091966,
-0.0073113670,
-0.0044511324,
-0.0191115215,
-0.0102453260,
-0.0080055622,
-0.0186859444,
-0.0011917801,
-0.0023928625,
-0.0158325154,
-0.0013992541,
0.0037962853,
-0.0141422804,
-0.0069218278,
0.0009830467,
-0.0153110409,
-0.0036726589,
0.0045765978,
-0.0124351066,
-0.0004123586,
0.0106299575,
-0.0061959676,
-0.0054199677,
0.0021170967,
-0.0107948016,
-0.0054906020,
-0.0023530088,
-0.0112452060,
-0.0097473981,
0.0026351865,
0.0008334271,
-0.0014810079,
0.0009273199,
-0.0051046321,
-0.0014584083,
0.0084901284,
-0.0051839366,
-0.0094555337,
0.0057756212,
0.0003758090,
0.0005994495,
0.0095795244,
-0.0017203712,
0.0009335525,
0.0112491744,
0.0008614294,
-0.0072117122,
0.0052865087,
0.0089077177,
-0.0085947681,
0.0115406830,
0.0050479975,
-0.0031368025,
0.0121909305,
0.0027681934,
-0.0056043928,
0.0063149030,
0.0007149795,
-0.0055677909,
-0.0024124945,
0.0043727919,
-0.0012173761,
-0.0004319568,
0.0012758515,
-0.0047315490,
0.0032387087,
0.0092618605,
-0.0007910366,
0.0045438223,
0.0041148858,
-0.0015301189,
0.0030626305,
0.0033579001,
-0.0046841111,
-0.0011507242,
0.0077853380,
0.0024729259,
0.0039115716,
0.0095179165,
-0.0027428984,
-0.0018927448,
0.0097096572,
-0.0084996419,
-0.0130653894,
0.0126053691,
-0.0014044754,
-0.0073750839,
0.0039558886,
0.0005168851,
-0.0092704426,
0.0020240105,
-0.0148795629,
-0.0157464016,
-0.0016963215,
-0.0094458070,
-0.0096969809,
-0.0018948768,
-0.0027828827,
-0.0073079811,
-0.0022829655,
-0.0048053083,
-0.0119831078,
-0.0045731645,
-0.0026531459,
-0.0127166677,
-0.0033121761,
-0.0037613537,
-0.0078143794,
0.0029964906,
-0.0045696315,
-0.0093784295,
0.0020462940,
0.0011796793,
-0.0108200852,
-0.0063915872,
0.0035392239,
-0.0075937528,
-0.0087385327,
0.0097925263,
-0.0052709468,
-0.0040441793,
0.0118680065,
-0.0035439013,
-0.0065526622,
0.0031658357,
-0.0092798946,
-0.0076804003,
0.0119110765,
-0.0057474226,
-0.0011204275,
0.0194751397,
0.0123906806,
0.0046875314,
0.0184041355,
0.0100554759,
0.0102173397,
0.0178829078,
0.0018961144,
0.0054892795,
0.0215766001,
0.0074512116,
0.0082720602,
0.0225867983,
0.0169610381,
0.0137217296,
0.0270830058,
0.0160156451,
0.0090074902,
0.0281250700,
0.0153461192,
-0.0003726921,
0.0227315575,
0.0221595615,
0.0095860288,
0.0244683102,
0.0179412700,
0.0085281190,
0.0209655054,
0.0108360127,
-0.0006262283,
0.0095629469,
0.0081553794,
0.0073967879,
0.0135953780,
0.0160744675,
0.0073384512,
0.0127506536,
0.0116557740,
0.0021913466,
0.0018470376,
-0.0001935434,
-0.0071256869,
-0.0006910259,
0.0055994336,
-0.0081015974,
0.0070717600,
0.0118811158,
-0.0042701876,
-0.0032103849,
0.0047740159,
-0.0086285649,
-0.0110597312,
-0.0009751163,
-0.0178409480,
-0.0103216544,
0.0099592237,
-0.0069480818,
-0.0111493580,
0.0044168700,
-0.0050682370,
-0.0092726238,
-0.0038143317,
-0.0169770382,
-0.0147809414,
-0.0062748534,
-0.0157796778,
-0.0109058097,
-0.0006900821,
-0.0009286121,
-0.0027961824,
0.0018326933,
-0.0020038397,
-0.0055452767,
-0.0017708213,
-0.0072677573,
-0.0106200008,
-0.0033741547,
0.0018208355,
-0.0022952079,
0.0081126308,
0.0049349810,
-0.0024702824,
0.0058564600,
0.0057084719,
-0.0159844924,
-0.0049579679,
0.0019854535,
-0.0117544606,
0.0027681224,
0.0112331053,
-0.0065206289,
0.0082790498,
0.0133772148,
-0.0039854646,
-0.0007105198,
-0.0004124749,
-0.0054491800,
-0.0018632708,
-0.0024224210,
-0.0073334384,
0.0007417056,
0.0092031471,
0.0005840457,
-0.0017973910,
0.0103233680,
0.0042889901,
-0.0011767680,
0.0010670850,
-0.0076127406,
-0.0045795375,
0.0012741039,
-0.0112080798,
-0.0046136267,
0.0084223999,
-0.0014798974,
-0.0050320271,
0.0047306749,
-0.0018710550,
-0.0108588682,
0.0064869248,
-0.0047010919,
-0.0227166191,
0.0020700509,
0.0008454771,
-0.0171404984,
-0.0020244226,
-0.0037099756,
-0.0128550129,
0.0001235325,
-0.0034188945,
-0.0151027078,
-0.0035728698,
0.0004386466,
-0.0114228427,
-0.0007476759,
0.0017965934,
-0.0096611483,
-0.0002793645,
0.0062638894,
-0.0125067625,
-0.0066683227,
0.0005551183,
-0.0153855104,
-0.0033015294,
-0.0055382126,
-0.0162083525,
0.0033501321,
0.0071661659,
-0.0141423801,
-0.0042146239,
0.0075191958,
-0.0170261711,
-0.0170733314,
-0.0027937673,
-0.0159454476,
-0.0092010684,
0.0041107116,
-0.0142913405,
-0.0117481546,
0.0072554564,
-0.0148325600,
-0.0145485206,
-0.0074985120,
-0.0170029998,
-0.0137282070,
-0.0020495297,
-0.0107130837,
-0.0094979452,
0.0013290558,
-0.0083548753,
-0.0108069442,
-0.0058315508,
-0.0143685360,
-0.0161807835,
-0.0096219350,
-0.0169504732,
-0.0173492990,
0.0001357943,
-0.0061506666,
-0.0100554284,
0.0032194264,
-0.0053567677,
-0.0096454388,
0.0006130460,
-0.0022776779,
-0.0201620832,
0.0001181374,
0.0038704453,
-0.0085454565,
0.0045470786,
0.0059266593,
-0.0037141496,
0.0129912235,
0.0074305832,
-0.0072628604,
0.0037959330,
0.0104066441,
0.0033667418,
0.0072747292,
0.0086639998,
0.0082321167,
0.0156915039,
0.0170473456,
0.0079643689,
0.0118285902,
0.0179720502,
0.0098620029,
0.0124151055,
0.0153607056,
0.0125356773,
0.0182517171,
0.0197473187,
0.0111560440,
0.0176494960,
0.0294039100,
0.0151503608,
0.0104523189,
0.0232675523,
0.0153178517,
0.0044762734,
0.0236318465,
0.0099324714,
0.0045091431,
0.0251896847,
0.0147904549,
0.0021963364,
0.0200578868,
0.0088271638,
0.0042500831,
0.0153418370,
0.0064103534,
-0.0003749479,
0.0094430353,
0.0095992088,
-0.0008714721,
0.0028043361,
0.0006413155,
-0.0064875735,
0.0045879539,
-0.0008208212,
-0.0146138072,
-0.0050681587,
-0.0001783123,
-0.0114944354,
-0.0066054035,
-0.0128335794,
-0.0152430823,
-0.0058827959,
-0.0025393236,
-0.0212062504,
-0.0100085717,
0.0020262371,
-0.0155687537,
-0.0145451128,
-0.0015553734,
-0.0185798630,
-0.0151150208,
-0.0027802482,
-0.0159857105,
-0.0161320008,
-0.0020525719,
-0.0130749717,
-0.0168515239,
-0.0005942415,
-0.0070709311,
-0.0135272201,
0.0033712087,
-0.0059250887,
-0.0085757282,
0.0057215546,
0.0010784037,
-0.0098003652,
0.0048012314,
-0.0032456827,
-0.0030005511,
0.0080673229,
-0.0010006895,
-0.0049284748,
0.0155684771,
0.0082439892,
0.0013314378,
0.0154523812,
0.0098172706,
-0.0004427052,
0.0176677741,
0.0090719201,
-0.0076370738,
0.0162786413,
0.0221227463,
0.0028774422,
0.0185567085,
0.0180358458,
0.0040971572,
0.0197509527,
0.0153358392,
0.0007068308,
0.0117672505,
0.0114744045,
0.0031140018,
0.0101321051,
0.0131707620,
0.0048964266,
0.0094224801,
0.0093736779,
-0.0011557520,
0.0117653878,
0.0117157493,
-0.0051714485,
-0.0005673073,
0.0099979974,
-0.0018169136,
0.0067894896,
0.0033544914,
-0.0095354114,
0.0017099436,
0.0083132265,
-0.0076896483,
-0.0099245189,
0.0088028815,
-0.0027950960,
-0.0051086531,
0.0120804068,
-0.0028911564,
-0.0074967807,
0.0077609662,
-0.0064606806,
-0.0080661979,
-0.0023309670,
-0.0113632120,
-0.0100381877,
0.0013568293,
-0.0092534050,
-0.0127125522,
0.0004561110,
-0.0020656472,
-0.0090930797,
-0.0080789365,
-0.0043333168,
-0.0094952825,
-0.0029402021,
-0.0138806161,
-0.0151616381,
-0.0052052466,
-0.0041518891,
-0.0135528818,
-0.0009870291,
0.0003728803,
-0.0052374885,
0.0015751754,
-0.0014916458,
-0.0189838726,
-0.0036682216,
0.0007736610,
-0.0177471638,
-0.0058619916,
0.0111726411,
-0.0071903649,
0.0002671127,
0.0049670762,
-0.0111641567,
-0.0021637382,
-0.0007464442,
-0.0167308040,
-0.0070853038,
-0.0029231433,
-0.0068499329,
-0.0043653599,
0.0015535972,
-0.0059394687,
-0.0037686119,
0.0010413001,
-0.0074788611,
-0.0117022637,
-0.0041367402,
-0.0101142190,
-0.0092532365,
-0.0002478847,
-0.0105188005,
-0.0034640937,
0.0069444668,
-0.0066765952,
-0.0073668710,
0.0041092979,
-0.0014657706,
-0.0060424833,
0.0090950001,
0.0010591383,
-0.0081491871,
0.0134870745,
0.0110225324,
-0.0074181492,
0.0076019429,
0.0080828089,
-0.0045189508,
0.0058183037,
0.0010478752,
-0.0073201265,
0.0107426206,
0.0073268642,
-0.0065486878,
0.0062285699,
0.0116558839,
0.0012846390,
0.0044648587,
0.0104086120,
-0.0015075924,
0.0121498648,
0.0103957374,
-0.0069866241,
0.0065490645,
0.0098347645,
-0.0014683873,
0.0107999509,
0.0153951710,
-0.0025219887,
0.0133115007,
0.0181402341,
-0.0036967406,
-0.0004252204,
0.0088375630,
-0.0093968669,
-0.0009244559,
0.0151459500,
-0.0031684756,
0.0018274481,
0.0204648525,
-0.0031858464,
-0.0002410377,
0.0032823165,
-0.0079660481,
-0.0106301475,
-0.0035777711,
-0.0130277853,
-0.0064116670,
0.0078043770,
-0.0067922436,
-0.0091872290,
-0.0008999138,
-0.0080268169,
-0.0134710576,
-0.0111933062,
-0.0189742036,
-0.0169791505,
-0.0004994122,
-0.0135648940,
-0.0114238961,
0.0000553932,
-0.0055549778,
-0.0139967734,
-0.0035278229,
-0.0096645448,
-0.0217960477,
-0.0032150960,
-0.0071125822,
-0.0239939950,
0.0010967732,
-0.0000803897,
-0.0106120370,
-0.0011394450,
-0.0037709903,
-0.0134326527,
-0.0032303550,
-0.0074863713,
-0.0168240536,
-0.0044457074,
-0.0040253452,
-0.0008344135,
0.0036240697,
0.0048486516,
-0.0018107784,
0.0037294375,
0.0058212075,
-0.0058306288,
-0.0041445494,
-0.0024845127,
-0.0032896118,
0.0040127654,
0.0072996267,
0.0055140909,
0.0139665985,
0.0239863172,
0.0074492218,
0.0103881499,
0.0182032678,
0.0077142664,
0.0043249507,
0.0183480624,
0.0052697067,
0.0063452469,
0.0245185904,
0.0058504464,
0.0063653481,
0.0205107238,
0.0098364577,
0.0083913011,
0.0129794562,
0.0073513882,
0.0081446040,
0.0125480453,
0.0046464493,
0.0027780721,
0.0129752504,
0.0107597457,
0.0015331898,
0.0079313405,
0.0052405377,
0.0020063708,
0.0093164230,
0.0031774566,
-0.0015301174,
0.0103591941,
0.0046172040,
0.0015844053,
0.0099526858,
0.0036663704,
-0.0061691715,
0.0062056580,
0.0062725688,
-0.0105005838,
0.0019469645,
0.0076192245,
-0.0095519004,
0.0011485174,
0.0043989532,
-0.0115789054,
-0.0037002950,
0.0025972240,
-0.0211728960,
-0.0130007844,
-0.0035813872,
-0.0100180488,
-0.0088053532,
-0.0055756741,
-0.0138669750,
-0.0065319724,
0.0016194668,
-0.0132065648,
-0.0101183830,
0.0005982227,
-0.0098525127,
-0.0107848588,
-0.0001614380,
-0.0113854827,
-0.0042987959,
0.0059606619,
-0.0118960403,
-0.0014115801,
0.0100029334,
-0.0078569027,
-0.0095631937,
0.0007029115,
-0.0102762878,
-0.0112917600,
0.0062156725,
-0.0070457947,
-0.0082568191,
0.0134207597,
-0.0000108895,
-0.0061886162,
0.0047277128,
-0.0049274224,
-0.0098434640,
0.0036702673,
-0.0064095352,
-0.0100697670,
0.0025609815,
0.0032780317,
-0.0033399884,
0.0057350569,
-0.0007285977,
-0.0049526752,
0.0097662481,
0.0009486564,
-0.0092132865,
0.0019153696,
0.0019485599,
-0.0003096965,
0.0100229122,
0.0035297896,
0.0033186860,
0.0173987877,
0.0103316903,
-0.0036194120,
0.0100226142,
0.0104846936,
-0.0059124287,
0.0058392435,
0.0082601570,
-0.0031016252,
0.0132960230,
0.0134258755,
-0.0042587221,
0.0106274290,
0.0136577543,
0.0014246476,
0.0054030763,
0.0042231819,
-0.0019519955,
0.0090494119,
0.0089690499,
0.0026666068,
0.0059946296,
0.0135772964,
0.0071486514,
0.0087541938,
0.0076434491,
0.0011204307,
0.0007764346,
0.0069789640,
-0.0036609601,
0.0027250240,
0.0089908587,
0.0058622016,
0.0094131753,
0.0161125772,
0.0007125530,
-0.0016837013,
0.0082534375,
-0.0061832131,
-0.0184281021,
0.0024076917,
-0.0054999450,
-0.0102116615,
0.0020356134,
-0.0051557282,
-0.0093057277,
0.0053013181,
-0.0111907730,
-0.0205321331,
-0.0102772946,
-0.0131896921,
-0.0197746940,
-0.0118380785,
-0.0126154581,
-0.0152158970,
-0.0062897112,
-0.0113784056,
-0.0220018104,
-0.0120177735,
-0.0144736702,
-0.0246869493,
-0.0171805974,
-0.0130123515,
-0.0163599253,
-0.0055066273,
-0.0126461443,
-0.0174123570,
-0.0074183098,
-0.0049204822,
-0.0204025283,
-0.0126880202,
-0.0077565503,
-0.0166472010,
-0.0094763981,
0.0012006734,
-0.0163153354,
-0.0069468613,
0.0042386795,
-0.0058300886,
-0.0084114848,
-0.0000501159,
-0.0118569024,
-0.0069459742,
0.0029755668,
-0.0064890063,
-0.0102356784,
0.0065530911,
0.0041003707,
0.0010050023,
0.0105966907,
0.0074807480,
0.0093667097,
0.0192649607,
0.0086264573,
0.0035057485,
0.0195729248,
0.0144020459,
0.0112002790,
0.0249120686,
0.0134043451,
0.0146720726,
0.0275352262,
0.0130472984,
0.0072666188,
0.0245691016,
0.0156255569,
0.0042811590,
0.0210884996,
0.0196697358,
0.0090984115,
0.0234944783,
0.0162019804,
0.0002627144,
0.0173230916,
0.0171223022,
0.0013337415,
0.0109583903,
0.0087356390,
0.0047674314,
0.0152161904,
0.0116234841,
0.0000508550,
0.0106734522,
0.0096208155,
-0.0003538094,
0.0071102343,
0.0038454577,
-0.0067717670,
0.0076878979,
0.0057066791,
-0.0030542971,
0.0079798158,
0.0081409663,
-0.0019363734,
0.0014398982,
0.0020112419,
-0.0122231571,
-0.0047996594,
0.0008745273,
-0.0163417440,
-0.0124671357,
0.0057975324,
-0.0050119935,
-0.0073661394,
-0.0015266160,
-0.0096154558,
-0.0048077796,
-0.0021598672,
-0.0128473174,
-0.0083261700,
0.0035609233,
-0.0031206287,
-0.0041990117,
0.0048518684,
0.0015196851,
-0.0001327413,
0.0005687914,
-0.0052503496,
-0.0062448354,
0.0006641906,
-0.0043777218,
-0.0052779084,
0.0018091564,
0.0059350999,
0.0040445989,
0.0127922148,
0.0047062868,
-0.0003263637,
0.0089705884,
0.0042388812,
-0.0104698176,
-0.0004765145,
0.0033738157,
-0.0078595662,
0.0126808584,
0.0140384817,
-0.0021136631,
0.0121097025,
0.0136394231,
-0.0011762897,
0.0055074920,
0.0003365569,
-0.0044719493,
0.0062036752,
0.0026190695,
-0.0017043040,
0.0061592674,
0.0107736969,
0.0030058948,
0.0010950696,
0.0048292181,
0.0020110919,
0.0034652208,
0.0076547498,
-0.0066326461,
0.0032144038,
0.0094965091,
0.0021884856,
0.0045132819,
0.0056293448,
-0.0008886249,
0.0037255629,
0.0089640003,
-0.0073705125,
-0.0072218301,
0.0072028982,
0.0005472876,
-0.0116189290,
0.0062865019,
0.0029025867,
-0.0070861829,
0.0072440738,
-0.0041625639,
-0.0089235473,
0.0053254711,
-0.0065725651,
-0.0123231392,
0.0022816926,
-0.0037807089,
-0.0111573460,
0.0012732099,
-0.0011635151,
-0.0099669322,
0.0014726013,
0.0001106682,
-0.0087244269,
-0.0015305764,
0.0001463362,
-0.0096830120,
0.0057291863,
-0.0001244532,
-0.0108886315,
0.0084501933,
0.0048386874,
-0.0125380093,
-0.0034166665,
-0.0052631153,
-0.0182640571,
-0.0073192958,
-0.0053022844,
-0.0257355552,
-0.0032897762,
0.0053204838,
-0.0117920050,
-0.0045037949,
0.0042396579,
-0.0105385017,
-0.0078636473,
-0.0056828866,
-0.0207574312,
-0.0137858707,
-0.0057849684,
-0.0145976515,
-0.0107387379,
0.0011010297,
-0.0084335897,
-0.0115077300,
-0.0046609906,
-0.0178223029,
-0.0135668041,
-0.0075052502,
-0.0176882558,
-0.0134504214,
-0.0003881887,
-0.0093939025,
-0.0060232631,
0.0047549414,
-0.0111217042,
-0.0140421884,
-0.0007221400,
-0.0128535414,
-0.0182032380,
-0.0074246917,
-0.0050336677,
-0.0122942459,
0.0078607919,
0.0002420858,
-0.0111072827,
0.0106427930,
0.0000312115,
-0.0093025146,
-0.0019793275,
-0.0030301337,
0.0006291978,
0.0081664417,
0.0028331717,
0.0035628129,
0.0176788643,
0.0151914805,
0.0104552228,
0.0090219164,
0.0120103732,
0.0089474851,
0.0104150362,
0.0104413601,
0.0064853309,
0.0167164598,
0.0174936093,
0.0123639172,
0.0172376707,
0.0248375721,
0.0125212353,
0.0132482024,
0.0206676684,
0.0029788178,
0.0096524609,
0.0226230845,
0.0044278973,
0.0088080913,
0.0254005864,
0.0137083596,
0.0114999581,
0.0213484056,
0.0094700428,
0.0109787025,
0.0167739522,
0.0062433453,
0.0030738520,
0.0113899717,
0.0080107953,
0.0043896916,
0.0092138834,
0.0042351279,
-0.0038498822,
0.0078746695,
0.0012014373,
-0.0099816434,
-0.0012404217,
-0.0046409983,
-0.0054807537,
0.0011499081,
-0.0078470819,
-0.0111748418,
0.0037229955,
-0.0083528338,
-0.0206698924,
-0.0121338395,
-0.0069843270,
-0.0208157226,
-0.0125886835,
-0.0050881524,
-0.0211104378,
-0.0045455256,
-0.0007315073,
-0.0205533411,
-0.0109846229,
-0.0034504924,
-0.0183975454,
-0.0167269483,
-0.0086859940,
-0.0158011373,
-0.0116730118,
-0.0032456161,
-0.0138355382,
-0.0104487576,
-0.0002869455,
-0.0085647684,
-0.0114677493,
-0.0012945535,
-0.0141727626,
-0.0116136763,
0.0009403095,
-0.0101916157,
-0.0055578770,
0.0078699235,
-0.0008392025,
0.0041371356,
0.0150611112,
-0.0051260139,
-0.0050052092,
0.0119331060,
-0.0019589015,
-0.0127574429,
0.0104974387,
0.0083893314,
0.0024929878,
0.0185786523,
0.0095173242,
0.0024871994,
0.0203519408,
0.0097073270,
-0.0061865528,
0.0111176893,
0.0090165222,
0.0016051769,
0.0095492592,
0.0104809040,
0.0040107244,
0.0153030725,
0.0093933158,
-0.0008635621,
0.0095990933,
0.0144367572,
-0.0011438580,
0.0104296766,
0.0073343511,
-0.0004135434,
0.0166504234,
0.0123205334,
-0.0040559499,
0.0131273866,
0.0140337590,
0.0006905308,
0.0009482675,
0.0062773074,
-0.0083599808,
0.0018939518,
0.0110708028,
-0.0069843531,
0.0027289961,
0.0177055001,
0.0001472429,
0.0055863373,
0.0069931438,
-0.0063911714,
-0.0034969451,
0.0049135326,
-0.0080202613,
-0.0068763904,
0.0026534230,
0.0025548814,
0.0022282416,
0.0007970365,
-0.0039927349,
-0.0028174769,
0.0017434031,
-0.0108214393,
-0.0154586844,
-0.0054107308,
-0.0041770898,
-0.0059105558,
0.0002196411,
-0.0013283680,
-0.0065276953,
0.0053544058,
-0.0040335963,
-0.0178161953,
-0.0077732988,
-0.0066322070,
-0.0254222956,
-0.0071143988,
0.0022718923,
-0.0144165577,
0.0043034945,
0.0050718375,
-0.0133295180,
-0.0006143297,
-0.0013299530,
-0.0195906907,
-0.0119868033,
-0.0129083581,
-0.0175427068,
-0.0052835112,
-0.0050272425,
-0.0136698969,
-0.0090215197,
-0.0028061373,
-0.0123645831,
-0.0125832111,
-0.0103491843,
-0.0197146628,
-0.0106703062,
-0.0037358652,
-0.0170097351,
-0.0087260287,
-0.0024245072,
-0.0070303055,
-0.0042842203,
-0.0012307181,
-0.0090615237,
-0.0063175424,
0.0091232900,
-0.0081872158,
-0.0157852266,
0.0051262975,
0.0022324750,
-0.0079042008,
0.0056779087,
0.0052672131,
-0.0029876046,
0.0110178627,
0.0028272520,
-0.0049295533,
0.0099279638,
0.0061588446,
-0.0056518884,
0.0093403561,
0.0138878226,
0.0022420587,
0.0135151763,
0.0098179784,
-0.0002795461,
0.0108494693,
0.0125786494,
-0.0040459172,
0.0081495456,
0.0072972104,
0.0015015762,
0.0155061726,
0.0134945279,
0.0000317930,
0.0185920633,
0.0180220697,
0.0008029899,
0.0062653404,
0.0172539316,
-0.0098078335,
0.0049070390,
0.0155710327,
-0.0068023806,
0.0019361037,
0.0140923671,
-0.0044798222,
0.0030384643,
0.0075811557,
-0.0096705342,
-0.0047519114,
0.0046367133,
-0.0124958754,
-0.0081545375,
0.0011292924,
-0.0052106567,
-0.0113976272,
-0.0027753271,
-0.0132310092,
-0.0108446162,
-0.0056987014,
-0.0228861943,
-0.0182799716,
-0.0017935609,
-0.0127018914,
-0.0116427727,
-0.0011443748,
-0.0101045594,
-0.0125856055,
0.0010301946,
-0.0148880240,
-0.0238893777,
-0.0044200122,
-0.0078557115,
-0.0218707584,
-0.0005783322,
0.0013737513,
-0.0115820160,
0.0035827635,
-0.0040634968,
-0.0123192929,
0.0002308858,
-0.0068630017,
-0.0167741273,
-0.0042073075,
-0.0008629634,
-0.0060083382,
0.0072929440,
0.0085807620,
0.0020641075,
0.0101191318,
0.0073850383,
0.0023005486,
0.0032443365,
0.0007422692,
-0.0012126243,
0.0058487495,
0.0090058139,
0.0055550402,
0.0154649261,
0.0225681402,
0.0150368977,
0.0108842747,
0.0222009607,
0.0106356759,
0.0097278906,
0.0227521732,
0.0073508481,
0.0111822728,
0.0304604601,
0.0143864285,
0.0066421162,
0.0222736765,
0.0131490771,
0.0082567977,
0.0172479786,
0.0053380607,
0.0114126988,
0.0167595539,
0.0097216303,
0.0057879887,
0.0135906981,
0.0152783263,
0.0057311035,
0.0102157062,
0.0072784089,
0.0017999503,
0.0111919465,
0.0046632355,
-0.0029557436,
0.0086378204,
0.0047477013,
-0.0003900391,
0.0123909842,
0.0030352350,
-0.0035681089,
0.0089356666,
0.0073657716,
-0.0059642177,
-0.0005496766,
0.0113607710,
-0.0107814614,
-0.0013450717,
0.0092790890,
-0.0102427956,
-0.0044828886,
0.0075171208,
-0.0104084369,
-0.0100999139,
-0.0002246475,
-0.0085171619,
-0.0039085178,
0.0016807740,
-0.0118688298,
-0.0041571949,
0.0055492348,
-0.0051757968,
-0.0125075411,
-0.0003192810,
-0.0070230346,
-0.0109638274,
-0.0043969965,
-0.0115690921,
-0.0098735411,
0.0063657276,
-0.0097031593,
-0.0063239280,
0.0096810777,
0.0006687114,
-0.0066923560,
0.0066834600,
-0.0072960788,
-0.0156766698,
0.0057523949,
-0.0028588194,
-0.0174985733,
0.0092085768,
0.0046508764,
-0.0088694328,
0.0062843803,
-0.0004729657,
-0.0139325876,
0.0014764282,
-0.0059569990,
-0.0172551908,
-0.0065497505,
-0.0011041717,
-0.0073998161,
0.0024727937,
0.0016915629,
-0.0103505477,
0.0046195388,
0.0035749793,
-0.0152201308,
-0.0046320767,
-0.0005267018,
-0.0033657867,
0.0067151748,
0.0043404889,
-0.0082379542,
0.0127494000,
0.0119226240,
-0.0075786030,
-0.0003149745,
0.0101391654,
-0.0078375647,
-0.0021522993,
0.0096539501,
-0.0057435241,
0.0066089327,
0.0188738760,
-0.0000684280,
0.0046839276,
0.0142176487,
0.0003851566,
0.0003813414,
0.0036216958,
-0.0040925732,
0.0037279967,
0.0111022117,
0.0050557153,
0.0052366704,
0.0150674190,
0.0119586326,
0.0089089479,
0.0137706921,
0.0054764138,
0.0059670387,
0.0136771314,
0.0011855112,
0.0034393554,
0.0128102684,
0.0096924109,
0.0077070617,
0.0151322912,
0.0091607980,
-0.0018985358,
0.0135884332,
0.0094028693,
-0.0104866354,
0.0071760034,
0.0120593179,
-0.0015139310,
0.0110209752,
0.0040725511,
-0.0104031628,
0.0051769894,
0.0020409680,
-0.0166421216,
-0.0086908313,
-0.0079730647,
-0.0133014731,
-0.0095907645,
-0.0071048322,
-0.0141133443,
-0.0019661172,
-0.0001002361,
-0.0142261712,
-0.0132797100,
-0.0071276189,
-0.0156169841,
-0.0193910990,
-0.0153279845,
-0.0237557273,
-0.0090159550,
-0.0043408223,
-0.0196062047,
-0.0090848897,
-0.0013932649,
-0.0130764190,
-0.0155205596,
-0.0085830512,
-0.0180776063,
-0.0224976353,
-0.0048302840,
-0.0197470579,
-0.0197863430,
-0.0029028824,
-0.0073158671,
-0.0173458997,
-0.0024315096,
-0.0128542818,
-0.0190137252,
-0.0036527826,
-0.0074783619,
-0.0158695374,
-0.0036036698,
0.0004668455,
-0.0046960451,
0.0015387598,
0.0025551440,
-0.0056512561,
0.0109842774,
0.0030682161,
-0.0091024404,
0.0007815870,
0.0073976852,
-0.0026665034,
0.0093204286,
0.0088166036,
0.0056587555,
0.0204655565,
0.0181866810,
-0.0010620391,
0.0145538170,
0.0177437142,
-0.0020690365,
0.0082709836,
0.0198681373,
-0.0000702753,
0.0143915731,
0.0190124493,
-0.0012175548,
0.0101687666,
0.0192209184,
-0.0018524380,
0.0033549313,
0.0060310466,
-0.0044137440,
0.0050494382,
0.0121614914,
-0.0006892306,
0.0042792121,
0.0112604629,
0.0035623014,
0.0047114473,
0.0084281983,
-0.0088964757,
-0.0032159430,
0.0083405338,
-0.0088830581,
-0.0060496992,
0.0030527776,
-0.0075582340,
-0.0029462171,
0.0076394137,
-0.0092722364,
-0.0063775950,
0.0092249541,
-0.0111056389,
-0.0171947144,
0.0017977947,
-0.0053651407,
-0.0112039577,
-0.0016727083,
-0.0111390781,
-0.0137543296,
-0.0010417179,
-0.0152102439,
-0.0193099063,
-0.0076168440,
-0.0072503630,
-0.0151615581,
-0.0043383064,
-0.0025051830,
-0.0058275200,
0.0021754745,
-0.0027106132,
-0.0086507061,
0.0004507734,
-0.0028901901,
-0.0121873580,
-0.0033969088,
-0.0063443882,
-0.0034277767,
0.0062386971,
0.0044249040,
-0.0016197091,
0.0067385584,
0.0110650137,
-0.0052340790,
-0.0004429091,
0.0052975556,
-0.0086492440,
0.0003794273,
0.0172852091,
-0.0025891748,
0.0046293363,
0.0159365162,
0.0021865612,
0.0036407397,
0.0081838556,
-0.0060769301,
0.0055606128,
0.0057435688,
-0.0006065629,
0.0044177687,
0.0142004825,
0.0126803797,
0.0100419093,
0.0108529609,
0.0079078339,
0.0071522407,
0.0139593873,
0.0034326210,
-0.0011388428,
0.0134862214,
0.0044847084,
0.0058516199,
0.0148110706,
0.0052868393,
0.0097398134,
0.0190339573,
0.0062863911,
0.0022557597,
0.0162410755,
0.0117971376,
-0.0055076247,
0.0067459275,
0.0115634548,
0.0018301043,
0.0108674113,
0.0097015994,
0.0006834399,
0.0117762480,
0.0126070995,
-0.0026175864,
0.0088811591,
0.0103433998,
-0.0017937435,
0.0087661138,
0.0117865494,
0.0013142128,
0.0076331054,
0.0141442893,
0.0038683147,
0.0049160225,
0.0045942334,
-0.0048322631,
0.0051146103,
0.0068518990,
-0.0081946161,
0.0011895322,
0.0111818956,
-0.0002276688,
0.0015837479,
0.0036793391,
-0.0111367824,
-0.0035347180,
0.0041627972,
-0.0183933079,
-0.0149682527,
0.0084165093,
-0.0094025778,
-0.0103336722,
0.0046430090,
-0.0113477185,
-0.0088496804,
-0.0025163686,
-0.0180411004,
-0.0215222463,
-0.0073118210,
-0.0176883284,
-0.0178729016,
-0.0021369434,
-0.0088945907,
-0.0091312658,
-0.0019121285,
-0.0141869495,
-0.0162865501,
-0.0055121956,
-0.0171795897,
-0.0223342888,
-0.0059548663,
-0.0161888842,
-0.0102705797,
-0.0007352066,
-0.0093559800,
-0.0142584052,
0.0029300698,
-0.0053250981,
-0.0140562635,
-0.0028629992,
-0.0067172176,
-0.0175910108,
0.0060283206,
0.0007381376,
-0.0114547126,
0.0001043231,
0.0003586118,
-0.0079360874,
-0.0014824282,
-0.0043733711,
-0.0033446732,
0.0060190964,
0.0028906169,
-0.0044145840,
0.0090307547,
0.0149191245,
0.0062515363,
0.0058092326,
0.0106794983,
0.0051387558,
0.0109600350,
0.0047742827,
-0.0003877050,
0.0082907351,
0.0123271514,
0.0050015105,
0.0115026338,
0.0137240905,
0.0067804083,
0.0116342865,
0.0125999544,
-0.0010554232,
-0.0000404752,
0.0120584946,
-0.0034228282,
-0.0024812710,
0.0126821594,
-0.0000317114,
0.0006015444,
0.0117892222,
-0.0039364598,
0.0002599487,
0.0045003532,
-0.0038822207,
-0.0040304014,
-0.0011694861,
-0.0064010429,
-0.0034817178,
0.0008765713,
-0.0030254598,
-0.0089102965,
0.0006044060,
-0.0024419606,
-0.0109115466,
-0.0054409024,
-0.0102385785,
-0.0105536925,
-0.0043575983,
-0.0108108446,
-0.0189169701,
-0.0031892585,
-0.0084981881,
-0.0195987411,
-0.0095784161,
-0.0138467643,
-0.0172275230,
-0.0077770818,
-0.0043091117,
-0.0206005294,
-0.0084128613,
0.0018792213,
-0.0181537047,
-0.0100467959,
-0.0043802192,
-0.0146370521,
-0.0095860725,
-0.0061954809,
-0.0155258374,
-0.0030551865,
0.0009486265,
-0.0101105496,
-0.0082600126,
0.0030259099,
0.0000567874,
-0.0036091905,
0.0034626422,
-0.0047488934,
-0.0049853232,
0.0063024862,
-0.0071862428,
-0.0052642925,
0.0064861770,
-0.0022100741,
0.0048224619,
0.0138125736,
-0.0011151416,
0.0004385357,
0.0145713855,
0.0046402542,
-0.0060019316,
0.0110466769,
0.0038941836,
0.0027305228,
0.0225892588,
0.0084437635,
0.0023483455,
0.0224198606,
0.0173851047,
0.0002069472,
0.0124147618,
0.0104037635,
0.0057740714,
0.0152041717,
0.0151559329,
0.0084458767,
0.0205294825,
0.0159045793,
0.0041595246,
0.0146112135,
0.0151440874,
0.0031861009,
0.0137764420,
0.0084611326,
0.0034735245,
0.0195010770,
0.0154568795,
0.0042365082,
0.0166850872,
0.0172864161,
0.0070471661,
0.0149209471,
0.0140747912,
-0.0049165753,
0.0127218524,
0.0187360868,
-0.0011200053,
0.0117253782,
0.0201938935,
0.0025362885,
0.0135090109,
0.0117341932,
0.0022483661,
0.0021059643,
0.0110963546,
-0.0001622728,
0.0078821098,
0.0039622514,
0.0092349788,
0.0111111486,
0.0129701123,
0.0001280893,
0.0021736305,
0.0070052990,
-0.0006628342,
-0.0045943349,
-0.0029244439,
-0.0011989931,
0.0040310794,
0.0096493904,
-0.0001236172,
0.0015461316,
0.0110716596,
-0.0020149564,
-0.0086947335,
-0.0017360752,
-0.0057380740,
-0.0180199482,
-0.0017361043,
-0.0057280110,
-0.0114649078,
0.0069340430,
0.0033137852,
-0.0130369887,
0.0031442936,
-0.0029634743,
-0.0118591636,
-0.0081829783,
-0.0183163285,
-0.0180569310,
-0.0049893446,
-0.0060583856,
-0.0133212563,
-0.0067444546,
-0.0011814868,
-0.0114088468,
-0.0077754511,
-0.0123709673,
-0.0192754585,
-0.0138134640,
-0.0074546533,
-0.0158345792,
-0.0073356978,
-0.0057835076,
-0.0101490514,
-0.0015034250,
-0.0013814990,
-0.0176230296,
-0.0099296942,
0.0007737688,
-0.0139326006,
-0.0125732971,
0.0019998106,
-0.0074591935,
-0.0001189661,
0.0040424922,
-0.0060266582,
-0.0030804016,
0.0097413938,
-0.0037441764,
-0.0066553224,
0.0008779446,
0.0000038254,
-0.0028294129,
0.0044941884,
0.0015160273,
-0.0000946576,
0.0086820787,
0.0091941664,
-0.0022764350,
0.0062241657,
0.0036102489,
-0.0050027147,
0.0063118362,
-0.0013007714,
-0.0008192851,
0.0133129116,
0.0060931286,
-0.0001557859,
0.0135736186,
0.0080053192,
-0.0032814147,
0.0063385759,
0.0016158221,
-0.0126185883,
0.0042438661,
0.0082102390,
-0.0134495068,
0.0051608253,
0.0084914695,
-0.0064423848,
0.0040174620,
0.0049377941,
-0.0160230715,
-0.0031007163,
-0.0018860390,
-0.0177871268,
-0.0114127100,
-0.0021640116,
-0.0120727308,
-0.0044303648,
-0.0066205091,
-0.0184142068,
-0.0099369772,
-0.0066597862,
-0.0256824140,
-0.0220790915,
-0.0109588271,
-0.0204996578,
-0.0123156030,
-0.0044652289,
-0.0190955922,
-0.0103730233,
-0.0025350100,
-0.0233267620,
-0.0257333443,
-0.0082156975,
-0.0215731468,
-0.0218985807,
-0.0056087570,
-0.0100781778,
-0.0084077362,
0.0064390576,
-0.0071628294,
-0.0125860143,
0.0010348174,
-0.0083970502,
-0.0146713033,
-0.0040120743,
-0.0085226372,
-0.0075913006,
0.0026785093,
0.0034587514,
0.0011357499,
0.0037372615,
0.0057806172,
-0.0005624082,
0.0062738922,
-0.0025342936,
-0.0057735238,
0.0065193847,
0.0089949071,
0.0057818606,
0.0179111138,
0.0187856704,
0.0176393725,
0.0224875640,
0.0177838318,
0.0065569235,
0.0127576161,
0.0197211616,
0.0005782859,
0.0070446166,
0.0281111132,
0.0130976504,
0.0172575079,
0.0252419114,
0.0136554418,
0.0174887404,
0.0195996631,
0.0042132167,
0.0095847510,
0.0148485787,
0.0065799779,
0.0072145471,
0.0122392699,
0.0086114248,
0.0101485550,
0.0120409504,
0.0052007101,
0.0039220690,
0.0136655616,
0.0058897454,
0.0015071987,
0.0070511410,
0.0040963995,
0.0057670823,
0.0144690759,
0.0014002584,
-0.0012871628,
0.0133901453,
0.0074940962,
-0.0043503973,
0.0060228975,
0.0005300967,
-0.0116949379,
0.0058830627,
0.0080659576,
-0.0090749897,
0.0055448357,
0.0087687951,
-0.0017296423,
0.0036766517,
0.0001520907,
-0.0082205692,
0.0017308329,
-0.0006672859,
-0.0146659184,
-0.0045342934,
0.0062181838,
-0.0033737570,
-0.0050519500,
0.0030240256,
-0.0048444914,
-0.0025158613,
0.0005247832,
-0.0126557052,
-0.0058450205,
0.0015277667,
-0.0069837966,
-0.0008240712,
0.0086550629,
-0.0052103400,
-0.0010219498,
0.0080842413,
-0.0066686105,
-0.0112027125,
0.0083231125,
-0.0074578547,
-0.0134177981,
0.0109121427,
0.0024160070,
-0.0034617223,
0.0132207861,
0.0008543867,
-0.0093154032,
0.0067210747,
-0.0034510847,
-0.0144512961,
0.0012775637,
-0.0021455071,
-0.0066265860,
0.0080162771,
0.0003710073,
-0.0081956843,
0.0021474464,
-0.0008862797,
-0.0088837650,
-0.0026441552,
-0.0057483353,
-0.0093826707,
0.0095580034,
0.0045034545,
-0.0047197212,
0.0120984148,
0.0157287251,
-0.0024645089,
0.0076881172,
0.0088396287,
-0.0074779177,
0.0067657745,
0.0092907026,
-0.0150485989,
0.0039070481,
0.0135269873,
-0.0047510415,
0.0025257273,
0.0113998922,
0.0037335148,
0.0104382355,
0.0110747013,
-0.0029961690,
0.0077171065,
0.0107649416,
-0.0014542656,
0.0013053570,
0.0070176683,
0.0036224434,
0.0087445313,
0.0070168832,
0.0019326820,
0.0024963648,
0.0080178827,
0.0006782964,
0.0014951719,
0.0102636982,
0.0031736295,
0.0067239064,
0.0156705230,
0.0058264821,
0.0009045257,
0.0101640616,
0.0014735260,
-0.0096801370,
0.0016049111,
-0.0005481046,
-0.0105331568,
0.0067576943,
-0.0013485394,
