Filename,STFMK-20201105-LW19-1935_20201202_124023_004.dat
-0.0130376164,
0.0025557179,
0.0010401338,
-0.0149270529,
-0.0103383474,
-0.0141365342,
-0.0164900888,
-0.0087654041,
-0.0129125528,
-0.0209560245,
-0.0096332505,
-0.0060229823,
-0.0172972679,
-0.0140686138,
-0.0112154204,
-0.0204135142,
-0.0154536590,
-0.0143016893,
-0.0238279831,
-0.0118409386,
-0.0080654006,
-0.0183952339,
-0.0112699913,
-0.0069932546,
-0.0198867079,
-0.0135008991,
-0.0064361566,
-0.0210794602,
-0.0136552230,
0.0034258571,
-0.0166883357,
-0.0169367697,
0.0012859453,
-0.0096133314,
-0.0146485781,
-0.0038907912,
-0.0159697160,
-0.0136611219,
-0.0050872955,
-0.0101611800,
-0.0132068023,
-0.0058027827,
-0.0062663220,
-0.0066655437,
0.0012644893,
0.0011805035,
-0.0058232038,
0.0055019646,
0.0098259756,
-0.0045895404,
-0.0005137571,
0.0038100525,
-0.0039346446,
0.0150796510,
-0.0008381332,
0.0070731272,
0.0203181617,
0.0178654268,
-0.0001874568,
0.0114564328,
0.0155248782,
-0.0011020857,
0.0070900358,
0.0158722959,
-0.0025180264,
0.0171842612,
0.0223937631,
0.0011136993,
0.0111002121,
0.0205223244,
0.0025283510,
0.0072463420,
0.0108109089,
0.0024297680,
0.0063135121,
0.0164617579,
-0.0003382422,
0.0043189526,
0.0154857896,
0.0000189187,
0.0059907213,
0.0120691219,
-0.0019580198,
0.0038355845,
0.0138051733,
-0.0021712354,
0.0051489295,
0.0114567569,
-0.0009641863,
0.0028186315,
0.0145998886,
-0.0034254461,
-0.0030709559,
0.0143907638,
-0.0025794180,
-0.0093258508,
0.0081094597,
-0.0014471458,
-0.0090050288,
0.0071040727,
-0.0078358483,
-0.0113044251,
0.0071944534,
-0.0056388746,
-0.0134717971,
-0.0012433936,
-0.0028716910,
-0.0075013023,
0.0005408354,
-0.0027240582,
-0.0030872142,
0.0049039884,
0.0002927935,
-0.0048068729,
0.0017873674,
0.0008740128,
-0.0046022697,
-0.0030531422,
-0.0055716010,
-0.0060346648,
0.0079634199,
0.0071544708,
-0.0024202843,
0.0038056050,
0.0121992063,
-0.0026237408,
-0.0019702876,
0.0040766387,
-0.0117502958,
-0.0047956556,
0.0143554704,
-0.0014755335,
0.0003554961,
0.0163805783,
0.0030040406,
-0.0019692443,
0.0093489802,
-0.0095372284,
-0.0039524073,
0.0049338392,
-0.0044147652,
0.0003085162,
0.0129207782,
0.0103033353,
0.0075705731,
0.0119389221,
0.0007421526,
0.0033566225,
0.0127383936,
0.0012970238,
-0.0010107069,
0.0107031837,
0.0096783219,
0.0086998269,
0.0140710650,
0.0075407461,
0.0061983969,
0.0159959011,
0.0087991310,
-0.0023402222,
0.0134940958,
0.0180871710,
-0.0017299801,
0.0085383626,
0.0129050752,
0.0000769068,
0.0134053417,
0.0121904146,
-0.0047991234,
0.0067092339,
0.0092540924,
-0.0029885550,
0.0035444263,
0.0094841579,
-0.0023667908,
0.0030451172,
0.0094695063,
0.0023085549,
0.0002981860,
0.0095381206,
0.0002668139,
-0.0006681121,
0.0055454862,
-0.0068903160,
-0.0019708844,
0.0066927685,
-0.0057072588,
-0.0043884255,
0.0101775164,
-0.0016141867,
0.0003399092,
0.0053446991,
-0.0098430905,
-0.0126503455,
0.0025296540,
-0.0160785057,
-0.0280672126,
-0.0007640962,
-0.0044291937,
-0.0210499652,
0.0022217915,
-0.0081582628,
-0.0139747765,
-0.0008762421,
-0.0114019085,
-0.0260632634,
-0.0112652769,
-0.0133245979,
-0.0244179536,
-0.0099010915,
-0.0132939229,
-0.0207983553,
-0.0067958338,
-0.0139463497,
-0.0248190463,
-0.0122224493,
-0.0123447552,
-0.0251125451,
-0.0093472637,
-0.0092415027,
-0.0150172841,
0.0023203271,
-0.0021412484,
-0.0206957050,
-0.0036694654,
-0.0013320954,
-0.0215786286,
-0.0097251814,
-0.0038211849,
-0.0189324524,
-0.0007333412,
0.0092210397,
-0.0097623123,
-0.0007990436,
0.0085383207,
-0.0042129839,
-0.0014746021,
0.0035443797,
-0.0094246604,
0.0049717887,
0.0105354423,
-0.0009867252,
0.0064795911,
0.0182056967,
0.0119910967,
0.0124248322,
0.0142298676,
0.0120066311,
0.0141985379,
0.0160171464,
0.0047067376,
0.0111611830,
0.0172920302,
0.0121761840,
0.0123289414,
0.0212965142,
0.0146846306,
0.0138639174,
0.0192423332,
0.0116003640,
0.0020850685,
0.0204019342,
0.0130989682,
-0.0002876268,
0.0202385224,
0.0136521589,
0.0031841430,
0.0122421402,
0.0066458955,
-0.0005182037,
0.0089456402,
0.0019761280,
-0.0022808851,
0.0040699420,
0.0040121647,
-0.0000485824,
0.0076896176,
0.0045885402,
-0.0029979735,
-0.0019058236,
0.0029468129,
-0.0081479652,
-0.0039871014,
-0.0060892110,
-0.0147238793,
-0.0016235466,
-0.0053187343,
-0.0174836274,
-0.0083304951,
-0.0048328717,
-0.0160594881,
-0.0142905219,
-0.0101318844,
-0.0229595695,
-0.0151435845,
-0.0029881713,
-0.0226779021,
-0.0190098789,
0.0067525310,
-0.0133931739,
-0.0172083043,
-0.0049894024,
-0.0172496624,
-0.0152047733,
-0.0115543306,
-0.0200984906,
-0.0149321044,
-0.0016132104,
-0.0116095776,
-0.0125737004,
-0.0015328007,
-0.0032715092,
-0.0091016628,
-0.0021443139,
-0.0023733235,
-0.0092769768,
0.0011387072,
-0.0024977862,
-0.0120445918,
0.0011237698,
-0.0020775953,
-0.0041208947,
0.0097237639,
0.0026863716,
-0.0076006842,
0.0097822733,
0.0067040687,
-0.0097923623,
0.0027347379,
0.0078700501,
-0.0098805046,
0.0087195178,
0.0120736975,
-0.0052937656,
0.0095755002,
0.0183580909,
-0.0014857270,
0.0033508835,
0.0090844231,
-0.0028671126,
0.0021689849,
0.0102981348,
-0.0065595931,
0.0061966735,
0.0164123289,
-0.0002328917,
0.0032678409,
0.0146273263,
0.0005924215,
0.0069538783,
0.0094506713,
-0.0030545096,
0.0076069427,
0.0126886386,
-0.0072679454,
0.0002579530,
0.0100726597,
-0.0015879160,
0.0017598947,
0.0133950431,
-0.0058644181,
-0.0008035229,
0.0188155323,
-0.0009791587,
-0.0033676883,
0.0163490102,
0.0037852454,
0.0035342406,
0.0137921106,
-0.0010518697,
-0.0036488229,
0.0103446199,
0.0000583496,
-0.0017837569,
0.0063380743,
0.0030414797,
0.0053025112,
0.0134587120,
0.0052622808,
0.0028763893,
0.0125381621,
0.0084156711,
0.0007697869,
0.0002862244,
-0.0059482688,
0.0011376133,
0.0060747173,
0.0015987613,
-0.0039329617,
0.0102696009,
0.0096227964,
-0.0046161497,
0.0042129047,
0.0066039595,
-0.0075470218,
0.0015308673,
0.0062377537,
-0.0063503664,
0.0048458437,
0.0102548124,
-0.0084035508,
-0.0003882491,
0.0059561068,
-0.0024973880,
-0.0015241418,
-0.0032740866,
-0.0114054400,
-0.0043826462,
0.0045335572,
-0.0033826688,
-0.0006764177,
0.0044191489,
-0.0027716486,
-0.0036638232,
-0.0019130795,
-0.0094535397,
-0.0088843722,
0.0005367476,
-0.0094486047,
-0.0054669688,
0.0022711363,
-0.0055485521,
0.0009460945,
0.0015099666,
-0.0059657237,
-0.0105750421,
0.0076640034,
-0.0015262412,
-0.0128808143,
0.0078999000,
0.0019480686,
-0.0007918434,
0.0113672875,
-0.0008557744,
-0.0062323431,
0.0144362524,
0.0063320603,
-0.0043510795,
0.0050101150,
0.0060724737,
0.0064228792,
0.0066812849,
0.0040527079,
0.0006905244,
0.0092106238,
0.0107681341,
0.0020448202,
0.0087448834,
0.0129859038,
0.0062822043,
0.0086010704,
0.0074219266,
0.0009434935,
0.0118986480,
0.0097050816,
-0.0012368710,
0.0099938652,
0.0130283590,
0.0015749125,
0.0055145267,
0.0089508453,
-0.0054259929,
0.0020564538,
0.0151493503,
-0.0051159346,
-0.0011320796,
0.0133872265,
-0.0018022816,
0.0008563547,
0.0090825409,
-0.0127043435,
-0.0085510733,
0.0023706779,
-0.0082537998,
-0.0082374373,
0.0017861468,
-0.0087780468,
-0.0030642867,
0.0019024027,
-0.0157531910,
-0.0128288344,
-0.0007107975,
-0.0145963309,
-0.0204691403,
-0.0073542939,
-0.0195257813,
-0.0137939723,
-0.0057832440,
-0.0137123326,
-0.0220539533,
0.0011754322,
-0.0197037272,
-0.0225571897,
-0.0040829736,
-0.0161771029,
-0.0213927664,
-0.0014140422,
-0.0116696106,
-0.0139874350,
0.0024375508,
-0.0141155664,
-0.0184937343,
-0.0094028898,
-0.0124762375,
-0.0170311984,
-0.0105372835,
-0.0098295640,
-0.0144469319,
-0.0026784439,
-0.0007572797,
-0.0076371548,
-0.0017186063,
-0.0021119188,
-0.0048554279,
0.0026791007,
-0.0046141022,
-0.0119495597,
-0.0039161704,
-0.0016067928,
-0.0075972336,
0.0019753953,
0.0037358175,
-0.0011472325,
0.0079731913,
0.0080586793,
-0.0060226461,
0.0081636114,
0.0143794306,
-0.0015142107,
0.0016104769,
0.0171931647,
0.0057109231,
0.0129503310,
0.0164097697,
0.0052224938,
0.0098904781,
0.0153877307,
0.0019585812,
0.0022343800,
0.0065696631,
0.0025447144,
0.0066329720,
0.0070880889,
0.0072590299,
0.0075155701,
0.0142419292,
0.0059526777,
-0.0010462407,
0.0116776973,
0.0057940613,
-0.0005855362,
0.0071612205,
-0.0017194306,
-0.0001247478,
0.0141186658,
0.0032133677,
0.0006898626,
0.0103824260,
0.0062743057,
-0.0030421920,
0.0068785250,
-0.0002168350,
-0.0090966634,
0.0063864519,
0.0077956519,
-0.0068036923,
0.0079003070,
0.0055213608,
-0.0026681684,
0.0043006167,
-0.0032070065,
-0.0098073585,
0.0006506281,
-0.0004467742,
-0.0110708717,
-0.0098411329,
-0.0022125831,
-0.0048758565,
-0.0025051876,
-0.0031818135,
-0.0101491492,
-0.0073797945,
-0.0000272268,
-0.0108823311,
-0.0109480275,
-0.0055275369,
-0.0079839360,
-0.0060897106,
0.0016514520,
-0.0093323234,
-0.0023130896,
0.0023628334,
-0.0074371439,
-0.0130729899,
0.0085118040,
-0.0076970495,
-0.0116475215,
0.0048983917,
0.0013128407,
-0.0079803020,
0.0127115324,
-0.0026424550,
-0.0117163034,
0.0070363428,
-0.0036162753,
-0.0125071537,
-0.0001749563,
-0.0040917820,
-0.0062043974,
0.0098587619,
0.0057120482,
-0.0070458301,
0.0081119770,
0.0061110146,
-0.0021759321,
0.0090748528,
0.0004544252,
-0.0065057930,
0.0117832962,
0.0056735096,
-0.0051316470,
0.0116522275,
0.0108979037,
0.0024925624,
0.0194642860,
0.0130886585,
0.0035965585,
0.0191989373,
0.0195783004,
0.0009363016,
0.0123288445,
0.0201032329,
0.0044575166,
0.0098265903,
0.0131973261,
0.0049612955,
0.0138135403,
0.0184210427,
0.0047560921,
0.0115518644,
0.0209019538,
0.0077908589,
0.0128661897,
0.0136365965,
0.0073833861,
0.0129674226,
0.0135352332,
0.0054405401,
0.0061616097,
0.0114302253,
0.0006608874,
0.0069876811,
0.0083617121,
0.0028934809,
0.0081595350,
0.0119322455,
0.0040245187,
0.0029349162,
0.0101158107,
0.0018264847,
-0.0052083521,
0.0091857910,
-0.0046311081,
-0.0094928490,
0.0101605048,
-0.0014014002,
-0.0119905472,
0.0022990997,
-0.0060009528,
-0.0088141430,
-0.0094502512,
-0.0201248918,
-0.0172615740,
-0.0086660814,
-0.0133410115,
-0.0192545485,
-0.0145171992,
-0.0078815483,
-0.0178898573,
-0.0154096000,
-0.0163081829,
-0.0222442653,
-0.0116985803,
-0.0221350193,
-0.0264265910,
-0.0178407710,
-0.0084327459,
-0.0184720773,
-0.0121767353,
-0.0095292320,
-0.0185200740,
-0.0076483982,
-0.0071082087,
-0.0259643700,
-0.0165654179,
-0.0010651073,
-0.0175400414,
-0.0170227494,
0.0006031119,
-0.0151343131,
-0.0100572919,
0.0019272632,
-0.0122037455,
-0.0103817740,
-0.0016147373,
-0.0108340094,
-0.0007059231,
0.0010769354,
-0.0099268509,
-0.0014098682,
0.0036294092,
0.0032077928,
-0.0051554302,
0.0034776374,
0.0031164200,
-0.0020300462,
0.0016392262,
0.0007773607,
0.0030635179,
0.0115846861,
0.0029278691,
0.0004805465,
0.0198862366,
0.0154357040,
0.0086241644,
0.0142695205,
0.0147011410,
0.0016426672,
0.0127413347,
0.0110443681,
-0.0079027582,
0.0097652357,
0.0157305524,
-0.0021314283,
0.0107606035,
0.0157323126,
0.0007200937,
0.0090184323,
0.0090273581,
-0.0052272109,
-0.0016423449,
0.0108329216,
-0.0094403941,
-0.0003127867,
0.0045927544,
-0.0025015466,
0.0023312196,
0.0083516706,
-0.0089038229,
0.0016392691,
0.0054034218,
-0.0101610906,
-0.0029842707,
0.0009853283,
-0.0109800091,
-0.0001353013,
0.0102271177,
-0.0063065672,
-0.0041391007,
0.0121684419,
-0.0067488123,
-0.0059813131,
0.0031368467,
-0.0118787251,
-0.0101950401,
0.0095795682,
-0.0102342283,
-0.0150492834,
0.0039526112,
-0.0048807152,
-0.0078105559,
-0.0029607345,
-0.0112760644,
-0.0051748632,
0.0010170662,
-0.0023305840,
-0.0044831494,
0.0043550557,
0.0037087360,
-0.0043034256,
0.0032487258,
0.0010243728,
-0.0026252917,
0.0036599303,
-0.0054017110,
-0.0065002684,
0.0094380146,
0.0064993654,
-0.0015381249,
0.0083058039,
0.0094428454,
0.0025354999,
0.0078633735,
0.0066984612,
-0.0115509089,
-0.0002251285,
0.0108135389,
-0.0054186019,
0.0043554832,
0.0114193801,
-0.0008753205,
0.0056367456,
0.0150391292,
-0.0026964727,
0.0000813812,
0.0037521347,
-0.0046991957,
-0.0023064900,
0.0037313062,
-0.0014894498,
0.0046924250,
0.0084328055,
0.0011205819,
-0.0001473509,
0.0132725583,
0.0062582344,
-0.0013042085,
0.0086978208,
0.0049315696,
0.0065629138,
0.0159911700,
0.0033996443,
0.0044518122,
0.0173567999,
0.0067164092,
-0.0012036749,
0.0150131388,
0.0112660844,
0.0021146706,
0.0167656895,
0.0115488824,
-0.0017527794,
0.0173622034,
0.0111170402,
-0.0046460200,
0.0112692025,
0.0122492798,
0.0057417862,
0.0143910861,
0.0101008955,
0.0048482656,
0.0122560542,
0.0115576964,
0.0008687916,
0.0042009335,
0.0103864931,
0.0073303869,
0.0082008541,
0.0116217583,
0.0030492935,
0.0068977168,
0.0100859422,
0.0031853612,
0.0055998052,
0.0083018886,
0.0013771439,
0.0087174652,
0.0124086579,
-0.0007100118,
-0.0023141634,
0.0156455506,
0.0004083786,
-0.0105349263,
0.0055214628,
-0.0007086067,
-0.0128093623,
0.0062386277,
-0.0113842282,
-0.0180818588,
0.0035480615,
-0.0076522869,
-0.0191164911,
0.0014224428,
-0.0057212384,
-0.0117631769,
0.0000772883,
-0.0096749896,
-0.0169235319,
-0.0059231771,
-0.0128713250,
-0.0222672485,
-0.0093252715,
-0.0090408493,
-0.0216827746,
-0.0057625440,
-0.0126900915,
-0.0215092003,
-0.0014310169,
-0.0104247956,
-0.0232441556,
-0.0039376905,
-0.0044663837,
-0.0220790152,
-0.0059700292,
-0.0065258639,
-0.0193818808,
-0.0034192402,
0.0003666179,
-0.0160623379,
-0.0055870484,
0.0000593363,
-0.0135032125,
-0.0043112170,
-0.0061818464,
-0.0117545938,
-0.0025624307,
0.0105425641,
-0.0036910453,
-0.0043718172,
0.0071007037,
0.0069896826,
0.0054005962,
0.0055464813,
-0.0047764429,
0.0058797533,
0.0149705708,
0.0017986400,
0.0047234166,
0.0112219770,
0.0066317967,
0.0095225815,
0.0141616538,
0.0044567334,
0.0091519551,
0.0186521392,
0.0074287774,
-0.0009280287,
0.0138041945,
0.0098309107,
-0.0045757783,
0.0165487994,
0.0089291353,
0.0023394593,
0.0168853551,
0.0060413033,
-0.0032023818,
0.0111553576,
0.0020194871,
-0.0045381840,
0.0012490593,
-0.0049320543,
-0.0028346854,
0.0011584319,
-0.0026301714,
-0.0045842156,
-0.0033889504,
0.0000125329,
-0.0058405846,
0.0010311594,
-0.0010132611,
-0.0113565195,
-0.0011826274,
0.0019903299,
-0.0116147455,
-0.0063353954,
-0.0049323826,
-0.0152119258,
-0.0083676260,
-0.0106506096,
-0.0234409980,
-0.0131326318,
0.0018570268,
-0.0196776949,
-0.0242357887,
-0.0010846173,
-0.0156512000,
-0.0170877986,
-0.0024001719,
-0.0212764479,
-0.0129811550,
-0.0036680393,
-0.0177850518,
-0.0172118116,
-0.0043608611,
-0.0152605409,
-0.0173053090,
-0.0072453679,
-0.0128605608,
-0.0089012096,
-0.0024773369,
-0.0077129710,
-0.0109676588,
-0.0025792895,
-0.0002041958,
-0.0100429039,
-0.0037533205,
-0.0106235947,
-0.0061954600,
0.0048761731,
-0.0025413653,
-0.0109913461,
0.0038984548,
0.0063555418,
-0.0065813144,
0.0051232078,
0.0055879517,
-0.0102762310,
0.0033395679,
0.0144614652,
-0.0077108904,
-0.0010003669,
0.0135443928,
0.0011052846,
0.0065052840,
0.0123191085,
-0.0015217189,
0.0082190922,
0.0188521966,
-0.0014452757,
0.0021612160,
0.0180868320,
0.0021429819,
0.0060266824,
0.0143510010,
0.0027039442,
0.0109811313,
0.0155706843,
0.0019767440,
0.0073196962,
0.0210555904,
0.0037347211,
0.0024214080,
0.0145356162,
0.0003724350,
0.0032545822,
0.0194599722,
-0.0014609296,
-0.0030484037,
0.0196069870,
0.0080664093,
-0.0028410596,
0.0186022148,
0.0035570781,
-0.0021267075,
0.0141226556,
0.0055349395,
-0.0050396542,
0.0103400089,
0.0008397986,
0.0013644441,
0.0114941467,
0.0033836886,
-0.0013952154,
0.0119574144,
0.0071321446,
0.0013862692,
0.0007350327,
0.0075846207,
-0.0006049379,
0.0031917330,
-0.0033546842,
-0.0049940338,
0.0130395265,
0.0049343118,
-0.0070591457,
0.0061252862,
0.0085103223,
-0.0061547067,
-0.0053681834,
-0.0017674742,
-0.0146104107,
-0.0079028141,
0.0038814081,
-0.0094508165,
-0.0026034375,
0.0154976835,
-0.0046715285,
-0.0029604551,
0.0032194513,
-0.0104766954,
-0.0073690903,
-0.0072576450,
-0.0183559805,
-0.0127536142,
0.0000067107,
-0.0039457595,
-0.0055732634,
0.0019573283,
-0.0006707213,
-0.0029694340,
-0.0007922332,
-0.0096237995,
-0.0147721590,
-0.0025860015,
-0.0052750418,
-0.0089350771,
0.0028202068,
-0.0011398360,
-0.0036739460,
0.0098220538,
-0.0014849224,
-0.0138030313,
0.0007537912,
0.0025484723,
-0.0155473854,
0.0042775339,
0.0035715662,
-0.0110579608,
0.0120009482,
0.0081152553,
-0.0085470136,
0.0068020080,
0.0139253875,
-0.0060024760,
0.0052701738,
0.0064473022,
0.0052819564,
0.0091109462,
0.0098841004,
0.0034638811,
0.0113662416,
0.0152939856,
0.0049127080,
0.0049006450,
0.0117351357,
0.0061482913,
0.0074666301,
0.0103492141,
0.0008979823,
0.0087555023,
0.0143890539,
0.0050640162,
0.0086455783,
0.0178325232,
0.0068141036,
0.0043048752,
0.0125037469,
-0.0011109784,
-0.0038000457,
0.0136639308,
0.0047174636,
-0.0099818297,
0.0141358618,
0.0058402955,
-0.0038549071,
0.0058244318,
0.0007356796,
-0.0131987166,
0.0055837957,
0.0007734349,
-0.0133993020,
0.0012045515,
0.0018847126,
-0.0109172203,
0.0043510827,
-0.0075048637,
-0.0212099999,
-0.0033971188,
-0.0050985264,
-0.0218707919,
-0.0091498718,
-0.0093179438,
-0.0164278001,
0.0017881750,
-0.0096554412,
-0.0236709695,
-0.0034780502,
-0.0061105015,
-0.0245874748,
-0.0101438537,
-0.0095107704,
-0.0264877304,
-0.0068429653,
-0.0040808790,
-0.0189599227,
0.0001309125,
0.0070067644,
-0.0149103981,
-0.0065147504,
0.0012798043,
-0.0112093892,
-0.0053367335,
-0.0050419811,
-0.0109564755,
-0.0041816989,
0.0058767828,
-0.0037028240,
-0.0051444913,
0.0058404719,
-0.0008830188,
0.0007720712,
0.0052120099,
-0.0055243350,
-0.0005483106,
0.0055808597,
-0.0028114375,
0.0006753718,
0.0120325387,
0.0023449406,
0.0066268798,
0.0146308616,
0.0006214663,
-0.0001375058,
0.0147111099,
0.0071520987,
-0.0091078905,
0.0129121616,
0.0158881377,
0.0047992710,
0.0174676552,
0.0083758328,
0.0013753367,
0.0178568773,
0.0100486334,
-0.0042529013,
0.0059637232,
0.0031369471,
0.0004452810,
0.0088269617,
-0.0003583215,
0.0012033454,
0.0066578304,
0.0105225099,
-0.0024725143,
0.0040297378,
0.0061493083,
0.0008416714,
0.0058167051,
0.0008345045,
-0.0078139622,
0.0037495981,
0.0022052722,
-0.0090499492,
-0.0024040856,
0.0074538500,
-0.0049498184,
-0.0027516331,
0.0086074527,
-0.0100557236,
-0.0037753507,
0.0082458872,
-0.0125976643,
-0.0091504017,
0.0026169969,
-0.0089979582,
-0.0039845221,
0.0026557103,
-0.0116534447,
-0.0067018792,
0.0045387531,
-0.0041905679,
-0.0147390449,
-0.0037891117,
-0.0088288561,
-0.0069117132,
-0.0035204601,
-0.0118176546,
-0.0116448840,
0.0016474585,
-0.0061085774,
-0.0125234425,
-0.0047073048,
-0.0068378160,
-0.0077554425,
-0.0012941660,
-0.0095208241,
-0.0092207436,
0.0023815257,
-0.0047663925,
-0.0168915447,
-0.0045853029,
-0.0011492680,
-0.0188279413,
-0.0060696253,
-0.0010198805,
-0.0158084780,
-0.0009142921,
0.0066395160,
-0.0160135925,
-0.0014307185,
0.0025503542,
-0.0146728987,
-0.0055476259,
-0.0055484516,
-0.0180273112,
-0.0082129203,
0.0021807214,
-0.0128355790,
-0.0073595117,
0.0022193082,
-0.0083380844,
-0.0011224906,
0.0043040272,
-0.0157453716,
-0.0028633734,
0.0087147960,
-0.0087098833,
-0.0024584695,
0.0082286652,
-0.0040794788,
0.0042315982,
0.0127592254,
-0.0082889199,
0.0002872321,
0.0180920269,
-0.0004088459,
-0.0040605953,
0.0197918117,
0.0073330938,
0.0058263801,
0.0177683048,
0.0050178068,
0.0062907604,
0.0205017533,
0.0073082978,
0.0075188270,
0.0186319817,
0.0129901534,
0.0066600624,
0.0162736829,
0.0107217059,
0.0127983019,
0.0184725188,
0.0175713114,
0.0084263710,
0.0208815206,
0.0148050571,
0.0115389600,
0.0142052788,
0.0104093170,
0.0099540772,
0.0239080675,
0.0145292822,
0.0080993967,
0.0191942938,
0.0170918852,
0.0056050429,
0.0131346853,
0.0122309187,
-0.0022182579,
0.0108873863,
0.0180367213,
0.0004373907,
0.0087747872,
0.0098109664,
0.0018250808,
0.0074552232,
0.0014532452,
-0.0113907093,
-0.0011368628,
0.0002687874,
-0.0062212492,
-0.0057447008,
0.0012558460,
-0.0045036599,
-0.0049081761,
-0.0058094608,
-0.0098910918,
-0.0072974204,
-0.0042156246,
-0.0170582905,
-0.0121067949,
-0.0035344295,
-0.0081427535,
-0.0103234230,
-0.0026220803,
-0.0115631316,
-0.0095301531,
0.0024120491,
-0.0151584437,
-0.0199759584,
-0.0010294224,
-0.0104030110,
-0.0175360199,
0.0003837560,
-0.0067377272,
-0.0140300784,
0.0023749326,
-0.0097307758,
-0.0170162860,
-0.0057660579,
-0.0112434570,
-0.0134961354,
-0.0044156197,
-0.0098146172,
-0.0119736400,
0.0021688428,
-0.0014492077,
-0.0085440082,
-0.0050800238,
-0.0019710357,
-0.0072910385,
-0.0029779819,
-0.0038448963,
-0.0051605329,
0.0059484625,
0.0042459033,
-0.0037962419,
0.0076621007,
0.0078839352,
-0.0008340928,
0.0037649320,
0.0049262298,
-0.0023861332,
0.0041087442,
0.0132708009,
-0.0061872178,
0.0027086325,
0.0181124136,
0.0023603367,
0.0017721076,
0.0161453225,
0.0026778763,
0.0023482242,
0.0114484355,
-0.0068712784,
-0.0049757101,
0.0084809475,
-0.0021908181,
-0.0035298076,
0.0062407036,
-0.0023267055,
-0.0029675432,
0.0097246021,
-0.0082470216,
-0.0046257079,
0.0082170647,
-0.0050343066,
-0.0037034699,
0.0049612210,
-0.0081329737,
-0.0060300343,
0.0077364896,
-0.0110280421,
-0.0139743928,
0.0042192303,
-0.0078728450,
-0.0121626705,
0.0013797252,
-0.0103417793,
-0.0173567738,
0.0091594495,
-0.0075440928,
-0.0200429298,
-0.0034243762,
-0.0088786231,
-0.0158538651,
-0.0083276993,
-0.0179035440,
-0.0165667776,
-0.0068398151,
-0.0134047950,
-0.0165902190,
-0.0043945662,
-0.0049641849,
-0.0117610116,
-0.0112297926,
-0.0076385280,
-0.0143119982,
-0.0091704335,
-0.0156524070,
-0.0200583991,
-0.0037447866,
0.0013614610,
-0.0083604623,
-0.0010128585,
0.0001634448,
-0.0074304147,
-0.0007943725,
-0.0008264507,
-0.0194299184,
-0.0098584089,
0.0006581707,
-0.0120738903,
-0.0035606786,
0.0077709532,
-0.0038657845,
-0.0002148927,
0.0093497485,
-0.0060064760,
-0.0023163718,
-0.0008656826,
-0.0054365648,
-0.0041477131,
0.0027715745,
-0.0000117941,
0.0051445374,
0.0115951207,
0.0029445251,
0.0004078223,
0.0101490840,
0.0086723808,
0.0036655474,
0.0038944841,
0.0051724822,
0.0078385193,
0.0184825100,
0.0108606592,
0.0074610063,
0.0222166609,
0.0167834722,
0.0053372104,
0.0147256367,
0.0106448447,
0.0019427987,
0.0162101872,
0.0167831630,
-0.0001265496,
0.0220840648,
0.0207668822,
0.0060256459,
0.0122557003,
0.0144343656,
0.0035629582,
0.0122464085,
0.0083286054,
0.0032959012,
0.0093976185,
0.0149971796,
0.0090155043,
0.0116237951,
0.0166710801,
0.0127252610,
0.0137783503,
0.0184843577,
0.0053418605,
0.0108656846,
0.0158848222,
0.0067048660,
0.0091810897,
0.0086480463,
0.0042131664,
0.0134358574,
0.0154337185,
0.0007230708,
0.0037455230,
0.0139035275,
0.0061921771,
-0.0051070647,
0.0085086543,
0.0016990292,
-0.0010074438,
0.0129469587,
0.0018329804,
-0.0102314996,
0.0047585033,
-0.0006729743,
-0.0151095083,
-0.0050614094,
-0.0063669859,
-0.0147553384,
0.0012123662,
-0.0041805725,
-0.0131902825,
0.0035417802,
-0.0011694937,
-0.0163661726,
-0.0039739972,
-0.0066967979,
-0.0165628083,
-0.0018011322,
-0.0111484602,
-0.0191293620,
0.0037491811,
-0.0018150610,
-0.0142392805,
0.0009865094,
-0.0001784083,
-0.0148068639,
-0.0008312333,
-0.0014222374,
-0.0224500485,
-0.0004689700,
0.0021921496,
-0.0114350943,
0.0026256891,
0.0052009029,
-0.0133731570,
0.0034225394,
0.0003063030,
-0.0105048819,
-0.0047026114,
0.0042935368,
-0.0048750523,
0.0000472254,
0.0073136883,
0.0067328922,
0.0149603887,
0.0167736672,
0.0039240620,
0.0084049441,
0.0135919545,
0.0059140404,
0.0015720627,
0.0055422955,
0.0026342189,
0.0129820649,
0.0155857243,
0.0078514572,
0.0089523038,
0.0247863140,
0.0088231526,
0.0059997779,
0.0114088245,
0.0057113469,
-0.0059177284,
0.0121697327,
0.0017467282,
-0.0028215011,
0.0152581614,
0.0069085052,
-0.0015335097,
0.0084338244,
0.0008632234,
-0.0037003492,
0.0016988856,
-0.0053410782,
-0.0061803618,
0.0032806431,
0.0040990971,
0.0004640754,
0.0016226582,
0.0020411911,
-0.0056456910,
0.0038042087,
-0.0068221283,
-0.0162204783,
-0.0054559382,
-0.0040049730,
-0.0093629221,
-0.0058747591,
-0.0042240848,
-0.0099728256,
-0.0006348892,
-0.0048662238,
-0.0220148191,
-0.0135817695,
-0.0007218425,
-0.0171833448,
-0.0159744676,
-0.0065799314,
-0.0190343559,
-0.0123084150,
-0.0058656735,
-0.0202176496,
-0.0170189999,
-0.0075630220,
-0.0206610039,
-0.0185167082,
-0.0075559900,
-0.0160094332,
-0.0140544642,
-0.0083884122,
-0.0109181935,
-0.0091899186,
-0.0012343782,
-0.0072003547,
-0.0173131786,
-0.0072234059,
-0.0097969603,
-0.0141539052,
-0.0086831693,
-0.0139131295,
-0.0094919521,
0.0021543230,
-0.0047544334,
-0.0071093049,
0.0030466570,
-0.0026016897,
-0.0104425559,
0.0012023929,
0.0018413058,
-0.0185754970,
-0.0019049988,
0.0070010405,
-0.0100236656,
-0.0013338401,
0.0035542622,
-0.0086426893,
0.0040679392,
0.0059531857,
-0.0096803578,
0.0039110063,
0.0130614806,
-0.0005910753,
-0.0002231191,
0.0123989135,
0.0047375569,
0.0057062265,
0.0133719333,
0.0001581606,
0.0093570836,
0.0208454542,
-0.0020386430,
0.0031013053,
0.0174328350,
0.0019457201,
0.0110330582,
0.0173449777,
0.0030648266,
0.0110700224,
0.0270000063,
0.0057595847,
0.0057260413,
0.0227474347,
0.0106880050,
0.0031908716,
0.0230208226,
0.0077986480,
0.0042031715,
0.0173659213,
0.0077976538,
0.0010429700,
0.0171145815,
0.0088942256,
0.0048838537,
0.0190503169,
0.0089464365,
0.0044520125,
0.0183949657,
0.0123802871,
0.0068733217,
0.0112916715,
0.0104253683,
0.0073179505,
0.0119597018,
0.0017082822,
0.0002059326,
0.0089905290,
0.0080825379,
-0.0038513462,
0.0082570091,
0.0068109082,
0.0004383361,
0.0062942067,
0.0040303827,
-0.0113661364,
-0.0008907181,
0.0024678793,
-0.0147116920,
-0.0035256359,
0.0101267248,
-0.0086458204,
-0.0012481940,
0.0005512966,
-0.0113013303,
-0.0051572910,
-0.0045587597,
-0.0151180252,
-0.0089334659,
-0.0029285497,
-0.0049918448,
-0.0032850527,
-0.0003589462,
-0.0076926211,
-0.0075759762,
0.0004248562,
-0.0141060110,
-0.0124898832,
-0.0085929669,
-0.0094118556,
-0.0108766481,
-0.0004581305,
-0.0057568457,
-0.0071711922,
0.0061942479,
-0.0053212661,
-0.0111471023,
-0.0016047605,
-0.0053933598,
-0.0138741415,
0.0052487128,
0.0032264506,
-0.0129329925,
0.0113175865,
0.0133796083,
-0.0088175060,
0.0056463904,
0.0082323272,
-0.0035688165,
0.0098738875,
0.0022052755,
-0.0020623128,
0.0156670734,
0.0130329924,
0.0038161988,
0.0130930403,
0.0179269891,
0.0109113054,
0.0104908543,
0.0147025706,
0.0088913431,
0.0139181912,
0.0122289406,
0.0036320279,
0.0100047756,
0.0172246266,
0.0071952310,
0.0119028185,
0.0140208136,
0.0061218091,
0.0119504752,
0.0184967592,
0.0030649020,
0.0002137184,
0.0201893374,
0.0087735355,
-0.0004214719,
0.0139000714,
0.0054124380,
-0.0036629362,
0.0091261175,
-0.0009084123,
-0.0122937700,
-0.0017750261,
-0.0049807997,
-0.0115646282,
-0.0022137731,
0.0000330404,
-0.0123967305,
0.0034196125,
-0.0007373517,
-0.0168094262,
-0.0059923101,
-0.0077821314,
-0.0236206576,
-0.0139216781,
-0.0195594802,
-0.0262496434,
-0.0059387395,
-0.0129860276,
-0.0273302197,
-0.0085747577,
-0.0101254750,
-0.0268833749,
-0.0155645516,
-0.0104648909,
-0.0320931040,
-0.0126626818,
-0.0073408000,
-0.0325339884,
-0.0107886167,
-0.0025403467,
-0.0277687237,
-0.0180322658,
-0.0107999612,
-0.0252525806,
-0.0157647301,
-0.0119267143,
-0.0241384488,
-0.0126254670,
-0.0017924220,
-0.0099429227,
-0.0058929804,
-0.0012664356,
-0.0095131937,
-0.0042204517,
-0.0042774864,
-0.0101449843,
-0.0088152532,
-0.0022621078,
-0.0086541278,
-0.0003342781,
0.0063284636,
-0.0024700772,
-0.0004081776,
0.0156741478,
0.0010152712,
-0.0053844829,
0.0054826429,
0.0013344162,
-0.0096505135,
0.0078286650,
0.0033700827,
-0.0004982764,
0.0221898817,
0.0113909328,
-0.0001592121,
0.0185463745,
0.0134495785,
0.0019786409,
0.0058407867,
0.0019443352,
0.0026346678,
0.0111701824,
0.0048231762,
-0.0000088053,
0.0071919658,
0.0103313485,
-0.0003398668,
0.0044759754,
0.0060661905,
0.0006957083,
0.0063271401,
0.0055586617,
-0.0026618200,
0.0073375227,
0.0107567012,
-0.0029113658,
0.0002523384,
0.0058814110,
-0.0069223093,
-0.0031389915,
0.0089474292,
-0.0103266798,
-0.0002279434,
0.0155281750,
-0.0034777308,
-0.0024041380,
0.0136896614,
-0.0065726205,
-0.0042925491,
0.0089953411,
-0.0092523573,
-0.0050880369,
0.0076650693,
-0.0007006858,
-0.0007557857,
0.0004236565,
-0.0031071177,
-0.0026497443,
0.0053570252,
-0.0064867251,
-0.0080657015,
0.0018270999,
0.0026974340,
-0.0091186948,
-0.0016064451,
-0.0054787616,
-0.0021575522,
0.0039017084,
-0.0055090385,
-0.0058970791,
0.0050453432,
0.0019218097,
-0.0115304012,
0.0026753345,
0.0066946265,
-0.0102321571,
0.0034026713,
0.0101054981,
-0.0102043934,
-0.0001874383,
0.0087925615,
-0.0106149148,
-0.0035373601,
0.0053625014,
-0.0072802454,
-0.0022141687,
0.0026106020,
-0.0115113528,
-0.0056396266,
0.0046974309,
-0.0107382797,
-0.0111314049,
0.0039550252,
-0.0072979182,
-0.0061225030,
0.0062736459,
-0.0111334715,
-0.0082850885,
0.0056520826,
-0.0123853795,
-0.0066131544,
0.0052090986,
-0.0057556303,
-0.0033057830,
0.0147818625,
-0.0057925805,
-0.0070379898,
0.0162997730,
0.0040647527,
-0.0117836203,
0.0114784250,
0.0055946298,
-0.0009774122,
0.0181650575,
0.0033704380,
-0.0035385182,
0.0170081556,
0.0079122009,
-0.0019737775,
0.0128863575,
0.0134310042,
0.0037696527,
0.0141861551,
0.0105623044,
0.0083764801,
0.0197008066,
0.0140438741,
0.0062450217,
0.0152559346,
0.0156825017,
0.0139798112,
0.0153926006,
0.0138258943,
0.0062366226,
0.0218040962,
0.0175485164,
0.0089063942,
0.0106927194,
0.0236665811,
0.0066227908,
0.0105523728,
0.0164799392,
-0.0006965675,
0.0075395238,
0.0255738478,
0.0045892987,
0.0044433447,
0.0179190040,
0.0027010811,
0.0097640585,
0.0096947774,
-0.0077923150,
0.0011677863,
0.0070128953,
-0.0025147200,
-0.0041469745,
-0.0014741627,
-0.0042648306,
-0.0043223528,
-0.0062660170,
-0.0115133934,
-0.0115359314,
-0.0029973458,
-0.0121119935,
-0.0142224021,
-0.0033783456,
-0.0094178300,
-0.0117397485,
-0.0065955729,
-0.0162083171,
-0.0191677827,
-0.0051559703,
-0.0115981083,
-0.0271388311,
-0.0071261059,
-0.0036354095,
-0.0188989602,
-0.0037601122,
-0.0014793064,
-0.0196119510,
-0.0005107409,
-0.0057914159,
-0.0215807837,
-0.0100478902,
-0.0088826614,
-0.0170242842,
-0.0045197373,
-0.0054800552,
-0.0142677967,
-0.0015997811,
0.0028317729,
-0.0056577437,
-0.0063080671,
-0.0000147184,
-0.0079897568,
-0.0011888203,
0.0003557437,
-0.0064077782,
-0.0006241630,
0.0094561437,
0.0006023913,
0.0035247335,
0.0125699919,
0.0046866499,
0.0094556706,
0.0126732234,
-0.0009855265,
0.0054410449,
0.0246497523,
0.0082498789,
-0.0014082871,
0.0219569448,
0.0130159697,
0.0025758289,
0.0131610185,
0.0060020522,
0.0027741934,
0.0172023885,
0.0058639571,
-0.0013538514,
0.0108862352,
0.0103138704,
-0.0007174105,
0.0093296496,
0.0041839988,
-0.0043095397,
0.0061483001,
0.0060631149,
-0.0097918408,
0.0046996255,
0.0052013472,
-0.0054782261,
0.0098344143,
0.0014554681,
-0.0059266947,
0.0124218082,
0.0055412548,
-0.0141326254,
0.0032895000,
0.0037866624,
-0.0122533347,
-0.0013357566,
0.0053642467,
-0.0157961082,
0.0016693940,
0.0106418375,
-0.0143763805,
-0.0057046879,
0.0024927831,
-0.0169201866,
-0.0086104814,
-0.0066355616,
-0.0184158161,
-0.0072798668,
-0.0008838188,
-0.0163424332,
-0.0076823477,
0.0007093522,
-0.0108041000,
-0.0074673882,
-0.0012137727,
-0.0115410388,
-0.0096791526,
-0.0025239466,
-0.0149748921,
-0.0063935341,
0.0017954950,
-0.0073458231,
0.0004777222,
0.0041633351,
-0.0059869941,
-0.0076343603,
0.0037858235,
-0.0123597113,
-0.0197020732,
0.0015638581,
-0.0012025315,
-0.0072747818,
0.0090194196,
0.0014984427,
-0.0052654231,
0.0099821063,
-0.0037945630,
-0.0116286511,
-0.0036772296,
-0.0095063001,
-0.0090761455,
-0.0031339366,
-0.0022918703,
-0.0047058756,
0.0041379007,
0.0046932283,
-0.0074571539,
-0.0008712782,
-0.0000879364,
-0.0036660859,
-0.0019138153,
-0.0000012191,
-0.0053420383,
0.0141566256,
0.0101056928,
-0.0007472821,
0.0068609365,
0.0141879860,
-0.0022756462,
-0.0001069927,
0.0010700363,
-0.0091239680,
-0.0017311134,
0.0143854143,
-0.0085964249,
0.0045455033,
0.0222280156,
0.0008765872,
0.0023849243,
0.0123511804,
-0.0044198809,
0.0019925998,
0.0050503612,
-0.0028023180,
0.0030224100,
0.0088883061,
0.0018544146,
0.0052006906,
0.0088906167,
0.0041100224,
-0.0008689655,
0.0057823462,
0.0004313501,
-0.0016542104,
0.0066883978,
0.0016548149,
0.0038978602,
0.0072955908,
0.0019810754,
0.0053356253,
0.0119368630,
-0.0001093966,
-0.0081196250,
0.0042218631,
0.0034669335,
-0.0098547358,
-0.0009657998,
-0.0002022959,
-0.0101424120,
0.0066163116,
0.0040435093,
-0.0159021132,
-0.0037789822,
0.0010437443,
-0.0135871544,
-0.0088663632,
-0.0080647375,
-0.0156207718,
-0.0073634828,
-0.0010901890,
-0.0179659128,
-0.0093424860,
-0.0034180158,
-0.0169253014,
-0.0149671454,
-0.0079854047,
-0.0198631883,
-0.0089551024,
-0.0024629319,
-0.0194687527,
-0.0055144983,
0.0054636505,
-0.0135048553,
-0.0057098665,
0.0012752262,
-0.0191986300,
-0.0067845969,
0.0017231212,
-0.0212571491,
-0.0103152096,
0.0075665792,
-0.0096407291,
-0.0023777243,
0.0108639169,
-0.0055817771,
-0.0016408613,
0.0087858420,
-0.0064376546,
-0.0108018192,
0.0065703276,
-0.0007896023,
-0.0023462470,
0.0054403460,
0.0035762996,
0.0056684879,
0.0178231187,
0.0061442461,
0.0038327421,
0.0182123762,
0.0128654391,
0.0050852634,
0.0162587892,
0.0084352968,
0.0156109976,
0.0249063708,
0.0167186670,
0.0117125977,
0.0271773338,
0.0164969657,
0.0095407898,
0.0162463672,
0.0158461519,
0.0058335341,
0.0186759327,
0.0220670532,
0.0063069388,
0.0248902924,
0.0217172205,
0.0075911274,
0.0126457121,
0.0116157606,
0.0038055377,
0.0092524970,
0.0032460196,
-0.0017682813,
0.0101563884,
0.0135489935,
0.0055260486,
0.0046860897,
0.0064315363,
-0.0002142824,
0.0033597709,
0.0059276996,
-0.0067256000,
-0.0004645058,
0.0060094586,
0.0019058253,
0.0069218855,
0.0068057524,
-0.0028586329,
0.0004419734,
0.0050502941,
-0.0139861172,
-0.0165299010,
-0.0016185514,
-0.0145093519,
-0.0132577578,
-0.0026043076,
-0.0126519324,
-0.0087968335,
0.0040233866,
-0.0155999428,
-0.0168663058,
-0.0040858062,
-0.0128641948,
-0.0156564489,
-0.0084494175,
-0.0124270990,
-0.0114152730,
-0.0034029353,
-0.0089824563,
-0.0136590041,
-0.0022531438,
-0.0058154957,
-0.0143415071,
-0.0092618531,
-0.0085607283,
-0.0108801331,
0.0015664119,
-0.0067086732,
-0.0065292800,
0.0047494061,
-0.0010932623,
-0.0017637911,
-0.0025628465,
-0.0062373881,
-0.0127319843,
-0.0067396732,
-0.0012232880,
-0.0176557470,
-0.0015740751,
0.0075336010,
-0.0063150972,
0.0013084863,
0.0088178627,
-0.0085282680,
0.0002582976,
0.0057304576,
-0.0127783241,
-0.0067378487,
0.0038262561,
-0.0046441830,
-0.0032149763,
0.0012313399,
-0.0029621797,
-0.0038867632,
0.0077582868,
-0.0115783885,
-0.0044073723,
0.0088976687,
-0.0052148481,
-0.0018508250,
0.0075526573,
-0.0030628494,
0.0013039301,
0.0111889271,
-0.0115588810,
-0.0020260226,
0.0090086497,
-0.0113544278,
-0.0087408554,
0.0039506783,
-0.0029023525,
-0.0026290470,
0.0115267262,
0.0017331018,
-0.0063492833,
0.0099047078,
-0.0008132458,
-0.0124472929,
0.0041727410,
-0.0025311043,
-0.0077090636,
0.0083224913,
0.0020698097,
-0.0053062923,
0.0089361137,
0.0061744936,
-0.0005274041,
0.0013040723,
-0.0001250126,
-0.0059919078,
0.0076369382,
0.0037169179,
-0.0071691656,
0.0091899447,
0.0068076188,
0.0007543049,
0.0089138094,
0.0024502745,
0.0001460145,
0.0078197503,
0.0028582148,
-0.0147476187,
0.0003052187,
0.0012403139,
-0.0173052475,
-0.0016513774,
0.0094755068,
-0.0017041520,
0.0057563274,
0.0032230322,
-0.0097553208,
-0.0024142337,
-0.0038170884,
-0.0158481132,
-0.0099440524,
-0.0094296513,
-0.0058455803,
-0.0025173218,
0.0023283139,
-0.0079379929,
-0.0050492464,
-0.0037695249,
-0.0087863747,
-0.0122208353,
-0.0072287791,
-0.0118027730,
-0.0064518545,
-0.0009699300,
-0.0071687908,
-0.0031249106,
0.0094940718,
-0.0031455492,
-0.0065272725,
0.0014556726,
-0.0057892217,
-0.0139637245,
0.0035567894,
-0.0034534640,
-0.0120539730,
0.0099501815,
0.0082503231,
-0.0060665053,
0.0089049498,
0.0070368350,
0.0013297754,
0.0127418535,
0.0053476780,
0.0023033181,
0.0165404156,
0.0157678165,
0.0071749445,
0.0148614300,
0.0186529718,
0.0130967069,
0.0175332427,
0.0174194798,
0.0084301289,
0.0195177235,
0.0224831328,
0.0145752719,
0.0189294256,
0.0208328217,
0.0190990120,
0.0238487087,
0.0190491155,
0.0103291050,
0.0201484635,
0.0250296947,
0.0088221710,
0.0096690254,
0.0245798659,
0.0114499768,
0.0094598122,
0.0221843868,
0.0120243169,
0.0100577446,
0.0196049195,
0.0102536082,
0.0028822771,
0.0159071740,
0.0015515728,
0.0031515090,
0.0098412409,
0.0030292557,
-0.0027099785,
0.0100669544,
0.0049743140,
-0.0065903501,
0.0033427321,
0.0006063376,
-0.0050048227,
0.0052125072,
-0.0112055661,
-0.0168425180,
0.0045861322,
-0.0080510359,
-0.0189526044,
-0.0034808200,
-0.0128792208,
-0.0153108118,
-0.0074176677,
-0.0141599476,
-0.0255604833,
-0.0035788659,
-0.0044089314,
-0.0238334220,
-0.0037052925,
-0.0018219395,
-0.0188399944,
-0.0056463764,
-0.0102282362,
-0.0234800931,
-0.0081117041,
-0.0093402425,
-0.0214611925,
-0.0109343212,
-0.0056761578,
-0.0121949846,
-0.0037984059,
-0.0018427309,
-0.0148307243,
-0.0062650703,
-0.0044402098,
-0.0152913844,
-0.0103402436,
-0.0073372549,
-0.0142998789,
-0.0025215088,
0.0012988800,
-0.0086738346,
0.0035394796,
0.0055466774,
-0.0037778411,
-0.0046810592,
0.0047579417,
-0.0099711679,
-0.0065069138,
0.0054418510,
-0.0056617809,
0.0010471353,
0.0198606178,
0.0070969975,
0.0001476161,
0.0120482389,
0.0021832199,
0.0024698256,
0.0038918548,
-0.0060041109,
-0.0033178984,
0.0066786627,
0.0028744340,
-0.0004061754,
0.0049620685,
0.0068503646,
-0.0004205284,
0.0051383018,
0.0015986122,
-0.0005473320,
0.0059154257,
-0.0002834994,
-0.0080499910,
0.0033498802,
0.0036732657,
-0.0044043483,
0.0024323342,
0.0002800266,
-0.0073423060,
0.0048201187,
0.0049353046,
-0.0137480646,
0.0005961167,
0.0076299463,
-0.0128089534,
-0.0010672163,
0.0057984823,
-0.0134432800,
-0.0024501050,
0.0023760921,
-0.0109188501,
-0.0051146830,
-0.0036948503,
-0.0070583303,
-0.0042272978,
0.0009322771,
-0.0094353976,
-0.0011464232,
0.0057125906,
-0.0044374168,
-0.0111131817,
-0.0065276502,
-0.0074200500,
-0.0090304967,
-0.0096895089,
-0.0165844727,
-0.0097169382,
-0.0016109620,
-0.0116218245,
-0.0094606392,
0.0004888428,
-0.0049938923,
-0.0113678686,
-0.0011413984,
-0.0099403420,
-0.0163071193,
-0.0001500670,
-0.0047717504,
-0.0141200870,
0.0021743097,
0.0022665742,
-0.0094594099,
-0.0045469417,
-0.0046434104,
-0.0145471506,
-0.0053092972,
-0.0065563801,
-0.0146180931,
-0.0054029180,
0.0053992844,
-0.0090210717,
-0.0035443904,
0.0018433685,
-0.0098169073,
0.0000342712,
0.0037626107,
-0.0139986947,
-0.0027267882,
0.0032898770,
-0.0075572119,
0.0011902847,
0.0044544088,
-0.0097520612,
0.0030527459,
0.0105242394,
-0.0094576329,
-0.0022791328,
0.0143535174,
-0.0006649475,
0.0020968392,
0.0151209543,
-0.0031505534,
0.0042656120,
0.0241160318,
-0.0002981211,
-0.0006341756,
0.0179998670,
0.0055569690,
0.0033551473,
0.0131537346,
0.0080910353,
0.0043412610,
0.0211793371,
0.0088935243,
0.0083308863,
0.0219752192,
0.0137500260,
0.0104190689,
0.0104472218,
0.0120861037,
0.0053122742,
0.0215086173,
0.0054383241,
0.0039812215,
0.0251658820,
0.0168339703,
0.0101486146,
0.0202764235,
0.0152791748,
0.0085222758,
0.0212920737,
0.0142795332,
-0.0008148588,
0.0170478113,
0.0166889038,
0.0069233654,
0.0136651844,
0.0136253014,
-0.0000999101,
0.0091578299,
0.0146748312,
-0.0045488290,
0.0039824359,
0.0031990353,
-0.0014094918,
0.0008444475,
-0.0006775429,
-0.0070150876,
-0.0032412545,
0.0008845627,
-0.0125840418,
-0.0086784912,
-0.0039275154,
-0.0117998961,
-0.0105599789,
-0.0043374589,
-0.0078132898,
-0.0049015782,
0.0023692236,
-0.0142183583,
-0.0065605599,
0.0027919502,
-0.0127506927,
-0.0152494488,
-0.0049376111,
-0.0039111129,
-0.0136240004,
0.0094297510,
-0.0047941525,
-0.0146550518,
0.0094411122,
-0.0039954190,
-0.0140317809,
-0.0041190260,
-0.0088604549,
-0.0120601114,
0.0012148806,
-0.0056928089,
-0.0098287025,
0.0038104984,
0.0024188312,
0.0016265364,
-0.0007268372,
0.0047242511,
-0.0034755087,
0.0031403094,
0.0086826840,
-0.0083316835,
0.0078363530,
0.0066969842,
0.0024235323,
0.0062999199,
0.0049270974,
-0.0002014867,
0.0145561229,
0.0128521807,
-0.0031713790,
0.0057926420,
0.0218163803,
0.0055659725,
0.0026763193,
0.0174141191,
0.0107764248,
0.0015341560,
0.0171490386,
0.0002003423,
-0.0008738723,
0.0160391442,
0.0010140283,
-0.0014517403,
0.0062441733,
0.0023277893,
-0.0020625358,
0.0077964813,
-0.0022889175,
-0.0030051973,
0.0093462020,
0.0010453206,
-0.0074494961,
-0.0002159156,
-0.0008125870,
-0.0115145668,
0.0027322317,
-0.0093835350,
-0.0117355483,
0.0036280872,
-0.0042022145,
-0.0162579827,
0.0021956936,
-0.0048690750,
-0.0192468986,
-0.0010912775,
-0.0003935137,
-0.0236453712,
-0.0034498062,
-0.0018031808,
-0.0167880561,
-0.0054071886,
-0.0077595864,
-0.0186184477,
-0.0086229965,
-0.0068964763,
-0.0270105544,
-0.0094607370,
-0.0009325984,
-0.0185756478,
-0.0134057496,
-0.0063496083,
-0.0129150404,
-0.0096288193,
-0.0069012190,
-0.0209148191,
-0.0097314911,
-0.0056294035,
-0.0202878490,
-0.0118124718,
-0.0039553638,
-0.0086967796,
-0.0030380739,
0.0035427702,
-0.0109545179,
-0.0021861636,
0.0086621549,
-0.0116677657,
-0.0164139792,
-0.0009333267,
-0.0095632765,
-0.0103672491,
0.0089731468,
-0.0060612513,
-0.0047128107,
0.0094636735,
-0.0052440795,
-0.0076455898,
-0.0010920080,
-0.0098792799,
-0.0126415910,
-0.0006651837,
-0.0088606048,
-0.0066324319,
0.0010354932,
-0.0003195521,
-0.0087637650,
-0.0018471973,
-0.0058117872,
-0.0047269440,
0.0002937257,
-0.0060900459,
-0.0088204360,
0.0092390021,
0.0083319647,
-0.0003920710,
0.0073426561,
0.0082240272,
0.0033828574,
0.0115288189,
0.0140713351,
-0.0033518733,
0.0074303099,
0.0191411972,
-0.0051804497,
0.0080159549,
0.0181171894,
0.0034630005,
0.0094365012,
0.0155195817,
0.0004670215,
0.0102998074,
0.0143389506,
-0.0007211918,
0.0055411020,
0.0148840919,
0.0090061519,
0.0144385733,
0.0151221594,
0.0100541161,
0.0138694886,
0.0219550375,
0.0121296737,
0.0052334480,
0.0140954321,
0.0134388357,
0.0119270300,
0.0159302186,
0.0056087952,
0.0096938703,
0.0234212149,
0.0119401217,
0.0083975606,
0.0138618760,
0.0100860288,
0.0037892521,
0.0142495753,
0.0083475159,
-0.0065796226,
0.0116869854,
0.0135938283,
-0.0061142836,
-0.0004596286,
0.0049587954,
-0.0060111508,
-0.0002270343,
-0.0060104476,
-0.0139265284,
-0.0049816193,
0.0001424831,
-0.0141161503,
-0.0095152585,
0.0017429527,
-0.0114044501,
-0.0129639031,
-0.0058985800,
-0.0199528188,
-0.0128636193,
-0.0074294880,
-0.0233447626,
-0.0131193679,
0.0011975321,
-0.0146245621,
-0.0065478701,
-0.0021005187,
-0.0189876631,
-0.0114747779,
0.0022280305,
-0.0206158962,
-0.0213530324,
0.0023461571,
-0.0146394726,
-0.0154114747,
0.0089612287,
-0.0098704938,
-0.0109797632,
0.0103796460,
-0.0064678541,
-0.0126266489,
0.0023792775,
-0.0022884598,
-0.0055516195,
0.0084140655,
-0.0014233507,
-0.0005159992,
0.0157007072,
0.0103604784,
0.0001258484,
0.0113070710,
0.0120988572,
0.0062896125,
0.0157724060,
0.0055092582,
0.0069831833,
0.0252306648,
0.0198896416,
0.0082174027,
0.0271473471,
0.0218408648,
0.0103717195,
0.0217482187,
0.0175213795,
0.0028438498,
0.0163563415,
0.0228166655,
0.0066578090,
0.0171319395,
0.0265516341,
0.0083781639,
0.0159413964,
0.0175228734,
0.0038546077,
0.0093450304,
0.0112326704,
-0.0020400442,
0.0006314595,
0.0099376887,
0.0021173630,
0.0030308599,
0.0064174295,
-0.0030248426,
0.0032459272,
0.0064584818,
-0.0065027634,
-0.0042751892,
-0.0014037380,
-0.0049443040,
-0.0015762267,
0.0001526762,
-0.0092599001,
-0.0076174033,
0.0036291103,
-0.0063187559,
-0.0179050975,
-0.0017607376,
-0.0049105054,
-0.0184923243,
-0.0001717434,
-0.0140697146,
-0.0178722758,
0.0041656173,
-0.0095704440,
-0.0277756490,
-0.0096722282,
-0.0154404202,
-0.0241321437,
-0.0139190620,
-0.0176132359,
-0.0158929918,
-0.0065092249,
-0.0111382343,
-0.0125537571,
-0.0041634571,
-0.0000375145,
-0.0118266325,
-0.0076690298,
-0.0057485197,
-0.0115317274,
-0.0043534399,
-0.0077173589,
-0.0140091125,
-0.0014955894,
-0.0003378747,
-0.0057581794,
0.0018035410,
-0.0000716378,
-0.0077704266,
-0.0025622109,
0.0070106895,
-0.0104367249,
-0.0074666878,
0.0104779471,
-0.0075709890,
-0.0017456179,
0.0062064822,
-0.0056122481,
-0.0062591531,
0.0061427448,
-0.0027635302,
-0.0070035104,
0.0051560169,
-0.0017217010,
-0.0043445923,
0.0057805520,
-0.0005470556,
-0.0027575495,
0.0087475134,
0.0004004455,
-0.0057132212,
0.0096574323,
0.0040220334,
-0.0061051138,
0.0064061484,
-0.0008109867,
-0.0035411627,
0.0086864233,
0.0003745788,
-0.0087428829,
0.0148850018,
0.0073110457,
-0.0060096425,
0.0102512063,
0.0041914890,
-0.0079555353,
0.0043153595,
0.0062628966,
-0.0193951204,
0.0032694114,
0.0099193165,
-0.0141902277,
0.0065288511,
0.0026337455,
-0.0037183205,
0.0083454372,
0.0080533968,
-0.0082013430,
0.0032257757,
0.0051238532,
-0.0033743586,
0.0012240988,
0.0046298834,
-0.0029780101,
0.0048250267,
0.0057588276,
-0.0062695262,
-0.0022548544,
0.0099788457,
-0.0067532673,
0.0030752583,
0.0020324262,
-0.0008246682,
0.0035036684,
0.0078341383,
-0.0109709324,
-0.0129786180,
0.0090841763,
-0.0117474515,
-0.0155831603,
0.0043774871,
-0.0061341804,
-0.0065733935,
0.0031019745,
-0.0099455025,
-0.0089320336,
0.0045439983,
-0.0129582789,
-0.0136622544,
-0.0068972185,
-0.0106242998,
-0.0080942875,
-0.0037337402,
-0.0079180729,
-0.0123347789,
0.0002217503,
-0.0095815640,
-0.0151631683,
-0.0081008496,
-0.0139720533,
-0.0099356296,
-0.0042288015,
-0.0073505142,
-0.0097472062,
0.0019021989,
-0.0031504722,
-0.0148267616,
-0.0019590543,
-0.0041295579,
-0.0155570600,
0.0005152277,
0.0018385560,
-0.0120670572,
-0.0014100062,
0.0076561403,
-0.0069686351,
-0.0004770253,
0.0010890542,
-0.0094920471,
0.0031986928,
0.0022413528,
-0.0098790731,
0.0044607869,
0.0169882234,
0.0025991069,
0.0069912919,
0.0097194584,
0.0125827445,
0.0116361920,
0.0172248911,
0.0035498459,
0.0082550552,
0.0211272277,
0.0084047765,
0.0096507147,
0.0143103879,
0.0124214403,
0.0176019873,
0.0190408304,
0.0104660066,
0.0125183761,
0.0231501609,
0.0108496398,
0.0078412425,
0.0201570168,
0.0122387242,
0.0030672797,
0.0170510616,
0.0105291130,
0.0020160109,
0.0158966482,
0.0078239692,
-0.0013071403,
0.0083644204,
0.0106511805,
0.0013706017,
0.0084953960,
0.0054452750,
-0.0047718217,
0.0050564269,
0.0071059484,
-0.0098984092,
-0.0035765441,
0.0010335128,
-0.0043905908,
0.0022069153,
0.0006933237,
-0.0161766279,
0.0019710276,
0.0026917595,
-0.0121236956,
-0.0036831484,
-0.0063874200,
-0.0137336263,
-0.0028101492,
-0.0054120393,
-0.0242828876,
-0.0114605948,
0.0020107299,
-0.0192477219,
-0.0146287875,
0.0023669088,
-0.0147068314,
-0.0115031851,
-0.0009556062,
-0.0218705013,
-0.0121187214,
-0.0013032869,
-0.0165278055,
-0.0115621639,
0.0022855783,
-0.0078212330,
-0.0051795347,
0.0058656181,
-0.0062181717,
-0.0038662739,
0.0085595343,
-0.0074759633,
-0.0055183489,
-0.0000165354,
-0.0049591111,
-0.0020889773,
0.0104413191,
0.0004483874,
0.0057611591,
0.0183031540,
0.0031798366,
0.0035310702,
0.0110732298,
0.0006607542,
-0.0056663668,
0.0098951980,
0.0000636746,
-0.0048601367,
0.0210595615,
0.0159498248,
0.0076665943,
0.0148864659,
0.0084769782,
0.0070097474,
0.0125528108,
0.0037677654,
-0.0014085050,
0.0126311509,
0.0121395271,
0.0076462161,
0.0101224650,
0.0134047456,
0.0032813209,
0.0062247044,
0.0046436479,
-0.0017178091,
0.0096143028,
0.0042693662,
-0.0038846293,
0.0091526024,
0.0086845867,
0.0029232088,
0.0097523155,
0.0064281728,
-0.0038548268,
0.0048183603,
0.0102372291,
-0.0072289081,
-0.0052979290,
0.0083239200,
-0.0063966918,
-0.0016415444,
0.0127413943,
-0.0069552870,
0.0006551936,
0.0110573452,
-0.0073169079,
-0.0023670748,
-0.0011030691,
-0.0058631455,
-0.0013591973,
0.0048945146,
-0.0073032947,
-0.0001192872,
0.0039931345,
0.0019435502,
-0.0062086601,
-0.0028345769,
-0.0064653107,
-0.0063778954,
-0.0041653267,
-0.0103468820,
-0.0087588830,
0.0033137596,
-0.0056737140,
-0.0070356769,
0.0012363446,
-0.0063784770,
-0.0078885276,
-0.0056125652,
-0.0121988766,
-0.0187247749,
-0.0039473912,
-0.0090339528,
-0.0173638463,
-0.0042855516,
0.0013471603,
-0.0107293623,
-0.0044823783,
-0.0057924935,
-0.0177828632,
-0.0108941998,
-0.0116365226,
-0.0212956145,
-0.0134589337,
-0.0064805672,
-0.0124726631,
-0.0111960880,
-0.0062232362,
-0.0163368098,
-0.0111324480,
-0.0070513673,
-0.0204169378,
-0.0150295664,
-0.0053399978,
-0.0158564765,
-0.0065509654,
0.0005228322,
-0.0151288323,
-0.0034764523,
0.0035257905,
-0.0148465410,
-0.0106059462,
0.0010292943,
-0.0105920145,
-0.0054267007,
0.0093056811,
-0.0118884873,
-0.0050793546,
0.0178217441,
-0.0012068806,
-0.0080212327,
0.0121002039,
0.0005441548,
0.0004622450,
0.0104725789,
0.0012104530,
0.0029126327,
