Filename,STFMK-20201105-LW19-1935_20201202_124023_004.dat
0.0167158078,
0.0066229557,
0.0061516371,
0.0216923058,
0.0154681094,
0.0117421877,
0.0160676874,
0.0103742816,
0.0058772853,
0.0193736888,
0.0078424281,
0.0016926785,
0.0190515742,
0.0161648486,
0.0120005477,
0.0264940690,
0.0100568477,
0.0072653829,
0.0220741928,
0.0114421723,
-0.0013620402,
0.0125562875,
0.0136915538,
0.0031652814,
0.0182743538,
0.0148098320,
0.0022967341,
0.0119964732,
0.0091787474,
0.0014026470,
0.0042546508,
0.0023748693,
-0.0022273497,
0.0025529652,
0.0030559273,
-0.0020603756,
-0.0012246289,
0.0062312586,
-0.0102936709,
-0.0098230112,
-0.0013352537,
-0.0121762399,
-0.0066209296,
-0.0108963326,
-0.0150893200,
-0.0018819548,
0.0035268723,
-0.0076242001,
-0.0065046651,
-0.0004753515,
-0.0080348002,
-0.0146210715,
-0.0058593145,
-0.0172193702,
-0.0163356680,
0.0045300792,
-0.0099401642,
-0.0105453609,
0.0108858552,
-0.0009148127,
-0.0037132218,
0.0026747293,
-0.0045129145,
-0.0060155359,
0.0013106677,
-0.0062531256,
-0.0073194546,
0.0004815601,
0.0026999493,
-0.0001524207,
0.0062239892,
0.0042315349,
0.0001645893,
0.0073064836,
0.0096846530,
-0.0038811686,
0.0057544862,
0.0065915375,
0.0059218584,
0.0142630767,
0.0047667073,
0.0048649027,
0.0185402371,
0.0130175278,
0.0031387105,
0.0057157241,
0.0172430314,
0.0041983067,
0.0093923518,
0.0186949987,
0.0061429543,
0.0147700664,
0.0256154593,
0.0068483786,
0.0096573057,
0.0198013540,
0.0055541745,
0.0047489433,
0.0090271784,
0.0013652573,
0.0037451393,
0.0111508314,
0.0000045903,
-0.0050586835,
0.0109600592,
0.0026481459,
0.0013198897,
0.0078932000,
0.0010189393,
-0.0009831263,
0.0086041996,
-0.0031923270,
-0.0060778013,
0.0090314904,
-0.0060188510,
-0.0076539814,
0.0066878265,
-0.0073264213,
-0.0105504468,
0.0057048020,
-0.0009520259,
-0.0158815421,
0.0023584513,
-0.0061193593,
-0.0140379099,
-0.0027446686,
-0.0087722642,
-0.0208038725,
-0.0032451234,
-0.0064220093,
-0.0248585362,
-0.0093946438,
-0.0047858176,
-0.0167417265,
-0.0085818004,
-0.0139464755,
-0.0167500712,
-0.0059293699,
-0.0087351333,
-0.0195569340,
-0.0103492849,
-0.0052953251,
-0.0156888794,
-0.0077217715,
-0.0097829932,
-0.0138537660,
-0.0025125735,
-0.0020058821,
-0.0151024889,
-0.0051693441,
0.0004026521,
-0.0141463540,
-0.0082451440,
-0.0033748811,
-0.0192595627,
-0.0077645895,
0.0083353082,
-0.0105660427,
-0.0039242692,
0.0076024588,
-0.0075163734,
-0.0010518010,
-0.0009981028,
-0.0121871466,
-0.0071786926,
-0.0036045534,
-0.0109726749,
-0.0059621586,
0.0009505870,
-0.0049400870,
-0.0052454984,
-0.0039852373,
-0.0085061938,
-0.0070118550,
0.0010062567,
-0.0073093651,
-0.0092740944,
0.0033189571,
0.0002564354,
0.0045880075,
0.0073615862,
-0.0006080691,
-0.0040044188,
0.0094825663,
0.0026181908,
-0.0095379800,
0.0052337772,
0.0082095405,
-0.0042771059,
0.0061011780,
0.0109301982,
-0.0003079042,
0.0086990185,
0.0096580507,
-0.0037976683,
0.0090596043,
0.0104431752,
-0.0032168226,
0.0075115198,
0.0058334135,
-0.0004227168,
0.0086557046,
0.0090908352,
0.0018032802,
0.0051454995,
0.0127115045,
0.0063970122,
0.0051201065,
0.0122954100,
0.0066750599,
0.0145429857,
0.0137629434,
0.0070090927,
0.0133689549,
0.0177638121,
0.0073764431,
0.0068976800,
0.0119170714,
0.0011344373,
0.0003839213,
0.0182795674,
0.0031725294,
-0.0024087608,
0.0182486195,
0.0105997408,
0.0052543492,
0.0098012853,
0.0014690196,
-0.0013520212,
0.0086802104,
-0.0021142366,
-0.0104012080,
-0.0028698556,
-0.0024908422,
-0.0099701248,
-0.0064973668,
-0.0008814437,
-0.0104497736,
-0.0067296992,
-0.0057000038,
-0.0158752687,
-0.0054687425,
-0.0082888221,
-0.0196381025,
-0.0092705153,
-0.0038675573,
-0.0141546428,
0.0003391379,
-0.0047118166,
-0.0202445276,
-0.0072081834,
-0.0024167874,
-0.0199791566,
-0.0168943983,
-0.0009038945,
-0.0147526544,
-0.0093653034,
0.0069441451,
-0.0156393331,
-0.0079247961,
0.0052758581,
-0.0147968382,
-0.0133601502,
0.0015259651,
-0.0156905483,
-0.0082035195,
0.0057468656,
-0.0058955513,
-0.0026934692,
0.0118242987,
0.0034842161,
0.0043353220,
0.0122790523,
0.0048292815,
0.0070298580,
0.0195089951,
0.0012660354,
0.0029060666,
0.0209466591,
0.0158166476,
0.0120302094,
0.0240861885,
0.0169813726,
0.0168278031,
0.0285721794,
0.0141266407,
0.0017748496,
0.0228545368,
0.0175633859,
0.0046041729,
0.0235479139,
0.0231574308,
0.0104339924,
0.0230188314,
0.0155984517,
0.0071760900,
0.0205368660,
0.0142405480,
0.0025133071,
0.0086786216,
0.0116947889,
0.0094359573,
0.0108408136,
0.0106199868,
0.0009004542,
0.0123443361,
0.0108565148,
0.0062592980,
0.0014827779,
0.0050614309,
-0.0022837280,
0.0071538575,
0.0106829917,
-0.0081912391,
0.0023534978,
0.0083026979,
0.0004441411,
-0.0021019657,
-0.0013540535,
-0.0104693742,
-0.0109218890,
0.0039484189,
-0.0130979884,
-0.0198006369,
0.0096500674,
-0.0021326770,
-0.0118396822,
0.0040488453,
-0.0100947544,
-0.0162320808,
-0.0052944785,
-0.0206327438,
-0.0130417403,
-0.0089497734,
-0.0120409504,
-0.0154262213,
-0.0041837688,
-0.0054821675,
-0.0114547964,
-0.0079636117,
-0.0114641255,
-0.0144232828,
-0.0038830182,
-0.0064793713,
-0.0134933498,
-0.0041680662,
-0.0032356186,
-0.0041452139,
0.0036956742,
-0.0038649580,
-0.0124923643,
-0.0032205426,
-0.0030214079,
-0.0189937297,
-0.0081954692,
0.0027766512,
-0.0107517503,
-0.0010489690,
0.0108229704,
-0.0052725384,
-0.0014662686,
0.0035585810,
-0.0082965996,
-0.0094297938,
-0.0055663288,
-0.0128439637,
-0.0086080171,
-0.0023776582,
-0.0094020199,
-0.0061765774,
0.0072450796,
-0.0012319905,
-0.0120748533,
0.0001543280,
-0.0019139202,
-0.0055560768,
0.0020467625,
-0.0077107102,
-0.0053357184,
0.0110908179,
-0.0036597659,
-0.0073261461,
0.0102158561,
0.0009707864,
-0.0060013663,
0.0093667191,
0.0021891175,
-0.0098927673,
0.0134026539,
0.0015347042,
-0.0151496921,
0.0071510980,
0.0029532376,
-0.0122714452,
0.0046050260,
0.0004858111,
-0.0125803798,
0.0048850947,
0.0076522487,
-0.0072539942,
0.0038671140,
0.0076849507,
-0.0009948317,
0.0109014325,
0.0089028422,
-0.0043523423,
0.0059250700,
0.0073996149,
-0.0069389725,
-0.0003193156,
0.0005586881,
-0.0066322088,
0.0073045050,
0.0063806549,
-0.0028915326,
0.0086856587,
0.0133615034,
-0.0084423684,
-0.0030669072,
0.0032533065,
-0.0142309675,
-0.0112550352,
0.0014244006,
-0.0149157131,
-0.0045772358,
0.0060954336,
-0.0109346313,
-0.0104028219,
0.0024736179,
-0.0106855873,
-0.0117742131,
-0.0111558139,
-0.0196100734,
-0.0125166513,
-0.0029300887,
-0.0104680061,
-0.0125654023,
-0.0031566890,
-0.0070349155,
-0.0100636631,
-0.0069540516,
-0.0158584416,
-0.0142869465,
-0.0047103222,
-0.0136318002,
-0.0146702938,
0.0029328952,
-0.0054263165,
-0.0081234965,
0.0003895750,
-0.0047582514,
-0.0150336698,
-0.0012032124,
-0.0045970576,
-0.0213235468,
-0.0021133372,
0.0004823418,
-0.0085639646,
0.0087864595,
0.0083052535,
-0.0022305427,
0.0084498664,
0.0116894860,
-0.0049466761,
0.0028422140,
0.0067383274,
0.0075654490,
0.0112321302,
0.0149387177,
0.0068260906,
0.0180066116,
0.0250271987,
0.0128964465,
0.0100402897,
0.0190248620,
0.0100025646,
0.0121638440,
0.0129331537,
0.0103052314,
0.0164033007,
0.0248466879,
0.0131895626,
0.0204692930,
0.0276427381,
0.0161575451,
0.0081191864,
0.0195140075,
0.0113769975,
-0.0001096319,
0.0208690353,
0.0103110112,
-0.0018286369,
0.0183376782,
0.0128548024,
0.0054186885,
0.0136489403,
0.0057485672,
0.0001147868,
0.0087167770,
0.0020827132,
-0.0069284276,
0.0016992347,
0.0049467105,
-0.0027319230,
-0.0014141069,
0.0036102233,
-0.0076770545,
-0.0003125913,
-0.0006581513,
-0.0153938644,
-0.0088952379,
-0.0036276982,
-0.0129384538,
-0.0046735751,
-0.0067986553,
-0.0176201388,
-0.0020731087,
0.0042174603,
-0.0191483889,
-0.0157394502,
-0.0006759774,
-0.0165931620,
-0.0179423969,
-0.0008797906,
-0.0152503923,
-0.0130595043,
0.0034890671,
-0.0162936840,
-0.0159180928,
0.0035293356,
-0.0128940288,
-0.0173898619,
0.0009869616,
-0.0085525755,
-0.0087118391,
0.0079380432,
-0.0074455673,
-0.0054964060,
0.0062247920,
-0.0018585160,
-0.0066364268,
0.0019134331,
-0.0038040264,
-0.0046211397,
0.0071303137,
-0.0028938744,
-0.0032681026,
0.0150307361,
0.0070572449,
-0.0004686759,
0.0138849532,
0.0022935078,
-0.0080362326,
0.0108698774,
0.0026140409,
-0.0125880120,
0.0081928857,
0.0126044229,
0.0004642456,
0.0119398916,
0.0097884722,
-0.0016440540,
0.0150726326,
0.0051975725,
-0.0064759431,
0.0030915472,
0.0054454878,
0.0007667568,
0.0082414262,
0.0075546145,
0.0033089393,
0.0077962838,
0.0058674384,
-0.0011711929,
0.0060310410,
0.0068058115,
-0.0019621917,
0.0056890440,
0.0065922942,
0.0013715974,
0.0063069654,
0.0074363821,
-0.0088508558,
-0.0014726525,
0.0105481083,
-0.0039397413,
-0.0088317664,
0.0094572948,
-0.0029568207,
-0.0029457938,
0.0136753246,
-0.0009666125,
-0.0033342666,
0.0139840581,
-0.0005241276,
-0.0033293078,
0.0051254937,
-0.0038924566,
-0.0036702105,
0.0103998203,
0.0008959122,
0.0015470309,
0.0132756513,
0.0111683533,
0.0051320116,
0.0100030992,
0.0029959108,
-0.0013052305,
0.0057472941,
-0.0035782566,
-0.0110035026,
0.0017240355,
0.0034745189,
-0.0008188305,
0.0047653532,
0.0011339836,
-0.0044192392,
0.0068430374,
-0.0008319556,
-0.0128277391,
-0.0016592500,
0.0070364117,
-0.0138781406,
-0.0037282470,
0.0056228857,
-0.0087714177,
-0.0009088189,
-0.0008300163,
-0.0129185878,
-0.0059458455,
-0.0053311330,
-0.0163602848,
-0.0155455526,
-0.0069018132,
-0.0098114777,
-0.0076917331,
-0.0025395835,
-0.0092131477,
-0.0135592259,
-0.0050249221,
-0.0158836916,
-0.0220594481,
-0.0135338381,
-0.0223820079,
-0.0158792529,
-0.0047330428,
-0.0154345520,
-0.0112095950,
0.0039056442,
-0.0082129557,
-0.0151270926,
-0.0020113597,
-0.0125947781,
-0.0174744688,
0.0034392346,
-0.0087969573,
-0.0210248884,
0.0085126907,
0.0062915441,
-0.0137087200,
0.0040326482,
0.0030561988,
-0.0083405813,
0.0096851755,
0.0028578583,
-0.0070417244,
0.0114922421,
0.0089016566,
-0.0048138881,
0.0101563260,
0.0126467403,
0.0046427366,
0.0151605383,
0.0114921462,
0.0015072880,
0.0173469391,
0.0153155262,
-0.0007586044,
0.0109396270,
0.0113561768,
0.0068397522,
0.0205097385,
0.0181924477,
0.0047773193,
0.0188544802,
0.0222871657,
0.0019403128,
0.0068477569,
0.0176575854,
-0.0006857329,
0.0094616385,
0.0170805100,
-0.0009001287,
0.0069088647,
0.0163845364,
0.0054739905,
0.0045667728,
0.0046931421,
-0.0032190769,
-0.0011066523,
0.0063189650,
-0.0060026883,
-0.0016510251,
0.0066660168,
-0.0008226652,
-0.0063825101,
-0.0037557608,
-0.0107583730,
-0.0076552387,
-0.0091927703,
-0.0201502852,
-0.0160182901,
-0.0034946392,
-0.0100671500,
-0.0126960929,
-0.0016944977,
-0.0080935368,
-0.0135604776,
-0.0033091903,
-0.0149754630,
-0.0246400721,
-0.0054107462,
-0.0120381843,
-0.0223000739,
-0.0006515986,
-0.0031095655,
-0.0123621821,
-0.0027333049,
-0.0087256329,
-0.0148891089,
-0.0057598129,
-0.0085466169,
-0.0134521341,
-0.0036625667,
-0.0014011090,
-0.0002086261,
0.0071660131,
0.0059219301,
-0.0025071099,
0.0021019045,
0.0053695072,
-0.0044904836,
-0.0016469887,
-0.0009247778,
-0.0027114241,
0.0089009237,
0.0103124697,
0.0013496960,
0.0144271096,
0.0210173074,
0.0077857971,
0.0102277752,
0.0156797562,
0.0076382463,
0.0095450012,
0.0204583220,
0.0056763371,
0.0110746967,
0.0288578831,
0.0113911442,
0.0102605382,
0.0206935685,
0.0151432119,
0.0103622098,
0.0134421159,
0.0045105331,
0.0089201340,
0.0177480932,
0.0117305405,
0.0057861218,
0.0161082037,
0.0128742903,
0.0066833366,
0.0101583656,
0.0066023273,
-0.0033762341,
0.0105215432,
0.0026338096,
-0.0036694063,
0.0083457511,
0.0058008172,
-0.0010632605,
0.0110040195,
0.0067395060,
-0.0055261748,
0.0098245265,
0.0078289546,
-0.0098424042,
0.0040856083,
0.0049360008,
-0.0110838935,
0.0014761363,
0.0073179742,
-0.0120620802,
0.0001786480,
0.0079523390,
-0.0104460539,
-0.0035998086,
0.0008687954,
-0.0090891002,
-0.0054894546,
-0.0023324075,
-0.0161056519,
-0.0050337315,
0.0079061454,
-0.0114841666,
-0.0081857247,
-0.0023685133,
-0.0138232857,
-0.0070827059,
-0.0048531876,
-0.0175442491,
-0.0015824712,
0.0051453710,
-0.0079572722,
-0.0025881398,
0.0044425614,
-0.0092965048,
-0.0054596132,
-0.0003241420,
-0.0127256764,
-0.0105648944,
0.0106617529,
-0.0087661725,
-0.0059859240,
0.0057521574,
-0.0046955505,
-0.0066103358,
-0.0019371926,
-0.0125576686,
-0.0125573855,
-0.0029154357,
-0.0121291829,
-0.0111758392,
0.0021346766,
-0.0025055376,
-0.0012589827,
-0.0007219989,
-0.0081148427,
-0.0107069882,
0.0019127420,
-0.0124943955,
-0.0127275903,
-0.0082267057,
-0.0069787637,
-0.0042649275,
0.0087326849,
-0.0020377294,
-0.0029451435,
0.0100806709,
0.0081184776,
-0.0077509908,
0.0022959525,
0.0031084791,
-0.0096098948,
0.0035741786,
0.0042214408,
-0.0065110791,
0.0094610825,
0.0057184482,
-0.0072149229,
0.0046090591,
0.0056593604,
-0.0027390092,
0.0015328324,
0.0034392825,
0.0015930865,
0.0055863503,
0.0099813584,
0.0011802253,
0.0053935423,
0.0093865339,
0.0019963093,
0.0011324133,
0.0031571407,
-0.0040662000,
0.0012802141,
0.0067628883,
-0.0004031789,
0.0037036934,
0.0075846314,
0.0022124522,
0.0071141850,
0.0099250805,
-0.0043311650,
-0.0079155555,
0.0063398429,
-0.0065106368,
-0.0118054524,
0.0037014193,
-0.0028795495,
-0.0050128228,
0.0064208731,
-0.0054975715,
-0.0108002275,
0.0011298629,
-0.0112038217,
-0.0179312602,
-0.0132920817,
-0.0146307321,
-0.0151465973,
-0.0117459539,
-0.0140507501,
-0.0174772143,
-0.0086326934,
-0.0100396443,
-0.0183335356,
-0.0117729437,
-0.0097486787,
-0.0196699053,
-0.0151624260,
-0.0148269050,
-0.0197922513,
-0.0072672404,
-0.0116205756,
-0.0254873298,
-0.0115073668,
-0.0075424984,
-0.0196273290,
-0.0136139616,
-0.0047458280,
-0.0162415262,
-0.0064036897,
0.0060697463,
-0.0131259309,
-0.0063012037,
0.0029427626,
-0.0125102149,
-0.0103518600,
0.0008388004,
-0.0142501378,
-0.0078414297,
0.0055252714,
-0.0069061248,
-0.0064059137,
0.0099719018,
0.0015107444,
-0.0014192226,
0.0111567089,
-0.0063057807,
0.0090940166,
0.0121373879,
0.0055599334,
0.0019816407,
0.0136043085,
0.0115096057,
0.0113774007,
0.0213533547,
0.0081209950,
0.0124354046,
0.0331856385,
0.0137136420,
0.0096770087,
0.0228344351,
0.0128069725,
0.0095027126,
0.0242862180,
0.0168200042,
0.0119440211,
0.0227761641,
0.0178774279,
0.0079936888,
0.0214342754,
0.0144542707,
0.0040620947,
0.0144994333,
0.0112708183,
0.0111952508,
0.0178529620,
0.0139394635,
0.0064477529,
0.0121168643,
0.0116971713,
0.0052530374,
0.0100026205,
0.0082567371,
-0.0002486258,
0.0143695809,
0.0122442553,
0.0047630239,
0.0146119334,
0.0127478912,
0.0084629711,
0.0116477581,
0.0147146992,
-0.0006531528,
0.0035430859,
0.0140219126,
-0.0051141391,
-0.0042317477,
0.0120627955,
0.0007943368,
-0.0002439512,
0.0051397779,
-0.0062485929,
0.0027143043,
0.0045444886,
-0.0081398422,
-0.0059842216,
0.0012483005,
-0.0002160982,
-0.0018024992,
0.0018468581,
0.0008154408,
-0.0002312120,
0.0063573667,
-0.0028061273,
-0.0052898265,
0.0014869105,
0.0009027860,
-0.0048492737,
0.0038892601,
-0.0018295186,
0.0020507229,
0.0128304344,
-0.0015834263,
-0.0032094722,
0.0040254830,
-0.0015587203,
-0.0113946144,
-0.0028101038,
-0.0024535796,
-0.0140074370,
0.0043246294,
0.0026490155,
-0.0087277321,
0.0037261050,
0.0047875717,
-0.0066544283,
-0.0002209408,
-0.0059453025,
-0.0113493279,
-0.0058094668,
-0.0067094783,
-0.0141077917,
-0.0078316107,
0.0014309749,
-0.0034677188,
-0.0044665746,
0.0002588797,
-0.0049744132,
-0.0011861760,
0.0038560848,
-0.0131159462,
-0.0057065156,
0.0004265639,
-0.0081187133,
-0.0042595300,
0.0020412183,
-0.0082145371,
-0.0059576072,
0.0058227121,
-0.0102526741,
-0.0096229641,
0.0101773199,
-0.0065306081,
-0.0136392284,
0.0056181438,
-0.0043893708,
-0.0060690725,
0.0106534138,
-0.0052060271,
-0.0095257880,
0.0070259944,
0.0033625134,
-0.0072284550,
0.0014751097,
-0.0040649725,
-0.0080685494,
0.0094300872,
0.0003139655,
-0.0079527386,
0.0048961625,
0.0040678508,
-0.0016174221,
0.0056703105,
0.0010398354,
-0.0080750175,
0.0099020638,
0.0047551617,
-0.0051812339,
0.0089799035,
0.0069254292,
-0.0065798103,
0.0089514833,
0.0001564220,
-0.0136927366,
0.0007430153,
-0.0018527927,
-0.0165854245,
-0.0005811723,
0.0048411191,
-0.0131850326,
-0.0066736154,
-0.0046214992,
-0.0118243154,
-0.0047463221,
-0.0070263715,
-0.0212491397,
-0.0128247030,
-0.0064167059,
-0.0125023434,
-0.0138419382,
-0.0105897877,
-0.0162438508,
-0.0098623848,
-0.0052590524,
-0.0153965410,
-0.0154845370,
-0.0086501995,
-0.0170685053,
-0.0112053137,
-0.0047662184,
-0.0132600740,
-0.0082134251,
-0.0000329393,
-0.0091394382,
-0.0134080015,
-0.0000407572,
-0.0119860321,
-0.0197071992,
-0.0018722111,
-0.0069707031,
-0.0123014525,
0.0105152503,
-0.0019304149,
-0.0102594215,
0.0065921051,
-0.0009866651,
-0.0059409817,
0.0011698800,
-0.0013674510,
0.0045967265,
0.0108938962,
0.0099730361,
0.0046376316,
0.0147946877,
0.0188912693,
0.0136410445,
0.0119878259,
0.0199069474,
0.0123469494,
0.0207869690,
0.0204836316,
0.0117592290,
0.0232817233,
0.0247820690,
0.0152811036,
0.0240738485,
0.0274756886,
0.0191760827,
0.0222057402,
0.0269651860,
0.0103148352,
0.0132868253,
0.0290377345,
0.0103191845,
0.0085111158,
0.0279031117,
0.0143587692,
0.0132858763,
0.0215270519,
0.0069683297,
0.0083460212,
0.0159651414,
0.0040475200,
0.0016391589,
0.0092213890,
0.0038283865,
0.0024998649,
0.0088841338,
0.0017771181,
-0.0005443805,
0.0055529112,
0.0051104999,
-0.0032970819,
0.0007867209,
-0.0032199521,
-0.0060356925,
0.0018514448,
-0.0086645549,
-0.0182345118,
-0.0030427203,
-0.0034434281,
-0.0191310607,
-0.0092645269,
-0.0064155953,
-0.0163542759,
-0.0094993934,
-0.0029186325,
-0.0226443112,
-0.0064911563,
0.0029362617,
-0.0177295320,
-0.0103162769,
-0.0004149742,
-0.0164781250,
-0.0125342645,
-0.0022794181,
-0.0152623551,
-0.0073955767,
0.0047968170,
-0.0101165678,
-0.0057788496,
0.0058771251,
-0.0048527727,
-0.0031991336,
0.0034635705,
-0.0129475687,
-0.0031468975,
0.0070698354,
-0.0090790708,
-0.0013041366,
0.0092651006,
-0.0000934614,
0.0056710183,
0.0147893606,
-0.0017503528,
-0.0008026597,
0.0137106478,
-0.0024096298,
-0.0054769404,
0.0154909231,
0.0069040461,
0.0011586688,
0.0190879237,
0.0051816558,
0.0048023164,
0.0199443698,
0.0100138513,
0.0022052715,
0.0105314413,
0.0051959003,
0.0070088189,
0.0131460549,
0.0069449078,
0.0016170432,
0.0105755636,
0.0074236835,
-0.0000075582,
0.0056326231,
0.0065873400,
-0.0028889836,
0.0109356102,
0.0056688301,
-0.0002501785,
0.0156009141,
0.0104698185,
-0.0057829940,
0.0037756297,
0.0094816452,
-0.0054941261,
-0.0029544092,
0.0033278097,
-0.0132472403,
-0.0033202609,
0.0094794407,
-0.0084519703,
-0.0050913990,
0.0102401860,
-0.0098588830,
0.0009607093,
0.0019533159,
-0.0100310240,
-0.0052567190,
0.0028693143,
-0.0087374877,
-0.0083226636,
-0.0033356317,
-0.0056707901,
-0.0026349842,
-0.0016820793,
-0.0066059418,
-0.0091069667,
0.0026258999,
-0.0044912617,
-0.0129741980,
-0.0069492823,
-0.0084156729,
-0.0048391484,
-0.0013397833,
-0.0094305500,
-0.0147120412,
-0.0015200870,
-0.0108346436,
-0.0253875181,
-0.0100264773,
-0.0041302810,
-0.0239793230,
-0.0073391735,
-0.0039058058,
-0.0146027273,
-0.0018409153,
-0.0029252691,
-0.0202370696,
-0.0076139672,
-0.0065147220,
-0.0190807395,
-0.0155721186,
-0.0162836369,
-0.0207582470,
-0.0065370454,
-0.0054286425,
-0.0158769060,
-0.0123937158,
-0.0033851508,
-0.0126490854,
-0.0129872598,
-0.0112152947,
-0.0174320675,
-0.0104318829,
-0.0071952958,
-0.0166955832,
-0.0109569058,
-0.0017369295,
-0.0151337665,
-0.0092925122,
-0.0001812999,
-0.0142341852,
-0.0141927302,
0.0018454457,
-0.0056182044,
-0.0196366403,
0.0050065620,
0.0021664207,
-0.0073028966,
0.0083260685,
-0.0035286015,
-0.0090032006,
0.0146337170,
0.0053166337,
-0.0121461265,
0.0110045457,
0.0065316493,
-0.0018928321,
0.0117534101,
0.0062671001,
0.0019408439,
0.0170187615,
0.0133666126,
-0.0010071532,
0.0142717175,
0.0116557265,
-0.0013512250,
0.0108179273,
0.0069425786,
0.0033595182,
0.0213224851,
0.0158809926,
0.0007131916,
0.0192000158,
0.0201295707,
-0.0002427257,
0.0100605208,
0.0133900903,
-0.0036838115,
0.0114535391,
0.0174282733,
-0.0000887051,
0.0093205776,
0.0141870603,
0.0046867393,
0.0108994450,
0.0097730327,
-0.0016077312,
0.0009643717,
0.0109175127,
-0.0041159550,
-0.0029473654,
0.0019615446,
0.0001292540,
-0.0029571273,
-0.0004635996,
-0.0082654916,
-0.0024314516,
0.0049673133,
-0.0153541919,
-0.0092405463,
-0.0010035026,
-0.0071788924,
-0.0054885005,
0.0012895772,
-0.0113044018,
-0.0072997967,
-0.0002333910,
-0.0080637923,
-0.0197407324,
0.0008720067,
-0.0039885389,
-0.0168976746,
0.0053857011,
0.0033419135,
-0.0099553075,
0.0034409717,
-0.0057690125,
-0.0138082802,
0.0004212151,
-0.0054438692,
-0.0101930909,
0.0026978580,
-0.0021609575,
-0.0002381229,
0.0036226190,
0.0023266457,
-0.0011797345,
0.0027225420,
0.0058039054,
-0.0017914409,
0.0012309424,
0.0043051704,
-0.0033693817,
0.0038313977,
0.0096855145,
-0.0010707683,
0.0078384792,
0.0169562735,
0.0065081865,
0.0084322020,
0.0133244880,
0.0026416022,
0.0058673457,
0.0248454399,
0.0046574045,
0.0014737283,
0.0232846737,
0.0150068328,
0.0096995709,
0.0195419211,
0.0094884345,
0.0080051590,
0.0185395032,
0.0064054327,
0.0022176518,
0.0142070195,
0.0107943676,
0.0046716011,
0.0140862586,
0.0121109569,
0.0068425625,
0.0134759210,
0.0066474658,
-0.0008140373,
0.0108864913,
0.0072156773,
0.0003171918,
0.0057955934,
0.0056886952,
0.0020640772,
0.0135321021,
0.0061650332,
-0.0052875881,
0.0059318691,
0.0134724285,
-0.0073202597,
-0.0000899556,
0.0078526223,
-0.0124538280,
-0.0015148125,
0.0126026571,
-0.0133152772,
-0.0053190957,
0.0057725166,
-0.0077186450,
-0.0087910015,
0.0065050251,
-0.0071983235,
-0.0021759847,
0.0047834432,
-0.0114494916,
-0.0117468927,
0.0070443973,
-0.0097427899,
-0.0117295804,
-0.0045719272,
-0.0132371942,
-0.0109816175,
-0.0010274226,
-0.0154282758,
-0.0082458453,
0.0061081978,
-0.0106636919,
-0.0097522996,
0.0052609080,
-0.0090418095,
-0.0137374345,
0.0011850039,
-0.0168225151,
-0.0187660903,
0.0039217053,
-0.0074026315,
-0.0146258865,
0.0033623630,
-0.0031960048,
-0.0108313020,
0.0026813117,
-0.0068043889,
-0.0135763027,
-0.0048450921,
-0.0108823124,
-0.0158692319,
-0.0056709447,
-0.0071557350,
-0.0099944919,
-0.0046248194,
-0.0069239591,
-0.0149504328,
-0.0071734749,
-0.0060521858,
-0.0133320391,
-0.0044349972,
-0.0077544926,
-0.0093101515,
0.0052802209,
0.0024172675,
-0.0122635672,
0.0036724294,
0.0089356825,
-0.0035489309,
-0.0009384225,
0.0083129685,
-0.0068417396,
0.0066356156,
0.0142020527,
-0.0036492925,
0.0066287029,
0.0223158840,
-0.0017011643,
0.0050681573,
0.0110095739,
0.0010128454,
0.0051907348,
0.0084881028,
-0.0004828895,
0.0074767531,
0.0147575215,
0.0070356992,
0.0071062637,
0.0145289749,
0.0145011032,
0.0132063013,
0.0149542950,
0.0092356093,
0.0044770790,
0.0161832776,
0.0063688094,
0.0046762554,
0.0142204631,
0.0114676440,
0.0074914964,
0.0195574723,
0.0125041492,
0.0036807843,
0.0151255727,
0.0123720989,
-0.0059758215,
0.0095610209,
0.0104092546,
-0.0065662172,
0.0074987258,
0.0074484595,
-0.0096817389,
0.0058415085,
0.0052924929,
-0.0104833217,
-0.0084674489,
-0.0082142092,
-0.0111486539,
-0.0035795770,
-0.0077731069,
-0.0171404872,
-0.0113962442,
-0.0026949528,
-0.0179606192,
-0.0156630687,
-0.0132234916,
-0.0167490281,
-0.0175071079,
-0.0132371280,
-0.0218837727,
-0.0132157300,
-0.0078613106,
-0.0242415965,
-0.0131650679,
-0.0051931608,
-0.0152988648,
-0.0164707899,
-0.0054653911,
-0.0177680571,
-0.0203733630,
-0.0026883888,
-0.0151629839,
-0.0220432952,
-0.0046729585,
-0.0078825084,
-0.0182748213,
-0.0022139968,
-0.0108276810,
-0.0162559785,
0.0039859056,
-0.0010663916,
-0.0145248976,
0.0046033682,
0.0006421159,
-0.0062913829,
0.0090287523,
0.0021608765,
-0.0063387747,
0.0100069325,
0.0048022131,
-0.0038064932,
0.0080092093,
0.0068525965,
0.0038747860,
0.0205840245,
0.0124960942,
0.0029169021,
0.0233357437,
0.0219683200,
0.0045778444,
0.0192044210,
0.0184208602,
0.0003005775,
0.0161253996,
0.0202008225,
0.0017840277,
0.0206161458,
0.0189799089,
0.0022012652,
0.0157491174,
0.0175265111,
0.0030106467,
0.0087330705,
0.0032057031,
0.0005485754,
0.0100706713,
0.0113450252,
-0.0003343528,
0.0045521855,
0.0080476198,
0.0040062359,
0.0048539978,
0.0032836094,
-0.0074613648,
-0.0009325733,
0.0043692244,
-0.0097358376,
-0.0019750507,
0.0043927869,
-0.0064992853,
-0.0017093734,
0.0073412531,
-0.0072364397,
-0.0094192121,
0.0081693679,
-0.0046664574,
-0.0140258353,
0.0026769645,
0.0000370978,
-0.0089890128,
0.0012321384,
-0.0138870757,
-0.0158508960,
-0.0008401691,
-0.0121947331,
-0.0213981885,
-0.0061530191,
-0.0092806462,
-0.0091214022,
-0.0031550007,
-0.0032427362,
-0.0047989567,
0.0041626445,
-0.0042144945,
-0.0074777156,
-0.0036808322,
-0.0021302209,
-0.0092339553,
-0.0032135178,
-0.0004630729,
-0.0032728424,
0.0093215397,
0.0074409395,
-0.0036927962,
0.0071651726,
0.0123783574,
-0.0007960112,
0.0021154715,
0.0070880330,
-0.0067809871,
0.0048874249,
0.0156997629,
-0.0038372444,
0.0025169794,
0.0120471222,
-0.0010874806,
0.0046161953,
0.0072798030,
-0.0042051394,
0.0001949554,
0.0078912014,
-0.0006192182,
-0.0000592145,
0.0071141981,
0.0015796610,
0.0014507682,
0.0050270087,
-0.0011262147,
0.0017224359,
0.0149836633,
-0.0008414584,
-0.0024917587,
0.0073718727,
0.0046465490,
0.0057227910,
0.0112586012,
0.0027928301,
0.0063763610,
0.0178582631,
0.0069534266,
-0.0043261289,
0.0139542213,
0.0103196111,
-0.0070833266,
0.0041036597,
0.0087164016,
-0.0069119809,
0.0086229220,
0.0058417236,
-0.0103111854,
0.0051710014,
0.0105802426,
-0.0040418054,
0.0054868562,
0.0055013187,
-0.0070436923,
0.0074201585,
0.0107176732,
-0.0058503873,
0.0068906839,
0.0109866727,
-0.0033141798,
0.0068653226,
0.0053781783,
-0.0096804062,
0.0032869303,
0.0062799733,
-0.0074699898,
0.0015262819,
0.0093422243,
-0.0050071804,
0.0061011645,
0.0068890094,
-0.0134101054,
0.0042997557,
0.0069542509,
-0.0155278295,
-0.0098040812,
0.0040102028,
-0.0054983497,
-0.0068480982,
-0.0042991918,
-0.0160585549,
-0.0083337324,
-0.0040410748,
-0.0175650511,
-0.0160149187,
-0.0059972308,
-0.0066503002,
-0.0068598799,
-0.0015413396,
-0.0083020004,
-0.0087612597,
-0.0037239557,
-0.0119475015,
-0.0182927605,
-0.0113350907,
-0.0182137676,
-0.0176130887,
-0.0069563156,
-0.0138195241,
-0.0087465011,
0.0009513925,
-0.0087452317,
-0.0131859947,
-0.0017733281,
-0.0085680485,
-0.0205317810,
-0.0054534478,
-0.0074128825,
-0.0178487748,
0.0032077651,
-0.0018762321,
-0.0138778696,
-0.0025648924,
-0.0039653308,
-0.0120094148,
-0.0043917252,
-0.0099095888,
-0.0124891251,
0.0008679657,
-0.0013325758,
-0.0060292375,
0.0029115174,
0.0081436131,
0.0069281626,
0.0085351495,
0.0026298724,
0.0002695290,
0.0074442709,
0.0070242938,
-0.0025120843,
0.0040609147,
0.0103631159,
0.0051156851,
0.0115098106,
0.0137642389,
0.0046197609,
0.0127377938,
0.0177484341,
0.0025177340,
0.0039981138,
0.0167937987,
0.0052895611,
0.0020584306,
0.0165615231,
0.0031351373,
0.0080504930,
0.0169846322,
0.0048730122,
0.0012147732,
0.0103006978,
0.0050553023,
-0.0002211660,
0.0056156982,
0.0000950924,
-0.0018574779,
0.0088659367,
0.0028272325,
-0.0023455240,
0.0066825980,
0.0058442969,
-0.0004039141,
0.0063906075,
-0.0030421615,
-0.0036215694,
0.0033932114,
-0.0018831744,
-0.0066688564,
0.0014076405,
0.0016958071,
-0.0082527949,
-0.0007194545,
-0.0020123383,
-0.0120258015,
0.0030549711,
0.0014944213,
-0.0210040584,
-0.0078760488,
0.0017678996,
-0.0156465378,
-0.0115428846,
-0.0052709775,
-0.0145367905,
-0.0092169633,
-0.0038593593,
-0.0145887779,
-0.0087678162,
0.0012516613,
-0.0110104978,
-0.0096047483,
0.0035544154,
-0.0051362910,
-0.0015090395,
0.0054464298,
-0.0105837863,
-0.0052006245,
0.0045882575,
-0.0087311249,
-0.0049842894,
0.0052837320,
-0.0059445482,
0.0060442365,
0.0144713167,
-0.0036878325,
-0.0007814309,
0.0140480325,
-0.0008856468,
-0.0010524158,
0.0131007191,
0.0021984552,
0.0016750002,
0.0212537386,
0.0024849505,
-0.0010578693,
0.0129523948,
0.0107627595,
0.0054622460,
0.0126597770,
0.0040844884,
0.0104097463,
0.0221880507,
0.0157942604,
0.0095478036,
0.0170446206,
0.0178745948,
0.0100667728,
0.0180827919,
0.0157733969,
0.0082612550,
0.0158647597,
0.0100615080,
0.0040847100,
0.0208474100,
0.0157186091,
0.0039436836,
0.0175622050,
0.0204171333,
0.0053059738,
0.0166660994,
0.0134532666,
-0.0023777210,
0.0115685314,
0.0139090456,
-0.0031589400,
0.0046529346,
0.0097872298,
0.0009751042,
0.0115379728,
0.0125024710,
0.0019132696,
0.0081766890,
0.0121798236,
0.0036762387,
0.0000392214,
0.0062740338,
-0.0010523294,
0.0033748061,
0.0087306350,
-0.0003703391,
0.0003269215,
0.0091032172,
0.0022349260,
-0.0020766959,
-0.0015372080,
-0.0067740697,
-0.0009527054,
0.0049016974,
-0.0086176079,
-0.0074648559,
0.0056766793,
-0.0003520300,
-0.0119730886,
-0.0052752681,
-0.0093931966,
-0.0186737739,
-0.0012142023,
-0.0109729646,
-0.0192958303,
-0.0003170681,
-0.0043608765,
-0.0170147978,
-0.0071411715,
-0.0106231682,
-0.0177861284,
-0.0117949806,
-0.0201562978,
-0.0198808312,
-0.0092445910,
-0.0098357406,
-0.0169996545,
-0.0148058506,
-0.0084484536,
-0.0175052658,
-0.0122314673,
-0.0127339493,
-0.0212383866,
-0.0160231926,
-0.0111527964,
-0.0194272697,
-0.0075539341,
-0.0086703971,
-0.0148494625,
-0.0057946309,
-0.0002190647,
-0.0150013678,
-0.0114660896,
-0.0003711179,
-0.0111405719,
-0.0131866140,
-0.0012178392,
-0.0102196550,
-0.0085839778,
0.0063392846,
-0.0085203014,
-0.0090170922,
0.0085615963,
0.0027050616,
-0.0085445177,
0.0097838975,
0.0018913281,
-0.0029161097,
0.0132780429,
0.0018526242,
0.0044752890,
0.0136333089,
0.0097230440,
0.0038024376,
0.0111575061,
0.0099900439,
0.0016531274,
0.0146307014,
0.0030292573,
0.0009932286,
0.0219469555,
0.0086598787,
0.0018685509,
0.0169009548,
0.0138142044,
0.0030473038,
0.0137348548,
0.0071235076,
-0.0051322328,
0.0120596075,
0.0139733534,
-0.0075854226,
0.0113088842,
0.0107614119,
-0.0034513010,
0.0097755212,
0.0058538439,
-0.0068045012,
0.0028855824,
-0.0004995890,
-0.0044380180,
-0.0013670343,
-0.0010621669,
-0.0036127202,
-0.0032311617,
-0.0012912885,
-0.0136543792,
-0.0065003340,
-0.0019074059,
-0.0156810153,
-0.0117892306,
-0.0081315236,
-0.0105438288,
-0.0061522513,
-0.0041164220,
-0.0171436090,
-0.0100797024,
-0.0001895708,
-0.0141989253,
-0.0191011652,
-0.0025857461,
-0.0144264000,
-0.0160096362,
-0.0025832050,
-0.0096786832,
-0.0120351268,
-0.0008134571,
-0.0086815525,
-0.0130565418,
-0.0003276038,
-0.0031076998,
-0.0089917015,
0.0003225091,
-0.0050162049,
-0.0041239699,
0.0058007762,
0.0017052104,
-0.0032514974,
0.0011278174,
0.0014270619,
-0.0038372513,
0.0027017575,
-0.0017267144,
-0.0036176292,
