Filename,STFMK-20201105-LW19-1935_20201202_124044_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009961,
0.0206003226,
0.0090146316,
0.0110855969,
0.0242429450,
0.0081986878,
0.0036194967,
0.0173339099,
0.0108241066,
0.0054066586,
0.0255761743,
0.0177992303,
0.0093152318,
0.0288852453,
0.0192326158,
0.0054556946,
0.0207985360,
0.0121964645,
0.0067749061,
0.0128725599,
0.0052440828,
0.0069736713,
0.0166070890,
0.0121070202,
0.0033859222,
0.0081559513,
0.0120615130,
0.0022468159,
0.0049832468,
0.0055795307,
-0.0000262931,
0.0081667937,
0.0069887480,
-0.0042828368,
0.0060583549,
0.0048306799,
-0.0063446159,
-0.0000243975,
0.0023377554,
-0.0141878892,
-0.0059222644,
0.0068255179,
-0.0107931951,
-0.0139743267,
0.0104377894,
-0.0075654271,
-0.0110345939,
0.0005719214,
-0.0187919270,
-0.0182918999,
-0.0005375557,
-0.0213708468,
-0.0258460566,
-0.0055382382,
-0.0184382200,
-0.0193962883,
-0.0070024347,
-0.0157678034,
-0.0182445869,
-0.0022945970,
-0.0178095214,
-0.0226917118,
-0.0080097057,
-0.0153960474,
-0.0183910653,
-0.0046999278,
-0.0136379246,
-0.0094590764,
0.0075303121,
-0.0089754397,
-0.0149404369,
0.0029305110,
-0.0064012338,
-0.0216131993,
-0.0035167257,
-0.0090014059,
-0.0162611268,
0.0064291223,
0.0049507441,
-0.0099390913,
0.0062974840,
0.0040231049,
-0.0048183762,
0.0012234047,
-0.0028910111,
-0.0103087863,
-0.0000105480,
0.0033009949,
-0.0057790643,
0.0034611567,
0.0085699968,
-0.0017788796,
0.0033299441,
0.0027516414,
-0.0033991626,
0.0054226378,
0.0085266270,
-0.0042018280,
0.0104178749,
0.0158647411,
0.0098448256,
0.0161184948,
0.0165922027,
0.0021836776,
0.0105823874,
0.0162475128,
-0.0016500384,
-0.0071412954,
0.0164198820,
0.0036919175,
0.0007093175,
0.0184851289,
0.0088853780,
0.0055317590,
0.0208491981,
0.0035083266,
-0.0003475405,
0.0132041965,
0.0027017072,
0.0002674176,
0.0116739329,
0.0019516774,
0.0048617278,
0.0120587694,
0.0084250579,
0.0038775271,
0.0094531327,
0.0065056277,
-0.0014771239,
0.0031396979,
0.0006375418,
-0.0057405550,
0.0078707905,
0.0064412290,
-0.0013554351,
0.0104992315,
0.0107961539,
-0.0006317940,
0.0044109626,
-0.0049013775,
-0.0182920303,
-0.0061277109,
0.0000330652,
-0.0229994059,
-0.0103918184,
0.0070058177,
-0.0087844785,
-0.0070632016,
-0.0036936488,
-0.0188093483,
-0.0106965099,
-0.0128642051,
-0.0223970618,
-0.0166358631,
-0.0103147272,
-0.0149848824,
-0.0138644138,
-0.0057235924,
-0.0122204432,
-0.0158971436,
-0.0104584042,
-0.0173119027,
-0.0205284543,
-0.0097473180,
-0.0172698218,
-0.0145481359,
-0.0056571998,
-0.0099877883,
-0.0049068816,
0.0022308985,
-0.0095680421,
-0.0170263313,
-0.0042655356,
-0.0118174870,
-0.0240212269,
-0.0039898893,
-0.0065405713,
-0.0173907746,
0.0081128031,
0.0067849252,
-0.0118606444,
0.0055412250,
0.0030877905,
-0.0110427570,
-0.0003026772,
0.0003723221,
-0.0088213654,
0.0076400931,
0.0094698472,
-0.0070053986,
0.0108824195,
0.0157631859,
0.0011014903,
0.0080135027,
0.0093371524,
0.0007839641,
0.0131999161,
0.0132187000,
-0.0002700443,
0.0182624422,
0.0201359242,
0.0064545334,
0.0183699727,
0.0236488339,
0.0061383639,
0.0182404742,
0.0151021173,
-0.0036591839,
0.0057035987,
0.0168880299,
0.0012740084,
0.0066793179,
0.0200837869,
0.0074073444,
0.0128533226,
0.0170674715,
0.0043776380,
0.0047072200,
0.0100600291,
-0.0014950173,
-0.0007701410,
0.0062940232,
0.0037532730,
0.0037247599,
0.0102275759,
0.0035023335,
-0.0044096718,
0.0033057574,
-0.0017895037,
-0.0071152104,
0.0005682348,
-0.0092302402,
-0.0015615636,
0.0116260368,
-0.0022699630,
-0.0048051537,
0.0073109237,
0.0003727004,
-0.0108004939,
-0.0047175800,
-0.0131436307,
-0.0182463806,
-0.0033989467,
-0.0110747563,
-0.0199665204,
0.0047720186,
0.0027166386,
-0.0133542260,
-0.0010603580,
-0.0060486998,
-0.0136015452,
-0.0046914765,
-0.0135912728,
-0.0144019537,
-0.0041154358,
0.0020052379,
-0.0046205036,
0.0074745417,
0.0010451545,
0.0036699916,
0.0018880782,
-0.0006314304,
-0.0080479933,
-0.0080186166,
0.0062371208,
-0.0020233663,
0.0009156425,
0.0092729591,
0.0013022054,
0.0103636971,
0.0152315283,
-0.0008825149,
0.0027785227,
0.0104901055,
-0.0039884727,
-0.0020220960,
0.0118811261,
-0.0008801130,
0.0019740346,
0.0171291009,
0.0030037807,
0.0013977822,
0.0146146547,
0.0060582031,
0.0001694158,
0.0081609823,
0.0027929116,
0.0073461486,
0.0133422473,
0.0061052148,
0.0023439229,
0.0155362450,
0.0089925174,
0.0023842156,
0.0061503714,
0.0035047932,
-0.0031498026,
0.0066619236,
-0.0004663906,
0.0012280414,
0.0104409773,
0.0078305360,
-0.0022002012,
0.0106125120,
0.0061672623,
-0.0042874739,
0.0054766075,
0.0056706695,
-0.0080930144,
0.0048603262,
0.0109943924,
-0.0122282654,
0.0000083828,
0.0085685449,
-0.0084173735,
-0.0026052340,
0.0070587690,
-0.0112047121,
-0.0000585874,
0.0114258304,
-0.0049195420,
-0.0047060968,
0.0044446620,
-0.0061657382,
-0.0003131224,
0.0083286483,
-0.0106835505,
-0.0055990415,
0.0055871462,
-0.0087273112,
-0.0076493472,
-0.0005965691,
-0.0108547974,
-0.0010404238,
0.0067248717,
-0.0092091151,
-0.0047530173,
0.0080616465,
-0.0101854019,
-0.0142490538,
-0.0019755047,
-0.0147139039,
-0.0160422977,
0.0031062951,
-0.0079073329,
-0.0068756840,
0.0095044887,
-0.0057873218,
-0.0124825612,
-0.0033754325,
-0.0119860563,
-0.0153035941,
-0.0105898837,
-0.0166144632,
-0.0125377066,
-0.0023070830,
-0.0025775116,
-0.0114869252,
-0.0051488839,
-0.0081839170,
-0.0122957304,
-0.0084069734,
-0.0160810854,
-0.0219434202,
-0.0087566487,
-0.0095977094,
-0.0162681434,
-0.0006489527,
-0.0062029152,
-0.0111253457,
0.0000162118,
-0.0055453461,
-0.0206401050,
-0.0087819602,
-0.0050197262,
-0.0204799883,
-0.0079779821,
-0.0014247793,
-0.0078902356,
0.0038798831,
0.0036717881,
-0.0118620452,
-0.0006561689,
0.0039551463,
-0.0093047591,
-0.0071243146,
0.0012233651,
-0.0003419997,
0.0071620736,
0.0090410998,
0.0072075990,
0.0096043563,
0.0163838472,
0.0078666182,
0.0060964976,
0.0097290277,
0.0063507655,
0.0013182468,
0.0078405198,
0.0034454765,
0.0072519667,
0.0178024210,
0.0102262516,
0.0112060625,
0.0208450705,
0.0142581761,
0.0059555015,
0.0158189461,
0.0045455946,
-0.0016324206,
0.0168081541,
0.0130265942,
-0.0004002859,
0.0164898001,
0.0087686963,
0.0047733970,
0.0117855761,
0.0045116399,
-0.0039493139,
0.0054543507,
0.0066844132,
0.0026411847,
0.0068468656,
0.0083873942,
0.0045197201,
0.0081497552,
0.0045758542,
-0.0088439444,
-0.0024188948,
0.0000534108,
-0.0139660314,
-0.0093865544,
-0.0059153554,
-0.0075780042,
-0.0024071706,
-0.0071312990,
-0.0145358816,
-0.0029760564,
-0.0008291436,
-0.0175082795,
-0.0125953108,
0.0014374107,
-0.0101792431,
-0.0146184033,
-0.0005655170,
-0.0069812736,
-0.0113070495,
0.0041565001,
-0.0092742639,
-0.0150381364,
0.0007977883,
-0.0080883708,
-0.0124250492,
0.0023104297,
-0.0062301434,
-0.0107508544,
0.0077724927,
0.0007140688,
-0.0075727124,
0.0072809118,
0.0016475741,
-0.0046169912,
0.0085794711,
-0.0002566223,
-0.0024571419,
0.0116545260,
0.0058997506,
0.0016464539,
0.0176751390,
0.0071106721,
0.0027919675,
0.0155809755,
0.0082081808,
-0.0039086011,
0.0176418405,
0.0161125753,
0.0013307508,
0.0210993718,
0.0263320804,
0.0141527764,
0.0253638718,
0.0217641778,
0.0067821895,
0.0197200887,
0.0117948567,
0.0036974093,
0.0099782608,
0.0141832586,
0.0124112163,
0.0205444954,
0.0182021298,
0.0114759170,
0.0141788423,
0.0143599650,
0.0079598641,
0.0060358495,
0.0129105449,
0.0067371177,
0.0106689790,
0.0134225637,
0.0026422348,
0.0115576396,
0.0149690034,
-0.0024931903,
0.0013338367,
0.0140738748,
-0.0014820173,
-0.0013761779,
0.0086996090,
-0.0003344488,
-0.0033054987,
0.0138813956,
-0.0005774976,
-0.0077484027,
0.0027103042,
-0.0045192246,
-0.0090802182,
-0.0003405539,
-0.0151401591,
-0.0088827219,
0.0007334347,
-0.0051817601,
-0.0096171126,
-0.0003273093,
0.0006805657,
-0.0032928484,
-0.0042276159,
-0.0101764202,
-0.0140913092,
-0.0067924387,
-0.0146059953,
-0.0203372203,
-0.0101647004,
-0.0051994855,
-0.0097608650,
-0.0029579825,
-0.0037779831,
-0.0115950666,
-0.0030523224,
-0.0052235271,
-0.0262547359,
-0.0124504007,
-0.0017590256,
-0.0155336075,
-0.0067427331,
0.0011225085,
-0.0102760075,
-0.0003442965,
0.0009937690,
-0.0159876440,
-0.0130084530,
-0.0094550829,
-0.0166023429,
-0.0145841818,
-0.0093157748,
-0.0107449861,
-0.0059523918,
0.0042029400,
-0.0033623995,
-0.0078837117,
0.0000011007,
-0.0061911382,
-0.0102494853,
-0.0058652898,
-0.0133416113,
-0.0102153048,
0.0023823960,
-0.0097302143,
-0.0073853508,
0.0045249010,
-0.0012252101,
-0.0032210788,
0.0045177522,
-0.0013382855,
-0.0097489897,
0.0125286002,
0.0068802801,
-0.0105599966,
0.0077830059,
0.0136000616,
-0.0048260898,
0.0073112790,
0.0040598409,
-0.0077812625,
0.0075374451,
0.0062676864,
-0.0051908558,
0.0054578576,
0.0120147141,
-0.0010501574,
0.0059912838,
0.0127637675,
0.0025816276,
0.0126156900,
0.0134679526,
-0.0056851096,
0.0053989561,
0.0102971792,
-0.0050703115,
0.0018751109,
0.0063009970,
-0.0043397089,
0.0099966498,
0.0166301057,
-0.0025230097,
0.0020591044,
0.0148073118,
-0.0036590537,
-0.0032868157,
0.0078387782,
-0.0036472150,
0.0012228906,
0.0188482776,
0.0002891820,
-0.0028429562,
0.0121778399,
-0.0009876855,
-0.0058713490,
-0.0069639105,
-0.0125215128,
-0.0115620364,
0.0037132907,
-0.0057417848,
-0.0062547270,
0.0016309954,
0.0002554665,
-0.0074405205,
-0.0035839621,
-0.0088364678,
-0.0130631784,
-0.0034680685,
-0.0122742951,
-0.0132444948,
0.0025458992,
-0.0025923615,
-0.0088701788,
-0.0009259441,
-0.0014484742,
-0.0120083662,
-0.0034459801,
-0.0051315664,
-0.0214842688,
-0.0041386979,
0.0052690431,
-0.0075594145,
0.0050322004,
0.0092921983,
-0.0043430775,
0.0026537143,
0.0010041918,
-0.0160170384,
-0.0086783776,
-0.0036947438,
-0.0053431550,
-0.0040173358,
0.0050009810,
0.0019091843,
0.0098536909,
0.0147226974,
0.0037462127,
0.0036318589,
0.0079354681,
0.0012572410,
0.0016289037,
0.0067050410,
0.0042947517,
0.0136783831,
0.0215633176,
0.0111321621,
0.0116641670,
0.0223243069,
0.0143562919,
0.0044110646,
0.0147392526,
0.0081261722,
0.0005790383,
0.0192138702,
0.0136511410,
0.0035858415,
0.0243472792,
0.0189860370,
0.0068574687,
0.0172351059,
0.0120794084,
0.0027622611,
0.0100875599,
0.0020874152,
-0.0033155002,
0.0109002851,
0.0109336255,
0.0030322734,
0.0065331375,
0.0100782905,
0.0029258342,
0.0068500363,
0.0048461705,
-0.0057635931,
0.0051314766,
0.0069049257,
-0.0025027955,
0.0049243439,
0.0061472869,
-0.0035643289,
0.0053982483,
0.0076898099,
-0.0080965189,
-0.0061198324,
0.0047909697,
-0.0063109142,
-0.0112213809,
0.0028096079,
-0.0074232738,
-0.0066690650,
0.0092859278,
-0.0096799061,
-0.0138963964,
0.0044185054,
-0.0069465511,
-0.0183723550,
-0.0081684049,
-0.0099662393,
-0.0176924728,
-0.0023123992,
-0.0071390122,
-0.0115141459,
0.0037902768,
0.0001909345,
-0.0137330731,
-0.0003302808,
-0.0073608914,
-0.0186167080,
-0.0036908591,
-0.0113653671,
-0.0136060780,
0.0072614853,
0.0006445205,
-0.0128353126,
0.0025051292,
-0.0002835604,
-0.0172386430,
-0.0024331009,
-0.0063727060,
-0.0207635835,
-0.0009279345,
0.0110955201,
-0.0102119232,
0.0081460383,
0.0103595201,
-0.0085942298,
0.0009459223,
-0.0000328105,
-0.0187914856,
-0.0109628644,
-0.0089515774,
-0.0141543727,
-0.0047260579,
0.0017065043,
-0.0040001837,
0.0030376893,
0.0044069150,
-0.0052318806,
-0.0026202949,
0.0060784929,
-0.0069544250,
-0.0069709797,
0.0017174920,
-0.0021854942,
0.0067086490,
0.0107552940,
-0.0059717735,
-0.0017051359,
0.0139603838,
-0.0034841755,
-0.0130551858,
0.0034703049,
-0.0006694839,
-0.0071216230,
0.0132014025,
0.0063808616,
-0.0000708688,
0.0157946777,
0.0040762806,
-0.0072721671,
0.0036902700,
-0.0003377133,
-0.0082488135,
0.0043077832,
0.0001392485,
-0.0023139773,
0.0091472007,
0.0071747387,
-0.0010273099,
0.0060554682,
0.0083769197,
0.0006464392,
0.0043713944,
0.0031223847,
-0.0037587886,
0.0054945387,
0.0079133715,
-0.0001535899,
0.0049779164,
0.0109059513,
0.0018513619,
0.0087303361,
0.0079829050,
-0.0148595981,
-0.0077916086,
0.0069121923,
-0.0130243078,
-0.0149337910,
0.0077020517,
-0.0024521051,
-0.0016843288,
0.0082061142,
-0.0110942218,
-0.0093778279,
-0.0056031090,
-0.0176130682,
-0.0183055159,
-0.0092623904,
-0.0126353186,
-0.0133932754,
-0.0049685240,
-0.0086076381,
-0.0130319856,
-0.0100448653,
-0.0126823764,
-0.0237425957,
-0.0112511041,
-0.0153232832,
-0.0157028399,
-0.0066540693,
-0.0110165505,
-0.0077518979,
0.0035238534,
-0.0077498960,
-0.0174309723,
-0.0076425225,
-0.0091051571,
-0.0250367653,
-0.0126798451,
-0.0050906902,
-0.0198354367,
-0.0030173387,
0.0096534267,
-0.0105227027,
-0.0042147604,
0.0047668344,
-0.0126461554,
-0.0076829554,
-0.0014168523,
-0.0159621984,
-0.0036069809,
0.0068471422,
-0.0082601123,
-0.0005583277,
0.0169661306,
0.0059802225,
0.0068090758,
0.0148226004,
0.0030941670,
0.0086865490,
0.0182648804,
0.0024761085,
0.0069407579,
0.0229939800,
0.0085962098,
0.0122680459,
0.0225503407,
0.0080993203,
0.0120758358,
0.0261009969,
0.0069893799,
0.0002762197,
0.0228876453,
0.0145924464,
0.0035704477,
0.0256670993,
0.0151277417,
0.0116580334,
0.0261610001,
0.0174467824,
-0.0002293633,
0.0138696898,
0.0056070066,
-0.0050780182,
0.0092835808,
0.0049796421,
0.0042259302,
0.0153863635,
0.0134315472,
0.0045981370,
0.0120038614,
0.0048081907,
-0.0012405815,
0.0047358442,
-0.0044405097,
-0.0036597950,
0.0065109571,
0.0080558117,
-0.0023858552,
0.0061296402,
0.0095914034,
-0.0070397826,
-0.0061692572,
-0.0051447838,
-0.0209522061,
-0.0104023712,
0.0033721491,
-0.0197441690,
-0.0068443418,
0.0104212444,
-0.0063005527,
-0.0081537832,
0.0011091894,
-0.0166710131,
-0.0084609445,
-0.0090407012,
-0.0180927087,
-0.0114451423,
-0.0005383749,
-0.0051612016,
-0.0055480525,
0.0003563528,
-0.0008746936,
-0.0008919032,
0.0000973056,
-0.0096650273,
-0.0133277588,
0.0009442044,
-0.0024265358,
-0.0031247444,
0.0083241034,
0.0049955165,
0.0065485863,
0.0115866410,
0.0059063230,
-0.0074584987,
0.0020795055,
0.0045538903,
-0.0138401575,
0.0037700906,
0.0113214869,
-0.0061608544,
0.0138370898,
0.0183820277,
-0.0005254911,
0.0128180813,
0.0141738076,
0.0006834120,
0.0063304417,
0.0039804499,
-0.0024926171,
0.0083897794,
0.0109094679,
-0.0013290201,
0.0053517781,
0.0146026453,
0.0039646211,
0.0039626546,
0.0097805560,
0.0033701502,
0.0046744435,
0.0069672838,
-0.0007502708,
0.0048341383,
0.0169989690,
0.0001676716,
0.0041604550,
0.0153074488,
0.0001681698,
0.0002691135,
0.0084865419,
-0.0035442780,
-0.0093111172,
0.0130166933,
-0.0028644500,
-0.0099966545,
0.0061997781,
0.0031384311,
-0.0083164135,
0.0092119901,
0.0010247418,
-0.0105777094,
0.0074382960,
0.0044387979,
-0.0097596087,
-0.0002510913,
0.0029517226,
-0.0079778377,
0.0068422677,
0.0052792807,
-0.0077735493,
0.0031204082,
0.0058675436,
-0.0118532069,
-0.0014436124,
-0.0015787964,
-0.0097758193,
0.0073703420,
0.0042727063,
-0.0127529297,
0.0057005235,
0.0090506282,
-0.0120300110,
-0.0048998957,
0.0016812864,
-0.0190639459,
-0.0098366020,
0.0056476975,
-0.0157998521,
-0.0039805803,
0.0108128050,
-0.0135948285,
-0.0093908347,
0.0017623911,
-0.0139732007,
-0.0114506483,
-0.0068418565,
-0.0171577893,
-0.0074002142,
0.0051094852,
-0.0060794479,
-0.0099135274,
0.0020993345,
-0.0054534171,
-0.0057507679,
-0.0033011734,
-0.0162544902,
-0.0113305505,
-0.0023038285,
-0.0128851552,
-0.0080055520,
0.0052290577,
-0.0038786712,
-0.0021800564,
0.0092381323,
-0.0034102830,
-0.0145635288,
-0.0012458195,
-0.0045419480,
-0.0168386977,
0.0009705962,
-0.0008035940,
-0.0034615758,
0.0104726534,
0.0046353503,
-0.0059278845,
0.0085162157,
0.0051468750,
-0.0078665698,
0.0015265229,
0.0061902874,
0.0015355027,
0.0063612433,
0.0083472766,
0.0051056994,
0.0126120709,
0.0128257647,
0.0022227461,
0.0041656075,
0.0099106543,
0.0018397638,
0.0074116150,
0.0081732012,
0.0039797304,
0.0132619515,
0.0193922706,
0.0061367406,
0.0110869063,
0.0191384777,
0.0076703466,
0.0012666818,
0.0137905255,
-0.0046424028,
-0.0024521393,
0.0190064218,
-0.0007918987,
-0.0008182729,
0.0171281323,
0.0060761464,
0.0045925933,
0.0118728969,
-0.0003095209,
-0.0022173552,
0.0057783015,
-0.0020952530,
-0.0046284758,
0.0003308285,
-0.0015468827,
-0.0043884520,
0.0001511129,
-0.0088188741,
-0.0126542002,
-0.0047346102,
-0.0070859119,
-0.0198263600,
-0.0128428824,
-0.0089326445,
-0.0081976773,
-0.0005500056,
-0.0133660045,
-0.0145859970,
-0.0022956780,
-0.0076532080,
-0.0244368203,
-0.0136935879,
-0.0071306294,
-0.0238743424,
-0.0164320581,
-0.0080868965,
-0.0208271202,
-0.0118380496,
-0.0029687635,
-0.0230237376,
-0.0119084576,
-0.0037660212,
-0.0173326414,
-0.0153722949,
-0.0073958524,
-0.0167197511,
-0.0100251483,
0.0030173603,
-0.0110076098,
-0.0093001705,
0.0007918612,
-0.0145762153,
-0.0126479007,
-0.0044418504,
-0.0169792995,
-0.0131814536,
0.0026950161,
-0.0077019464,
0.0002974154,
0.0147835808,
-0.0060285293,
0.0036814385,
0.0084544662,
-0.0039586392,
-0.0099085653,
0.0129604144,
-0.0044306843,
-0.0090903547,
0.0109807365,
0.0134288417,
0.0033171666,
0.0178660080,
0.0071679065,
0.0014618242,
0.0200836901,
0.0059230868,
-0.0016607845,
0.0106530683,
0.0084661208,
0.0075698439,
0.0136635080,
0.0125983451,
0.0084597720,
0.0173060149,
0.0127425529,
0.0008626628,
0.0099851331,
0.0085690236,
-0.0015882342,
0.0127795972,
0.0085661951,
0.0053015393,
0.0229129475,
0.0154802622,
0.0024471204,
0.0113115227,
0.0137368646,
-0.0000443595,
0.0040650987,
0.0109080374,
-0.0039506061,
0.0108172661,
0.0198920146,
-0.0015607947,
0.0025089975,
0.0129134450,
-0.0014825615,
0.0061409064,
0.0021082095,
-0.0063639581,
0.0050635594,
0.0133049823,
0.0016192220,
0.0039654975,
0.0094810901,
0.0074133454,
0.0020150782,
0.0033020878,
-0.0052813059,
-0.0062495628,
0.0028442671,
-0.0067387759,
-0.0068666828,
0.0064957864,
0.0007567460,
0.0009298109,
0.0082560824,
0.0007911773,
-0.0012120958,
0.0054274369,
-0.0045649572,
-0.0140998196,
0.0044711940,
0.0017000348,
-0.0119354650,
0.0052186232,
0.0055204378,
-0.0051264763,
0.0069892271,
0.0008775097,
-0.0127458088,
0.0009155145,
-0.0027359186,
-0.0084414203,
-0.0040181838,
-0.0020276629,
-0.0085103735,
-0.0012312385,
-0.0004587268,
-0.0102355191,
-0.0055688769,
-0.0028740519,
-0.0103642968,
-0.0064593670,
-0.0053979224,
-0.0121085616,
-0.0029930065,
0.0009294777,
-0.0078965975,
-0.0004928185,
0.0036768629,
-0.0032968635,
0.0039643892,
0.0049104206,
-0.0075428789,
0.0016722932,
0.0159931108,
-0.0077719316,
-0.0092455009,
0.0146958698,
0.0038887481,
-0.0013753462,
0.0084953550,
-0.0011325702,
0.0007315426,
0.0119765950,
-0.0005938740,
-0.0024844492,
0.0112628834,
0.0025424990,
-0.0017082471,
0.0113174496,
0.0061155269,
0.0016315163,
0.0130660357,
0.0048343600,
-0.0019170485,
0.0126747889,
0.0053393194,
-0.0031187348,
0.0080760624,
0.0023100800,
0.0005397043,
0.0172374751,
0.0051214029,
-0.0041298671,
0.0132464673,
0.0058780699,
-0.0111241825,
0.0029554158,
-0.0005574188,
-0.0106260981,
0.0082765156,
0.0076178466,
-0.0073578637,
0.0064350176,
0.0051991870,
-0.0071283095,
-0.0023793513,
-0.0095986826,
-0.0176187493,
-0.0101461504,
-0.0077035329,
-0.0214796979,
-0.0132890092,
-0.0035472685,
-0.0128631489,
-0.0135052800,
-0.0137719363,
-0.0205773097,
-0.0135142030,
-0.0169584639,
-0.0262861345,
-0.0118338047,
-0.0082652587,
-0.0166565701,
-0.0118971569,
-0.0064725890,
-0.0171185508,
-0.0133644473,
-0.0079148673,
-0.0250163581,
-0.0225856267,
-0.0055299904,
-0.0182305072,
-0.0151507827,
0.0001066500,
-0.0137741789,
-0.0102758184,
0.0008585342,
-0.0149498060,
-0.0154275028,
-0.0104877250,
-0.0146163981,
-0.0116341272,
-0.0043430235,
-0.0051739807,
-0.0003500797,
0.0094887810,
0.0060034678,
-0.0003832858,
0.0041795792,
0.0026461449,
-0.0033773123,
0.0002443962,
-0.0049361638,
-0.0000451883,
0.0157637428,
0.0127555421,
0.0059070666,
0.0195341744,
0.0237705521,
0.0119254794,
0.0153805548,
0.0145231653,
0.0040903171,
0.0168640688,
0.0216922630,
0.0047939019,
0.0206882134,
0.0269142147,
0.0096101696,
0.0170941222,
0.0208473299,
0.0096533336,
0.0114453258,
0.0106505072,
0.0023490528,
0.0116248298,
0.0157716051,
0.0070589958,
0.0094133662,
0.0146024721,
0.0085252421,
0.0076537346,
0.0109071424,
0.0006152178,
0.0035426728,
0.0109291691,
0.0024113611,
0.0044997511,
0.0106910011,
0.0051329792,
0.0053240014,
0.0141561609,
-0.0002382940,
-0.0060890033,
0.0103375688,
0.0009475467,
-0.0070239767,
0.0077173561,
-0.0014612884,
-0.0049279435,
0.0088128252,
0.0022961872,
-0.0124615803,
0.0034757070,
0.0021144049,
-0.0117266346,
-0.0040289415,
-0.0034980020,
-0.0106518958,
0.0007201952,
-0.0020060684,
-0.0123434188,
-0.0036155195,
0.0038202591,
-0.0088597741,
-0.0036239179,
-0.0011448381,
-0.0093231695,
-0.0019570896,
0.0021633075,
-0.0113346968,
0.0035257216,
0.0100480113,
-0.0062801633,
0.0037646010,
0.0085549811,
-0.0071106018,
-0.0016166281,
0.0049750227,
-0.0118443295,
-0.0040212963,
0.0138635011,
-0.0027323253,
0.0015803379,
0.0189160965,
0.0012395101,
0.0047454787,
0.0116915051,
-0.0042410344,
-0.0057471734,
0.0049210573,
-0.0046631685,
-0.0042447885,
0.0046934034,
0.0016187306,
0.0033276947,
0.0102450419,
0.0010371326,
-0.0007940299,
0.0122027360,
-0.0004788729,
-0.0033244975,
0.0070998352,
0.0010381158,
0.0058585629,
0.0174017530,
0.0022399565,
0.0018842460,
0.0158204716,
0.0066841044,
-0.0040791854,
0.0080584995,
0.0050583067,
-0.0024057073,
0.0122416671,
0.0089302994,
-0.0013963588,
0.0148211597,
0.0072166491,
-0.0066010933,
0.0040038293,
0.0009225436,
-0.0083178272,
0.0001629060,
0.0011875200,
-0.0007765565,
0.0048180646,
0.0079692435,
0.0007019495,
0.0045307917,
0.0077678221,
0.0014419053,
0.0022238363,
0.0049194111,
-0.0045810645,
0.0009426053,
0.0064257951,
-0.0024875381,
0.0011000494,
0.0071672513,
-0.0026365118,
0.0036136317,
0.0082349041,
-0.0048330422,
-0.0062540900,
0.0079316199,
-0.0053082155,
-0.0147013944,
0.0057549640,
-0.0051457360,
-0.0064551886,
0.0058149542,
-0.0108701121,
-0.0153397489,
0.0005685628,
-0.0148051307,
-0.0189291127,
-0.0130198151,
-0.0161942057,
-0.0115741547,
-0.0071888631,
-0.0104420902,
-0.0146258445,
-0.0060800207,
-0.0101212338,
-0.0218475815,
-0.0137344981,
-0.0141551821,
-0.0194922574,
-0.0148173599,
-0.0174712539,
-0.0171379801,
-0.0048761014,
-0.0110775884,
-0.0201580226,
-0.0091415029,
-0.0083511202,
-0.0205123797,
-0.0129729435,
-0.0085493466,
-0.0225593504,
-0.0132654877,
0.0005119649,
-0.0142460298,
-0.0118949031,
0.0013531669,
-0.0126303434,
-0.0139650702,
-0.0044677113,
-0.0199243966,
-0.0152288415,
-0.0005777270,
-0.0153133376,
-0.0115874605,
0.0024887621,
0.0005132611,
-0.0005051041,
0.0078822011,
-0.0015090511,
-0.0005763203,
0.0109231342,
0.0016761373,
-0.0044228537,
0.0100125447,
0.0054673296,
0.0038879090,
0.0180687252,
0.0041884123,
0.0056525883,
0.0223505571,
0.0083291056,
-0.0027200116,
0.0160018243,
0.0136219356,
-0.0029769512,
0.0154625084,
0.0142087005,
0.0058365758,
0.0229729991,
0.0198506340,
0.0047503943,
0.0170824043,
0.0135835279,
-0.0006144580,
0.0034243958,
0.0041292859,
-0.0008989638,
0.0093699051,
0.0140209701,
0.0003125820,
0.0103909001,
0.0125737712,
0.0041524549,
0.0073322477,
0.0042711068,
-0.0072658649,
0.0060420902,
0.0105202794,
-0.0036176438,
0.0047774194,
0.0109025268,
-0.0016163614,
0.0055110212,
0.0040564709,
-0.0150192017,
-0.0107135475,
0.0068294248,
-0.0113539081,
-0.0153532885,
0.0070073600,
-0.0032300842,
-0.0088773817,
0.0013542762,
-0.0124505870,
-0.0089969989,
-0.0007559287,
-0.0169753917,
-0.0148649123,
-0.0015532398,
-0.0074433326,
-0.0061528012,
-0.0015641056,
-0.0027844773,
-0.0011509513,
0.0034232463,
-0.0041753398,
-0.0123707103,
-0.0050886609,
-0.0052745338,
-0.0102954339,
-0.0023476970,
-0.0006841978,
0.0006246859,
0.0145735852,
0.0097046662,
-0.0028408554,
0.0080311215,
0.0092302412,
-0.0076364218,
-0.0015300375,
0.0106213233,
-0.0094128903,
0.0061918399,
0.0173283312,
0.0003180059,
0.0080938898,
0.0155799035,
0.0002599971,
0.0082798982,
0.0076709297,
-0.0008974279,
0.0104098823,
0.0159452315,
0.0078442451,
0.0077114464,
0.0206808038,
0.0148222046,
0.0083865356,
0.0129777109,
0.0074564936,
0.0064742165,
0.0144051583,
0.0010238012,
0.0036316037,
0.0171970464,
0.0091269128,
0.0117360996,
0.0209262073,
0.0086143250,
0.0089124432,
0.0191454906,
0.0080589103,
-0.0077456553,
0.0149227194,
0.0121381115,
-0.0073059313,
0.0079628341,
0.0114408340,
-0.0028708489,
0.0132102482,
0.0086274073,
-0.0084572993,
0.0080441488,
0.0087283887,
-0.0041507562,
0.0030335905,
0.0042535523,
-0.0058462974,
0.0034095375,
0.0083690099,
-0.0076378770,
-0.0008606138,
0.0067009102,
-0.0038023274,
-0.0019466464,
0.0008549721,
-0.0094817244,
0.0036188927,
0.0085931383,
-0.0134200240,
-0.0071418476,
0.0096675027,
-0.0113532608,
-0.0144440169,
-0.0053626210,
-0.0185717996,
-0.0188597739,
-0.0006795759,
-0.0180794504,
-0.0157162696,
0.0087290294,
-0.0059194313,
-0.0116629861,
0.0017369561,
-0.0095545268,
-0.0186797120,
-0.0090082819,
-0.0163807645,
-0.0234078467,
-0.0046749194,
-0.0061777662,
-0.0163853280,
-0.0057546538,
-0.0094822301,
-0.0159175713,
-0.0065083806,
-0.0159969013,
-0.0224100910,
-0.0057267817,
-0.0093599893,
-0.0171307754,
-0.0002754820,
-0.0064831884,
-0.0113675660,
0.0017945713,
-0.0036370684,
-0.0208649766,
-0.0076346574,
-0.0072518266,
-0.0194280911,
-0.0047177956,
-0.0002619724,
-0.0127506405,
0.0075673014,
0.0069956118,
-0.0121417064,
0.0000838572,
0.0076783733,
-0.0073010596,
-0.0038130975,
-0.0021454711,
-0.0013157282,
0.0058005499,
0.0102888057,
0.0027275507,
0.0097823376,
0.0143543715,
0.0074896775,
0.0045051812,
0.0072326409,
0.0023772989,
0.0056341034,
0.0078770928,
0.0021875575,
0.0054701972,
0.0194392335,
0.0097578000,
0.0065980442,
0.0152293397,
0.0114705795,
0.0056979568,
0.0114190625,
0.0027828708,
-0.0124145765,
0.0157408640,
0.0092721302,
-0.0088312849,
0.0138038164,
0.0071090395,
-0.0006608671,
0.0113827465,
0.0038116935,
-0.0089864666,
0.0012676602,
-0.0003547579,
-0.0083474414,
0.0022426646,
-0.0025115507,
-0.0047558188,
0.0036976764,
0.0045140823,
-0.0123187434,
-0.0039873160,
-0.0038093925,
-0.0132559724,
-0.0107046580,
-0.0130165359,
-0.0148038510,
-0.0018758061,
-0.0065958868,
-0.0167335011,
-0.0030562491,
-0.0014532048,
-0.0198376253,
-0.0189972278,
-0.0073209680,
-0.0173738711,
-0.0167330522,
-0.0041287118,
-0.0138603719,
-0.0115925735,
0.0041470104,
-0.0106829414,
-0.0175544173,
-0.0008100721,
-0.0101614911,
-0.0137472078,
-0.0034071859,
-0.0106844325,
-0.0149309086,
0.0017266233,
-0.0018216309,
-0.0105013223,
0.0026369749,
0.0006368274,
-0.0078739934,
0.0029250989,
-0.0008889625,
-0.0097575616,
0.0073711760,
0.0019930440,
-0.0046296450,
0.0133814588,
0.0089479033,
0.0019958322,
0.0155138960,
0.0108760856,
-0.0074737282,
0.0083092591,
0.0137766628,
-0.0085244076,
0.0068738400,
0.0213321876,
0.0018585129,
0.0194087550,
0.0226552896,
0.0018641177,
0.0174518470,
0.0239138678,
0.0055573154,
0.0083357487,
0.0163575355,
0.0067345700,
0.0109096169,
0.0131348874,
0.0057433099,
0.0100536561,
0.0147243580,
0.0039699590,
0.0053925747,
0.0165325888,
0.0065708063,
0.0076505644,
0.0148855727,
0.0044344552,
0.0100315809,
0.0215250999,
0.0027426854,
0.0026791533,
0.0183040909,
0.0074247438,
-0.0002927036,
0.0136934035,
0.0027907980,
-0.0032275161,
0.0187409930,
0.0104469340,
-0.0060855215,
0.0137216635,
0.0070632109,
0.0018521042,
0.0106247291,
0.0018402459,
-0.0036688042,
0.0140034491,
0.0076763602,
-0.0012069511,
0.0062772874,
0.0079230741,
0.0028157502,
0.0055764504,
-0.0004633338,
-0.0048539625,
0.0047721765,
0.0032873333,
-0.0045966436,
0.0006593911,
0.0037994948,
0.0009984602,
0.0031864361,
0.0080613224,
-0.0022960822,
0.0031509146,
0.0100559387,
-0.0126318429,
-0.0109169809,
0.0071468120,
-0.0115089454,
-0.0120163579,
0.0100823436,
-0.0029938836,
-0.0044727447,
0.0115180258,
-0.0084301094,
-0.0081240116,
-0.0004205097,
-0.0125447018,
-0.0116860643,
-0.0061006569,
-0.0125367893,
-0.0081504211,
-0.0010592579,
-0.0075456314,
-0.0141571071,
-0.0078379614,
-0.0086929845,
-0.0157367401,
-0.0099940784,
-0.0161383767,
-0.0178799387,
-0.0019161758,
-0.0099994224,
-0.0125671374,
-0.0016052839,
-0.0082962392,
-0.0143665485,
-0.0059911697,
-0.0118052922,
-0.0172385480,
-0.0007251364,
0.0057252087,
-0.0180878956,
-0.0024586916,
0.0139452536,
-0.0062973835,
-0.0019639255,
0.0004996866,
-0.0081808548,
-0.0005475688,
0.0065870555,
-0.0101435604,
0.0027440023,
0.0133971740,
-0.0016067603,
0.0023412982,
0.0123585332,
0.0033558123,
0.0062272674,
0.0145966737,
-0.0006790524,
0.0023267088,
0.0162306093,
0.0011188167,
0.0037290805,
0.0110574514,
0.0005102374,
0.0072055813,
0.0200266466,
0.0013190648,
0.0038233628,
0.0206865370,
0.0062055932,
-0.0020395052,
0.0177030154,
0.0050902357,
-0.0035528354,
0.0170099474,
0.0056685139,
-0.0069975057,
0.0152973318,
0.0061505842,
-0.0062485440,
0.0047177579,
-0.0027037798,
-0.0085446751,
0.0026774898,
-0.0046351440,
-0.0159140211,
-0.0003036486,
0.0021165079,
-0.0115616061,
-0.0074683139,
-0.0096456837,
-0.0207064077,
-0.0084466236,
-0.0144888479,
-0.0211048871,
-0.0047050342,
-0.0035724065,
-0.0168929044,
-0.0026631495,
-0.0067357807,
-0.0198004097,
-0.0089719594,
-0.0130529739,
-0.0300804377,
-0.0147781260,
-0.0011420539,
-0.0205675121,
-0.0081517315,
0.0003977400,
-0.0127439937,
-0.0064572841,
-0.0061545121,
-0.0231516473,
-0.0160112344,
-0.0088170553,
-0.0199803505,
-0.0115347430,
-0.0048912875,
-0.0059888796,
-0.0000529477,
0.0048498022,
-0.0051294165,
-0.0077153672,
-0.0015820370,
-0.0091693737,
-0.0069423770,
-0.0055208765,
-0.0069484492,
0.0037968869,
0.0134233525,
0.0051561687,
0.0039820313,
0.0196268335,
0.0152680166,
0.0026991358,
0.0107010454,
0.0089430371,
-0.0001499596,
0.0194783024,
0.0162371919,
0.0023642483,
0.0245587267,
0.0196661074,
0.0024497444,
0.0130486246,
0.0106980931,
0.0034424427,
0.0124969929,
0.0074348045,
0.0014326824,
0.0165827964,
0.0183122084,
0.0078810453,
0.0091515584,
0.0137471016,
0.0048036864,
0.0089826891,
0.0069214571,
-0.0031032369,
0.0056775762,
0.0091493698,
-0.0015883776,
0.0052041709,
0.0075019645,
-0.0022761293,
0.0084280893,
0.0070694187,
-0.0064300136,
-0.0016269810,
0.0086446116,
-0.0024079180,
-0.0034072602,
0.0077955704,
-0.0069054011,
-0.0044964231,
0.0081850355,
-0.0093904585,
-0.0132839493,
0.0036375113,
-0.0080017354,
-0.0157584231,
-0.0064065768,
-0.0059381588,
-0.0105088996,
-0.0003751323,
-0.0085657770,
-0.0121403318,
-0.0019372788,
-0.0046063126,
-0.0181301646,
-0.0061422489,
-0.0090089496,
-0.0164334178,
-0.0032647906,
-0.0088616963,
-0.0149207022,
0.0033050803,
-0.0014691954,
-0.0115300063,
0.0015250169,
0.0000759910,
-0.0128279477,
0.0001120434,
-0.0020090721,
-0.0194190554,
0.0028599110,
0.0097099785,
-0.0128166471,
0.0046041789,
0.0066020312,
-0.0089462623,
-0.0018022931,
0.0061542587,
-0.0142233595,
-0.0037358473,
0.0054915859,
-0.0053273705,
0.0030009879,
0.0088477451,
-0.0007339668,
0.0072623459,
0.0079745632,
-0.0051866882,
-0.0006759199,
0.0099840621,
-0.0044958144,
-0.0012961165,
0.0086919665,
0.0051177940,
0.0138671594,
0.0182871465,
-0.0004667572,
0.0143925510,
0.0250143595,
0.0060431166,
0.0062727872,
0.0175674818,
0.0104242843,
0.0082500149,
0.0221101008,
0.0068595954,
0.0098532019,
0.0235012826,
0.0082942294,
0.0068370928,
0.0174152814,
0.0100008082,
0.0053323875,
0.0151625238,
0.0067590754,
0.0079731401,
0.0189378615,
0.0146685410,
0.0090886550,
0.0166422483,
0.0145716444,
0.0103908721,
0.0131215947,
0.0061987787,
0.0045034033,
0.0150336996,
0.0071843686,
0.0054192864,
0.0128407367,
0.0128281629,
0.0038304462,
0.0134024005,
0.0080424836,
-0.0051133432,
0.0041594896,
0.0115525387,
-0.0048056422,
0.0009461416,
0.0122593539,
-0.0044218572,
0.0054731877,
0.0047020572,
-0.0160800815,
-0.0059920247,
-0.0011014977,
-0.0169597976,
-0.0131387310,
-0.0121804709,
-0.0129756350,
-0.0081482558,
-0.0089070043,
-0.0120220510,
-0.0101563884,
-0.0058043799,
-0.0171860270,
-0.0191432834,
-0.0105015477,
-0.0155340806,
-0.0162340626,
-0.0104365405,
-0.0172123667,
-0.0100497175,
-0.0046520331,
-0.0154604586,
-0.0153609915,
-0.0069122696,
-0.0146437380,
-0.0164538659,
-0.0065884627,
-0.0137060080,
-0.0209212471,
-0.0037564232,
-0.0097888513,
-0.0193190537,
-0.0055347569,
-0.0063878857,
-0.0137376022,
-0.0006312155,
-0.0098346556,
-0.0140033979,
-0.0013183244,
-0.0011173801,
-0.0126565676,
-0.0040091956,
0.0033875424,
-0.0040955287,
0.0016121631,
0.0008558496,
-0.0085710278,
0.0038879700,
0.0096752662,
-0.0065428764,
0.0003246670,
0.0085347863,
0.0028141290,
0.0132537959,
0.0125208385,
-0.0005808942,
0.0128858518,
0.0149632161,
-0.0069955103,
0.0007253609,
0.0110428827,
-0.0055312701,
-0.0005386589,
0.0125341015,
-0.0025679730,
0.0067852908,
0.0152547481,
-0.0052769273,
-0.0001002744,
0.0110864742,
-0.0028643359,
-0.0050555589,
0.0030298512,
-0.0058708591,
-0.0012277903,
0.0071642306,
-0.0044406760,
-0.0047234884,
0.0048564752,
-0.0033591825,
-0.0042772670,
0.0030145948,
-0.0078909304,
-0.0089879045,
0.0062195654,
-0.0037330529,
-0.0068684085,
0.0050669918,
-0.0045630937,
-0.0074013346,
0.0057859244,
-0.0118739791,
-0.0166923627,
0.0047142925,
-0.0034478970,
-0.0202447623,
0.0011062848,
-0.0000030113,
-0.0063483114,
-0.0000699762,
-0.0089922538,
-0.0129163172,
-0.0008914639,
-0.0083455676,
-0.0172206778,
-0.0039354274,
-0.0029723567,
-0.0081077134,
-0.0038255556,
0.0010632995,
-0.0028866571,
0.0024499164,
0.0007814242,
-0.0066014803,
-0.0004980967,
0.0005012423,
-0.0054109148,
0.0009519848,
0.0018126100,
-0.0006284346,
0.0085587138,
0.0105315298,
0.0004083796,
0.0023294021,
0.0095561584,
-0.0025899969,
-0.0076856036,
0.0039729062,
-0.0070308670,
-0.0025458026,
0.0194036141,
0.0025982587,
0.0013389979,
0.0168195963,
0.0060718735,
0.0035948614,
0.0046607219,
-0.0064098747,
-0.0017667131,
0.0070304284,
0.0036431132,
0.0029948272,
0.0081834812,
0.0119984858,
0.0075522326,
0.0087150261,
0.0038257241,
-0.0021142540,
0.0105581805,
0.0064827823,
0.0013376283,
0.0132108433,
0.0122817885,
0.0084269103,
0.0162791722,
0.0098937880,
0.0068601705,
0.0168766901,
0.0106090419,
-0.0046101157,
0.0113829793,
0.0157338940,
-0.0027519981,
0.0000876456,
0.0125640463,
-0.0004653517,
0.0108091012,
0.0134227555,
0.0007366511,
0.0056573404,
0.0172741152,
0.0082881255,
0.0090192342,
0.0107089942,
0.0026773068,
0.0066805230,
0.0154513037,
0.0026350394,
-0.0031107294,
0.0085603986,
0.0018802027,
0.0009980812,
0.0097857155,
0.0011165098,
0.0019617940,
0.0159815028,
0.0016708218,
0.0022877413,
0.0155549664,
0.0011245846,
-0.0039612683,
0.0011490590,
-0.0068573239,
-0.0145536093,
0.0047522178,
-0.0090174815,
-0.0204350017,
0.0058859978,
0.0012766514,
-0.0148102678,
-0.0015983231,
-0.0048407554,
-0.0142718581,
-0.0016125625,
-0.0125922030,
-0.0232496187,
-0.0083833970,
-0.0092514129,
-0.0185157210,
-0.0095610181,
-0.0078053563,
-0.0173143130,
-0.0097386530,
-0.0111878105,
-0.0233610533,
-0.0124809043,
-0.0124446573,
-0.0208252370,
-0.0072213267,
-0.0067472639,
-0.0189176761,
-0.0037682008,
-0.0079890480,
-0.0228296965,
-0.0093555013,
-0.0079902094,
-0.0227517281,
-0.0125935450,
-0.0030235036,
-0.0179202259,
-0.0004991465,
0.0047082952,
-0.0135953892,
-0.0071983822,
0.0028135523,
-0.0068280287,
-0.0018086329,
-0.0045999563,
-0.0094876243,
0.0017279696,
0.0079990672,
-0.0006509043,
0.0002769111,
0.0110686328,
0.0085560931,
0.0066557480,
0.0110647492,
0.0032772813,
0.0065791984,
0.0108945696,
-0.0010150954,
0.0061233067,
0.0185245015,
0.0105448738,
0.0081593338,
0.0165626332,
0.0134534296,
0.0083463835,
0.0115972385,
0.0050152657,
-0.0075625880,
0.0128221773,
0.0119992886,
-0.0027067941,
0.0142170358,
0.0139931180,
0.0045926827,
0.0151659921,
0.0091664065,
-0.0002678356,
0.0062313676,
0.0033716653,
-0.0042116195,
-0.0002540264,
0.0005238037,
-0.0043028030,
0.0032544925,
0.0038145510,
-0.0089675086,
-0.0048169424,
0.0012115047,
-0.0072553540,
-0.0079697967,
-0.0065746587,
-0.0114589091,
-0.0022939187,
-0.0022147805,
-0.0175755005,
-0.0097378595,
-0.0029096180,
-0.0162002686,
-0.0180331245,
-0.0098232040,
-0.0209164210,
-0.0192325208,
-0.0053976099,
-0.0183035266,
-0.0170815084,
-0.0018162469,
-0.0106309922,
-0.0188621767,
-0.0056082285,
-0.0122474786,
-0.0151072713,
-0.0060373801,
-0.0100405617,
-0.0127438065,
-0.0030803916,
-0.0008007551,
-0.0129584279,
-0.0037783701,
-0.0026293322,
-0.0088861790,
-0.0027333144,
-0.0035142810,
-0.0128260953,
-0.0000848087,
0.0023758495,
-0.0062763896,
0.0085365660,
0.0082997158,
-0.0000610488,
0.0131746586,
0.0131377159,
-0.0052012140,
0.0022582156,
0.0120629193,
-0.0069147730,
-0.0023464616,
0.0150106251,
-0.0011529697,
0.0106728841,
0.0216813963,
0.0014315718,
0.0090201683,
0.0261529442,
0.0058434270,
0.0045394627,
0.0177089758,
0.0084070573,
0.0113854110,
0.0201781429,
0.0054157670,
0.0106563568,
0.0198268555,
0.0081871636,
0.0044841077,
0.0179102179,
0.0065729907,
0.0093091084,
0.0168645158,
0.0042489376,
0.0066046501,
0.0224164985,
0.0054845484,
0.0055575580,
0.0162893627,
0.0086938627,
0.0009424235,
0.0160017107,
0.0028115259,
-0.0019473884,
0.0162304770,
0.0102418857,
-0.0048525189,
0.0125415018,
0.0050815325,
-0.0060315076,
0.0083590066,
-0.0004520401,
-0.0077545508,
0.0046064071,
0.0056790276,
-0.0014587446,
0.0058816681,
0.0067860452,
0.0024674530,
0.0044616680,
0.0005118427,
-0.0071273376,
-0.0031674448,
0.0025885806,
-0.0081048021,
-0.0034731091,
-0.0011147705,
-0.0034179608,
0.0010846587,
0.0026957537,
-0.0092889667,
-0.0027070306,
0.0053620441,
-0.0090436442,
-0.0103753982,
0.0045852475,
-0.0077900859,
-0.0091124410,
0.0089180684,
-0.0017852698,
-0.0055196509,
0.0089452770,
-0.0065787258,
-0.0131753515,
0.0003724855,
-0.0093979770,
-0.0087707108,
-0.0025684661,
-0.0067462847,
-0.0007651186,
0.0066652400,
-0.0005936176,
-0.0069446946,
-0.0038475462,
-0.0046430919,
-0.0114382617,
-0.0071687456,
-0.0073634596,
-0.0095461858,
0.0017743731,
0.0011273823,
-0.0019888368,
0.0073089888,
0.0016712404,
-0.0023486272,
0.0051608472,
0.0001891200,
-0.0113500413,
0.0039482494,
0.0146611053,
-0.0087940898,
-0.0019553285,
0.0148210432,
0.0019075890,
0.0045343209,
0.0082547143,
-0.0039760359,
0.0077354675,
0.0127089359,
0.0014675154,
0.0061858906,
0.0183554590,
0.0064256554,
0.0055858172,
0.0143736880,
0.0084516155,
0.0047832676,
0.0127350781,
0.0006976478,
-0.0028604863,
0.0096327653,
0.0052788118,
0.0011190663,
0.0104746213,
0.0026835874,
0.0078235483,
0.0205215048,
0.0075229332,
-0.0000824741,
0.0195586048,
0.0054010521,
-0.0077779302,
0.0056962213,
0.0014893289,
-0.0102054747,
0.0061358321,
0.0079092300,
-0.0103112040,
0.0047184718,
0.0071157306,
-0.0128030702,
0.0032776319,
-0.0023519243,
-0.0153760891,
-0.0023839213,
0.0010248579,
-0.0155529119,
-0.0071988497,
-0.0003782158,
-0.0123139974,
-0.0100519042,
-0.0117881428,
-0.0219064951,
-0.0113704149,
-0.0116403066,
-0.0294969510,
-0.0145461736,
-0.0056956904,
-0.0157096758,
-0.0092990818,
-0.0073396745,
-0.0201475602,
-0.0079970006,
-0.0036093611,
-0.0260899197,
-0.0225679483,
0.0001339499,
-0.0166250020,
-0.0143961245,
0.0006930562,
-0.0158186946,
-0.0141936410,
-0.0028509335,
-0.0197245348,
-0.0182828605,
-0.0060169143,
-0.0150614176,
-0.0121358698,
-0.0018844007,
-0.0077966675,
-0.0018698014,
0.0063751396,
0.0005537799,
-0.0037327553,
0.0011615092,
-0.0013163993,
-0.0079121962,
-0.0033516809,
-0.0109754642,
-0.0085654128,
0.0055495654,
-0.0022036699,
-0.0039362684,
0.0126502188,
0.0139362980,
0.0059791673,
0.0120585933,
0.0076999031,
-0.0030670038,
0.0090807276,
0.0134304650,
-0.0038199683,
0.0090569248,
0.0232514963,
0.0022212733,
0.0090696160,
0.0123680336,
0.0004610211,
0.0060566952,
0.0078203846,
-0.0012581619,
0.0085660890,
0.0154843554,
0.0058827577,
0.0062484997,
0.0091603072,
0.0034712499,
0.0054766848,
0.0075092176,
-0.0029596807,
-0.0042074686,
0.0084342910,
0.0003506959,
0.0006308238,
0.0053511737,
-0.0004047038,
0.0037469636,
0.0155482180,
-0.0000152079,
-0.0038322173,
0.0128757283,
0.0040133130,
-0.0070196013,
0.0113235284,
-0.0005872641,
-0.0089523224,
0.0108167473,
0.0013499979,
-0.0119094048,
0.0019380827,
-0.0010821865,
-0.0084291026,
-0.0032796047,
-0.0025831307,
-0.0063535534,
0.0055940133,
0.0027703992,
-0.0085687814,
-0.0011302950,
0.0046609845,
-0.0081749503,
-0.0101265088,
-0.0041888272,
-0.0123968609,
-0.0056820717,
-0.0045640082,
-0.0125271631,
-0.0021614425,
0.0050776456,
-0.0091941059,
-0.0025068361,
0.0092108324,
-0.0045966445,
-0.0037196702,
0.0057879500,
-0.0094039906,
-0.0117830643,
0.0123300971,
-0.0066645727,
-0.0092781605,
0.0127948653,
-0.0030416867,
-0.0111353341,
0.0078923600,
-0.0105330395,
-0.0137456330,
0.0019195151,
-0.0048775407,
-0.0103040487,
0.0056039253,
0.0010489709,
-0.0037755517,
0.0102600046,
-0.0014620428,
-0.0109205469,
0.0046337415,
-0.0012119465,
-0.0103584807,
0.0017522215,
-0.0019702031,
-0.0011212718,
0.0176953990,
0.0046020513,
-0.0028648525,
0.0150364842,
0.0124900416,
-0.0010540807,
0.0118502788,
0.0121203698,
0.0006233819,
0.0157459658,
0.0154012479,
-0.0011477642,
0.0173599683,
0.0168313682,
-0.0019052817,
0.0099085085,
0.0140695637,
0.0039973552,
0.0123282224,
0.0127297509,
0.0032528699,
0.0165771898,
0.0209749024,
0.0134073375,
0.0137908580,
0.0145911463,
0.0115258107,
0.0122203007,
0.0127435364,
0.0025932333,
0.0079479590,
0.0130013330,
0.0067576477,
0.0098169632,
0.0165057387,
0.0080941152,
0.0085800868,
0.0200784989,
0.0031423022,
-0.0017464331,
0.0132296504,
0.0024964395,
-0.0088530006,
0.0096284039,
0.0065065855,
-0.0051049236,
0.0093856137,
-0.0056510493,
-0.0151331453,
0.0005947088,
-0.0058529484,
-0.0190273933,
-0.0104413275,
-0.0104322508,
-0.0126531152,
-0.0027077189,
-0.0103700897,
-0.0147120729,
-0.0061060111,
-0.0083370032,
-0.0200507864,
-0.0148253934,
-0.0146834776,
-0.0217727460,
-0.0154521400,
-0.0116719259,
-0.0184415746,
-0.0050653014,
-0.0067724418,
-0.0189332962,
-0.0094558522,
-0.0039407103,
-0.0176149569,
-0.0115064820,
-0.0031177374,
-0.0154395364,
-0.0052325265,
0.0064075449,
-0.0120764915,
-0.0084487032,
0.0027150363,
-0.0102160238,
-0.0088236146,
-0.0014783560,
-0.0164819341,
-0.0081977285,
0.0038950830,
-0.0034197639,
-0.0055234181,
0.0020906883,
0.0030099812,
0.0025217598,
0.0085218521,
0.0029800239,
-0.0023093731,
0.0134746432,
0.0088231582,
0.0025542730,
0.0104836877,
0.0082084630,
0.0063419105,
0.0165554900,
0.0087966863,
0.0034245490,
0.0213718954,
0.0156046217,
-0.0004813245,
0.0172741786,
0.0207415782,
0.0002661926,
0.0164989214,
0.0198314972,
-0.0005704410,
0.0170124788,
0.0164927244,
-0.0067600776,
0.0047083274,
0.0137596186,
-0.0026944487,
0.0025022323,
0.0084178578,
-0.0060628317,
0.0047222972,
0.0088276882,
-0.0064917570,
0.0001341060,
0.0063035963,
-0.0072329370,
-0.0004395844,
0.0038075631,
-0.0122004524,
-0.0031976500,
0.0032511400,
-0.0086868489,
-0.0050282520,
0.0025254104,
-0.0121895298,
-0.0057735853,
0.0023666290,
-0.0178609826,
-0.0117703984,
0.0047866153,
-0.0136295259,
-0.0187164154,
0.0021383117,
-0.0068953680,
-0.0129221268,
-0.0051822225,
-0.0195885431,
-0.0190827567,
-0.0063755852,
-0.0224434510,
-0.0213314053,
-0.0048450567,
-0.0101305833,
-0.0098416246,
0.0011525411,
-0.0032031650,
-0.0053317561,
-0.0019645663,
-0.0093658436,
-0.0123265190,
-0.0078685619,
-0.0052815541,
-0.0091840411,
-0.0019292622,
-0.0031957794,
-0.0044354615,
0.0089114178,
0.0018853014,
-0.0094629694,
0.0037879359,
0.0035382530,
-0.0106355725,
-0.0057194503,
0.0045223152,
-0.0116152400,
0.0063898377,
0.0125091169,
-0.0019906964,
0.0026996401,
0.0096277129,
-0.0047573745,
-0.0011260763,
-0.0035748049,
-0.0133025702,
-0.0044897208,
0.0018632836,
-0.0048673959,
0.0016155236,
0.0112091200,
0.0077249291,
0.0061696274,
0.0060716067,
-0.0012024487,
0.0001664346,
0.0060753128,
-0.0063232076,
-0.0013886439,
0.0069566853,
0.0025898290,
0.0013313980,
0.0071016904,
-0.0011129745,
0.0017491877,
0.0102386298,
-0.0025123106,
-0.0038105042,
0.0152889090,
0.0080956593,
-0.0066031888,
0.0100141754,
0.0061861356,
-0.0041137370,
0.0107292980,
-0.0000006344,
-0.0085899429,
0.0050605619,
-0.0013261235,
-0.0022647663,
0.0054629417,
0.0005040412,
-0.0027160696,
0.0080746757,
0.0112802479,
0.0011732487,
0.0073838886,
0.0120666148,
0.0047428594,
0.0069400570,
0.0078205401,
-0.0021269047,
0.0074846176,
0.0086794803,
-0.0045219427,
0.0065567321,
0.0113565391,
0.0004296188,
0.0038005670,
0.0050864713,
-0.0092301331,
-0.0018134993,
0.0117202327,
-0.0105659086,
-0.0080735814,
0.0144680021,
0.0004716765,
-0.0053721443,
0.0074870400,
-0.0060121068,
-0.0092279157,
0.0022189834,
-0.0131367464,
-0.0153747993,
0.0022904165,
-0.0054552592,
-0.0116777373,
0.0056659426,
-0.0006561851,
-0.0065688835,
0.0051297611,
-0.0111794583,
-0.0117078070,
0.0023540626,
-0.0078535536,
-0.0083718924,
0.0044208677,
-0.0015265582,
-0.0029522278,
0.0096339835,
-0.0078337658,
-0.0124147618,
0.0044664224,
-0.0057631987,
-0.0147266574,
0.0045679235,
-0.0015698376,
-0.0083458256,
0.0156775862,
0.0090783639,
-0.0043302071,
0.0071104793,
0.0040350836,
-0.0046790401,
0.0021712864,
-0.0044665607,
-0.0045782086,
0.0098249400,
0.0087785274,
-0.0007950664,
0.0121118827,
0.0171187036,
0.0101402970,
0.0100505408,
0.0104373740,
0.0058167186,
0.0142167611,
0.0091291936,
0.0009369583,
0.0166345537,
0.0188128389,
0.0108486544,
0.0147369131,
0.0186420456,
0.0084264353,
0.0099314740,
0.0127691291,
-0.0035869344,
-0.0026817478,
0.0174581297,
0.0009545307,
0.0039969669,
0.0165664330,
0.0051231594,
0.0050193146,
0.0121167060,
-0.0022155368,
-0.0041670301,
0.0042087566,
-0.0045416234,
-0.0049183639,
0.0030971554,
0.0008976720,
-0.0007483253,
0.0074636117,
-0.0008730304,
-0.0064291614,
-0.0016882969,
-0.0055125123,
-0.0138485609,
-0.0071657887,
-0.0107574388,
-0.0104343817,
0.0005718460,
-0.0089058820,
-0.0184138231,
-0.0032953960,
-0.0094115734,
-0.0202033110,
-0.0138573665,
-0.0148900142,
-0.0222944058,
-0.0074152490,
-0.0102909207,
-0.0247604996,
-0.0047877799,
-0.0030525380,
-0.0226303115,
-0.0143738370,
-0.0109660700,
-0.0236575082,
-0.0150430128,
-0.0169584602,
-0.0202148408,
-0.0101113692,
-0.0030428662,
-0.0098293368,
-0.0109286411,
-0.0019530598,
-0.0127435206,
-0.0086382814,
-0.0093830442,
-0.0158473384,
-0.0167166702,
-0.0050978884,
-0.0144912172,
-0.0090343887,
-0.0031909980,
-0.0064685992,
-0.0048562288,
0.0042212047,
-0.0117704049,
-0.0133885071,
0.0008466657,
-0.0053398721,
-0.0179703720,
0.0065811696,
-0.0029041010,
-0.0054977816,
0.0159393493,
-0.0000541665,
-0.0066317143,
0.0107524488,
0.0071716094,
-0.0049417228,
0.0020804494,
0.0018821107,
-0.0061105844,
0.0096232742,
0.0042227022,
-0.0067826053,
0.0114629716,
0.0058435677,
-0.0018848593,
0.0090049114,
0.0069129309,
-0.0020316909,
0.0124488268,
0.0073209684,
0.0033497433,
0.0175169837,
0.0108071622,
-0.0021732978,
0.0113913519,
0.0086747147,
-0.0034413016,
0.0084946547,
0.0053314688,
-0.0077790325,
0.0110924346,
0.0155372955,
0.0009686559,
0.0103337150,
0.0161799137,
0.0024540946,
0.0111831110,
0.0114280991,
-0.0042373491,
0.0030738590,
0.0100637591,
0.0037500644,
0.0038567011,
0.0085621616,
0.0057426617,
0.0104504973,
0.0105195791,
0.0017429906,
0.0044060312,
0.0104857031,
0.0014558404,
-0.0005964382,
0.0016056200,
-0.0002812627,
0.0089345304,
0.0120000178,
0.0003732211,
-0.0013043393,
0.0122347614,
0.0012258361,
-0.0098466603,
0.0018489278,
-0.0026435347,
-0.0102360817,
0.0058260974,
-0.0000797564,
-0.0051833321,
0.0103326589,
0.0043483144,
-0.0094533488,
0.0005695391,
-0.0020194645,
-0.0056331987,
-0.0029591655,
-0.0043538744,
-0.0032583575,
0.0076016365,
0.0071039898,
0.0027335123,
0.0019301046,
0.0052043232,
-0.0064786943,
-0.0030022277,
-0.0030458653,
-0.0135737956,
-0.0031458978,
0.0016204967,
-0.0025308866,
0.0058917822,
0.0035327226,
-0.0000452677,
0.0080184136,
0.0065082260,
-0.0071254703,
-0.0001882846,
0.0138516463,
0.0013142865,
-0.0002769019,
0.0101585276,
0.0048787734,
0.0050903722,
0.0174847338,
0.0007385613,
0.0063352110,
0.0179637149,
0.0086628702,
0.0071879891,
0.0148394089,
0.0096342592,
0.0049303188,
0.0140227303,
0.0100029688,
0.0116639202,
0.0164381508,
0.0150435986,
0.0047890767,
0.0179688334,
0.0150911333,
0.0059507024,
0.0099219522,
0.0071729682,
0.0058999141,
0.0210664254,
0.0112081086,
0.0019039005,
0.0145310089,
0.0106470697,
-0.0019822067,
0.0066035269,
0.0085669011,
-0.0095190424,
0.0056685591,
0.0132274833,
-0.0044818688,
0.0034514554,
0.0103655467,
-0.0082841087,
0.0040918514,
0.0031760326,
-0.0138171762,
-0.0046624946,
-0.0000618248,
-0.0128024798,
-0.0123383002,
-0.0012114766,
-0.0133650517,
-0.0117272651,
-0.0085651884,
-0.0242212936,
-0.0146956602,
-0.0049621901,
-0.0272828992,
-0.0170205850,
-0.0083774580,
-0.0181881748,
-0.0110885464,
-0.0060245935,
-0.0240215193,
-0.0139679248,
-0.0051180087,
-0.0220777281,
-0.0244863778,
