Filename,STFMK-20201105-LW19-1935_20201202_124044_004.dat
-0.0069493102,
-0.0185666718,
-0.0181275774,
-0.0008536256,
-0.0112168379,
-0.0124555063,
0.0027124472,
-0.0145653915,
-0.0180766750,
-0.0062580463,
-0.0143530685,
-0.0144348331,
-0.0071377349,
-0.0084211919,
-0.0096679004,
0.0052434290,
-0.0039707432,
-0.0078222174,
-0.0044126194,
-0.0027660478,
-0.0085888328,
-0.0025417781,
-0.0080640018,
-0.0088731628,
0.0060741054,
0.0056861192,
0.0031424067,
0.0105931526,
0.0115370089,
0.0055255396,
0.0100548556,
0.0093069915,
-0.0096471068,
0.0047511654,
0.0141266696,
-0.0030181885,
0.0073426259,
0.0207994096,
0.0068347668,
0.0139101539,
0.0153738298,
0.0015347042,
0.0074400827,
0.0078186244,
0.0010132594,
0.0031716467,
0.0116664069,
0.0110083204,
0.0079349894,
0.0121079590,
0.0062643690,
0.0043801982,
0.0092379525,
-0.0017388491,
-0.0095461821,
0.0052280733,
-0.0003975347,
0.0008781503,
0.0068952637,
0.0025724559,
0.0044266330,
0.0157405585,
0.0021660482,
-0.0021125332,
0.0080813803,
-0.0005977291,
-0.0071200700,
0.0062548858,
0.0039255614,
-0.0130550880,
0.0067021535,
0.0104164341,
-0.0073665017,
0.0058786431,
0.0025599685,
-0.0059252880,
0.0010308200,
-0.0017134533,
-0.0069776326,
0.0067965942,
0.0052801617,
-0.0065502254,
0.0033334708,
0.0086104814,
0.0007924805,
-0.0070793498,
-0.0016159096,
-0.0091418056,
-0.0075645284,
-0.0022478784,
-0.0124979820,
-0.0010703796,
0.0069644405,
-0.0009557146,
0.0035739713,
0.0122598428,
-0.0032355813,
-0.0028534278,
0.0057335473,
-0.0091396393,
-0.0126831681,
0.0068282220,
-0.0002594143,
-0.0107203405,
0.0098210368,
0.0047402838,
-0.0044850763,
0.0113356803,
-0.0021133381,
-0.0137720713,
0.0013063730,
-0.0048192302,
-0.0144854644,
0.0005876112,
0.0015138944,
-0.0065985844,
0.0052820621,
0.0042837355,
-0.0117638111,
0.0002624836,
-0.0045184530,
-0.0124633536,
-0.0015846087,
-0.0083727865,
-0.0081259543,
0.0074944524,
0.0078726020,
-0.0095780483,
0.0078448365,
0.0107717458,
-0.0010497636,
0.0047155921,
0.0066340500,
-0.0084079262,
0.0097449534,
0.0165785756,
-0.0087309266,
0.0151652507,
0.0160897188,
-0.0026817489,
0.0082359165,
0.0114917234,
0.0016926544,
0.0072345743,
0.0069270260,
0.0000474797,
0.0064688525,
0.0140273208,
0.0048448169,
0.0114645362,
0.0134837860,
0.0123369275,
0.0145312808,
0.0167586505,
0.0030582512,
0.0083496980,
0.0122441705,
0.0028459353,
0.0064620720,
0.0158154275,
0.0094298348,
0.0127406977,
0.0204321090,
0.0120819071,
0.0032056989,
0.0139613803,
0.0070807845,
-0.0056209783,
0.0078962781,
0.0119287232,
-0.0038684295,
0.0185665675,
0.0094351713,
-0.0116404500,
0.0064647328,
-0.0014868374,
-0.0123352129,
-0.0102232248,
-0.0127841979,
-0.0090321340,
-0.0008889810,
-0.0047064475,
-0.0086899642,
-0.0028252183,
0.0006361179,
-0.0150166191,
-0.0148307346,
-0.0122155733,
-0.0215678830,
-0.0175124202,
-0.0128065869,
-0.0222468525,
-0.0082344543,
-0.0011162946,
-0.0132027660,
-0.0093595069,
-0.0043541817,
-0.0163737833,
-0.0131696239,
-0.0055026477,
-0.0218652152,
-0.0193826985,
0.0027426188,
-0.0154641746,
-0.0172728039,
-0.0026266628,
-0.0103344992,
-0.0186476558,
-0.0036286705,
-0.0166403726,
-0.0144165121,
-0.0004886456,
-0.0069200043,
-0.0069681583,
0.0035421359,
-0.0026751375,
-0.0026695165,
0.0004196879,
0.0001979853,
-0.0080638658,
0.0010878779,
0.0036557121,
-0.0062321271,
0.0001901093,
0.0028959522,
0.0029426874,
0.0137774609,
0.0072035794,
-0.0002435805,
0.0171784088,
0.0185332224,
-0.0004929384,
0.0056302007,
0.0151709272,
-0.0021461702,
0.0014366270,
0.0180220641,
-0.0018502976,
0.0058202860,
0.0207913946,
0.0014510101,
0.0015365535,
0.0166022480,
0.0003223969,
0.0003983971,
0.0114053190,
-0.0046761828,
0.0003559183,
0.0151823005,
-0.0012778944,
-0.0058493069,
0.0085071735,
-0.0012191163,
-0.0027824086,
0.0075109415,
-0.0092940666,
-0.0069238506,
0.0072246948,
-0.0059005832,
-0.0086140344,
0.0068860678,
-0.0095094079,
-0.0097638480,
0.0061299023,
-0.0089281201,
-0.0151035301,
0.0050851209,
-0.0049881274,
-0.0145094935,
0.0004839614,
-0.0036152636,
-0.0129626393,
0.0011727551,
-0.0135035440,
-0.0226519331,
-0.0072206003,
-0.0103827417,
-0.0280207228,
-0.0132498061,
-0.0101717450,
-0.0149323568,
-0.0056835520,
-0.0054800208,
-0.0129402187,
-0.0034867744,
-0.0063851853,
-0.0172860939,
-0.0131740607,
-0.0089674527,
-0.0168924090,
-0.0032860045,
-0.0119372662,
-0.0111208912,
0.0012720057,
0.0042825602,
-0.0074266484,
-0.0032595736,
0.0054787258,
-0.0093371943,
-0.0100699626,
0.0021341708,
-0.0119766425,
-0.0106897969,
0.0129592661,
-0.0014925203,
-0.0028258902,
0.0124544846,
-0.0064248815,
-0.0049607856,
0.0022867254,
-0.0133065898,
-0.0081142318,
-0.0005877858,
-0.0019399258,
0.0015682552,
0.0083320206,
0.0108537124,
0.0086263167,
0.0104916450,
0.0037139249,
-0.0002317257,
0.0061566029,
0.0042430391,
-0.0044163764,
0.0093824547,
0.0094724642,
0.0087317536,
0.0167378131,
0.0115925018,
0.0062928884,
0.0167960748,
0.0115641486,
-0.0014715182,
0.0105671082,
0.0237937830,
-0.0000661801,
0.0078598065,
0.0177782327,
0.0021596416,
0.0133022219,
0.0167948175,
-0.0040121591,
0.0055199354,
0.0136311715,
0.0000240529,
0.0108816735,
0.0093600461,
0.0041951477,
0.0131848566,
0.0150012355,
0.0091944197,
0.0047865040,
0.0145443911,
0.0070376992,
0.0026394809,
0.0085298512,
0.0003776210,
0.0012180971,
0.0103776250,
0.0022140923,
0.0043364181,
0.0143260965,
0.0065698838,
0.0005714166,
0.0103086717,
-0.0025829112,
-0.0124419807,
0.0033205235,
0.0029333942,
-0.0189853758,
0.0021878150,
0.0073767332,
-0.0139728272,
-0.0007916606,
-0.0019931649,
-0.0149654513,
-0.0026552486,
-0.0044106040,
-0.0223019682,
-0.0079989349,
0.0057235314,
-0.0161341466,
-0.0027563444,
0.0000562693,
-0.0098066311,
-0.0023422432,
-0.0024544876,
-0.0203564353,
-0.0099595524,
-0.0040350268,
-0.0180381145,
-0.0092481663,
0.0022010242,
-0.0110361408,
0.0040187687,
0.0056687901,
-0.0132089816,
-0.0046866965,
0.0065627443,
-0.0143037820,
-0.0108992718,
0.0073660398,
-0.0076250089,
0.0006599929,
0.0192319863,
-0.0004382115,
-0.0030009691,
0.0115633393,
-0.0051354519,
-0.0042639198,
0.0034463527,
-0.0123277996,
0.0039616362,
0.0115538435,
0.0078689316,
0.0065655098,
0.0187627114,
0.0156831872,
0.0087411590,
0.0121513521,
0.0078016073,
0.0044035902,
0.0124684395,
0.0009861254,
0.0020546953,
0.0182542931,
0.0130639598,
0.0086980173,
0.0235997103,
0.0149102919,
0.0107325315,
0.0172438063,
0.0082616722,
-0.0077206986,
0.0049645817,
0.0161648653,
-0.0036637799,
0.0106943781,
0.0182519872,
0.0041307472,
0.0145947924,
0.0126824146,
-0.0085526183,
0.0006034523,
0.0017279882,
-0.0136059998,
-0.0042892173,
-0.0001876965,
-0.0040719882,
0.0041365661,
0.0056101899,
0.0002629738,
-0.0011397515,
0.0009535777,
-0.0058927685,
-0.0107733477,
-0.0037222297,
-0.0099473363,
-0.0056207902,
0.0046432829,
-0.0101036076,
-0.0101086413,
0.0083215246,
-0.0076830164,
-0.0154543407,
-0.0085137887,
-0.0182720870,
-0.0213668793,
-0.0002424374,
-0.0159633309,
-0.0177340414,
0.0074636121,
-0.0027407976,
-0.0124425851,
-0.0021964118,
-0.0074723926,
-0.0184658468,
-0.0099677732,
-0.0135003226,
-0.0186887942,
-0.0055170082,
-0.0035462030,
-0.0114211207,
-0.0007576326,
0.0003241940,
-0.0049261162,
-0.0006152582,
-0.0045910976,
-0.0153806284,
-0.0063510989,
-0.0034204903,
-0.0094130179,
-0.0008147148,
-0.0001821639,
-0.0030154411,
0.0077544209,
0.0089433398,
-0.0100393509,
-0.0059831096,
0.0050841402,
-0.0090506682,
-0.0125926696,
0.0070855394,
-0.0093836319,
-0.0002042467,
0.0126983039,
-0.0029547464,
-0.0065453444,
0.0157480650,
-0.0014387567,
-0.0118307872,
0.0037630412,
-0.0025780054,
-0.0036252476,
0.0101934010,
-0.0012022502,
-0.0008022369,
0.0177240744,
0.0057471292,
-0.0048888610,
0.0083608301,
0.0003057939,
-0.0047613881,
0.0093664890,
-0.0029623015,
-0.0069204783,
0.0162325837,
0.0017320946,
-0.0022554302,
0.0087611973,
0.0036250600,
-0.0030420956,
0.0108777769,
-0.0006167116,
-0.0108141648,
0.0115952808,
0.0072129015,
-0.0070232302,
0.0164877456,
0.0081363125,
-0.0033336526,
0.0114481058,
0.0024125464,
-0.0068836212,
0.0018896029,
0.0008707721,
-0.0042164177,
-0.0005955013,
0.0062017655,
0.0027774393,
0.0100726457,
0.0086209010,
-0.0027920061,
0.0046258704,
0.0093653062,
-0.0085861394,
-0.0025259398,
-0.0049219099,
-0.0053185383,
0.0059660152,
0.0048041209,
-0.0087601021,
0.0003489180,
0.0064984830,
-0.0124741010,
-0.0113059133,
-0.0008188686,
-0.0162176657,
-0.0143805062,
0.0061415178,
-0.0061719334,
-0.0058107753,
0.0115290899,
-0.0049506202,
-0.0098645948,
-0.0011898597,
-0.0164599605,
-0.0156673640,
-0.0133376028,
-0.0217560530,
-0.0148987286,
-0.0024581605,
-0.0069069467,
-0.0090587549,
-0.0034539723,
-0.0049820500,
-0.0100732585,
-0.0091966577,
-0.0115897227,
-0.0176205393,
-0.0065453118,
-0.0032443765,
-0.0107206330,
0.0041119503,
-0.0043771071,
-0.0083150472,
0.0028592972,
-0.0024650467,
-0.0170133263,
-0.0032201365,
0.0014774647,
-0.0121408496,
0.0033938033,
0.0094339745,
0.0009681073,
0.0120923240,
0.0131016672,
-0.0040228469,
0.0086971736,
0.0111302417,
-0.0038117392,
0.0041963761,
0.0114897471,
0.0070426236,
0.0122913951,
0.0152504249,
0.0081942128,
0.0140068782,
0.0208176840,
0.0092256647,
0.0088963490,
0.0159588810,
0.0121045765,
0.0138657307,
0.0127301002,
0.0092683490,
0.0158106312,
0.0231773425,
0.0115540083,
0.0101220161,
0.0206576698,
0.0090451408,
0.0021561880,
0.0158125907,
0.0087630460,
-0.0004318201,
0.0194229651,
0.0144235399,
-0.0015365172,
0.0159799326,
0.0113961231,
-0.0029015560,
0.0077590956,
0.0052114478,
-0.0084381131,
0.0087523721,
0.0068216654,
-0.0091569060,
0.0056490358,
0.0080501363,
-0.0047720033,
0.0023024241,
-0.0041556745,
-0.0172689222,
0.0002279536,
-0.0053607672,
-0.0209883135,
-0.0058931950,
-0.0046475525,
-0.0119386949,
-0.0004488844,
-0.0041618552,
-0.0178366378,
-0.0041280882,
-0.0059447121,
-0.0257371590,
-0.0120073259,
-0.0066147209,
-0.0206159502,
-0.0115332203,
0.0028915356,
-0.0127580930,
-0.0004096292,
0.0032177733,
-0.0153065864,
-0.0100039113,
-0.0038027109,
-0.0165926106,
-0.0091285873,
-0.0039505614,
-0.0114222486,
-0.0020624720,
0.0063100355,
-0.0003116128,
-0.0038691426,
0.0019200897,
-0.0052149971,
-0.0043765078,
-0.0001885630,
-0.0121894674,
-0.0041811452,
0.0069957320,
0.0025082142,
0.0038509432,
0.0151200229,
0.0035804342,
0.0060689887,
0.0094237048,
-0.0025781165,
-0.0093475999,
0.0108206049,
0.0058956374,
-0.0066971341,
0.0168867409,
0.0186342336,
0.0085722758,
0.0206279848,
0.0075499453,
0.0037645795,
0.0126180695,
0.0000291327,
-0.0068710074,
0.0029549329,
0.0066964240,
0.0050427066,
0.0088644931,
0.0095163798,
0.0090947989,
0.0113214226,
0.0073178574,
-0.0045860889,
0.0003752257,
0.0044918577,
-0.0021401192,
0.0013627596,
0.0035992290,
-0.0015317446,
0.0085954936,
0.0063352901,
-0.0034801266,
-0.0003884982,
0.0078263935,
-0.0067289569,
-0.0026073144,
0.0091511533,
-0.0106136706,
-0.0052005774,
0.0086885858,
-0.0071775671,
-0.0080593834,
0.0024171474,
-0.0088117030,
-0.0092550814,
-0.0025159519,
-0.0169951245,
-0.0074508255,
-0.0020292415,
-0.0119693810,
-0.0138376793,
-0.0039620292,
-0.0023381247,
-0.0105924048,
-0.0044353283,
-0.0120002171,
-0.0117891636,
-0.0060726153,
-0.0173611417,
-0.0165937450,
-0.0074224267,
-0.0070768511,
-0.0079791816,
0.0023157364,
-0.0026844032,
-0.0100281369,
0.0000159060,
-0.0100414967,
-0.0217008200,
-0.0112911686,
0.0016580103,
-0.0218303483,
-0.0067088762,
0.0016650343,
-0.0128203426,
0.0009073830,
0.0009648062,
-0.0121449819,
-0.0092210239,
0.0015790235,
-0.0136642102,
-0.0085703116,
0.0007251082,
-0.0108400537,
-0.0005278365,
0.0082487939,
-0.0059091151,
-0.0056276144,
0.0025297853,
-0.0068170093,
-0.0049504489,
0.0034560896,
-0.0126685183,
0.0032006085,
0.0141703524,
-0.0021113646,
0.0076326430,
0.0160198435,
0.0038990343,
0.0059625302,
0.0138396258,
-0.0021684971,
0.0046223169,
0.0192952789,
0.0018037081,
0.0052054860,
0.0232171472,
0.0139697883,
0.0047277422,
0.0199860483,
0.0068111932,
0.0078153107,
0.0191251673,
0.0042821225,
0.0081146434,
0.0186524428,
0.0132267531,
0.0111572929,
0.0186166689,
0.0146398172,
0.0135681964,
0.0214043725,
0.0098040551,
0.0084243836,
0.0133420229,
0.0123054702,
0.0051685879,
0.0157378726,
0.0128168054,
0.0082293348,
0.0234725513,
0.0156255551,
0.0065432638,
0.0130687542,
0.0133519759,
-0.0009693272,
0.0078233015,
0.0144557459,
0.0008601370,
0.0169836376,
0.0178737231,
0.0037603162,
0.0060535977,
0.0094328839,
0.0007141816,
-0.0061705452,
-0.0051083071,
-0.0121001517,
-0.0032763598,
0.0048946752,
-0.0046106051,
-0.0062244316,
0.0055302675,
-0.0026694161,
-0.0060011959,
-0.0028288974,
-0.0118391076,
-0.0121839549,
-0.0038850727,
-0.0139155043,
-0.0096729267,
-0.0021998808,
-0.0055599469,
-0.0099629732,
0.0016335389,
-0.0064871344,
-0.0100632487,
0.0021710852,
-0.0100475550,
-0.0147899278,
0.0055239811,
-0.0004387248,
-0.0144134779,
0.0064782565,
-0.0012334039,
-0.0116344085,
0.0022265792,
-0.0061371881,
-0.0143514220,
-0.0004781430,
-0.0045728642,
-0.0034120376,
-0.0023505490,
0.0002625593,
-0.0025501135,
0.0055808905,
0.0050531169,
-0.0066016847,
-0.0014908600,
0.0045008506,
-0.0054925280,
-0.0027075575,
-0.0009343907,
-0.0033602652,
0.0103197154,
0.0074780518,
0.0007374228,
0.0098777637,
0.0146108503,
0.0029494679,
0.0027935868,
0.0134009235,
0.0018089119,
-0.0010532484,
0.0156619046,
-0.0028230632,
-0.0020532734,
0.0147939734,
0.0009413849,
-0.0056909421,
0.0081941728,
0.0001657925,
-0.0073036454,
0.0045337169,
-0.0060890503,
-0.0082925083,
0.0114536006,
0.0015212109,
-0.0083329240,
0.0064012222,
-0.0000052948,
-0.0064417161,
0.0047637778,
-0.0071733603,
-0.0112364478,
0.0037227154,
-0.0042974306,
-0.0111067472,
0.0063045840,
-0.0040860521,
-0.0084376717,
0.0099317729,
-0.0021431828,
-0.0126740728,
0.0025034258,
-0.0014989414,
-0.0132825775,
0.0017459942,
-0.0019835872,
-0.0133354133,
0.0041981461,
-0.0047080969,
-0.0214980002,
-0.0049402122,
-0.0058419812,
-0.0182652995,
-0.0105995592,
-0.0095965387,
-0.0115285246,
-0.0053324876,
-0.0013955262,
-0.0045980630,
-0.0001661147,
0.0025800345,
-0.0104130423,
-0.0097933691,
-0.0063904123,
-0.0156420674,
-0.0113642681,
-0.0077688051,
-0.0152971931,
0.0009804141,
0.0093154460,
-0.0029322663,
-0.0021158620,
0.0075448747,
-0.0052703382,
-0.0095296567,
-0.0015240377,
-0.0172388796,
-0.0168038383,
0.0058254180,
-0.0041424856,
-0.0056329095,
0.0092850700,
-0.0010335374,
-0.0035415823,
0.0023318061,
-0.0075798831,
-0.0152442195,
-0.0034564533,
-0.0061561116,
-0.0041650380,
0.0021389066,
0.0032843419,
0.0028675469,
0.0044938601,
0.0003060697,
-0.0067566331,
0.0045304643,
0.0025018966,
-0.0065314434,
0.0001692079,
0.0072715646,
0.0058820127,
0.0108478405,
0.0089599798,
0.0030444283,
0.0125084454,
0.0154572083,
-0.0007999363,
0.0059982012,
0.0192944948,
0.0037218679,
0.0071599567,
0.0188751146,
0.0009809127,
0.0089852549,
0.0176411811,
-0.0000831532,
0.0025848064,
0.0128902765,
0.0021814161,
0.0068916027,
0.0102367438,
0.0025912162,
0.0058692684,
0.0166570563,
0.0077436175,
0.0076715099,
0.0154057415,
0.0109983655,
0.0065942411,
0.0103433114,
0.0061219865,
0.0003637118,
0.0090173762,
0.0024698323,
0.0028470554,
0.0139468592,
0.0066336226,
0.0041877241,
0.0151624242,
0.0038757287,
-0.0075770658,
0.0078796484,
0.0063480679,
-0.0166104604,
-0.0042079012,
0.0074675581,
-0.0081979847,
-0.0036547901,
-0.0004164251,
-0.0169964749,
-0.0063241469,
-0.0024710388,
-0.0254256483,
-0.0143104270,
-0.0051127411,
-0.0178116858,
-0.0117186131,
-0.0035379340,
-0.0148109291,
-0.0094238846,
-0.0045252629,
-0.0194132440,
-0.0164424293,
-0.0062682382,
-0.0183372069,
-0.0147033446,
-0.0049582040,
-0.0166516118,
-0.0047146208,
0.0074579939,
-0.0127195204,
-0.0093718506,
0.0038323204,
-0.0138226841,
-0.0195103455,
-0.0009480896,
-0.0129065625,
-0.0105948746,
0.0119912773,
0.0017634502,
-0.0073900018,
0.0144908931,
-0.0008155911,
-0.0059074266,
0.0047572912,
-0.0072568385,
-0.0100030461,
0.0089518987,
0.0020384449,
0.0001667951,
0.0161623228,
0.0152657004,
0.0139174610,
0.0186274927,
0.0115343407,
0.0112646520,
0.0149027146,
0.0119685177,
0.0007502339,
0.0165829230,
0.0159823969,
0.0087481914,
0.0224716552,
0.0199361611,
0.0123367421,
0.0220517628,
0.0207611322,
0.0006623808,
0.0136356913,
0.0215177443,
0.0027220452,
0.0122842975,
0.0231094398,
0.0084057087,
0.0145640085,
0.0179366451,
0.0056410236,
0.0032585221,
0.0112217665,
-0.0019503082,
0.0013752648,
0.0030384199,
0.0047442918,
0.0081839766,
0.0149833700,
0.0081803221,
0.0015608398,
0.0085125715,
-0.0004779987,
-0.0039661028,
-0.0033650985,
-0.0124180177,
-0.0059358454,
-0.0038589006,
-0.0009315173,
-0.0142785981,
0.0040052058,
-0.0030624466,
-0.0100886356,
-0.0078891795,
-0.0081115551,
-0.0220912434,
-0.0006480179,
-0.0043554655,
-0.0295991004,
-0.0015002028,
0.0010312678,
-0.0219235737,
-0.0052631809,
-0.0119250417,
-0.0163026843,
-0.0098471669,
-0.0204526931,
-0.0220785066,
-0.0121832732,
-0.0069467262,
-0.0172092542,
-0.0074834074,
0.0005872844,
-0.0057830806,
-0.0059841815,
-0.0036653546,
-0.0154593727,
-0.0128317671,
-0.0034339181,
-0.0190928355,
-0.0055793761,
-0.0079591181,
-0.0087527484,
0.0020714968,
0.0040561771,
-0.0088500157,
-0.0086309370,
0.0032967636,
-0.0071466491,
-0.0147641674,
0.0001874441,
-0.0031110751,
-0.0097772833,
0.0093045468,
0.0030420381,
-0.0114912037,
0.0117282178,
0.0023254470,
-0.0088410722,
-0.0020843232,
-0.0078194076,
-0.0083032260,
0.0013177615,
0.0029896374,
-0.0132029681,
0.0065572495,
0.0131572876,
-0.0029777554,
0.0064987708,
0.0052837883,
-0.0042759445,
0.0049934499,
0.0056765513,
-0.0100384355,
0.0152363591,
0.0103799850,
-0.0076253144,
0.0132960472,
0.0082935896,
-0.0037534689,
0.0067317868,
0.0058312481,
-0.0144413477,
0.0049963119,
0.0117917713,
-0.0073889857,
0.0073093520,
0.0140868668,
-0.0034954993,
0.0067026769,
0.0123566492,
-0.0085299490,
0.0014304658,
0.0096234512,
-0.0057636527,
0.0006189682,
0.0053141424,
-0.0008969969,
0.0096266558,
0.0141606312,
0.0014431601,
0.0054374752,
0.0124446582,
0.0004184874,
-0.0002384955,
-0.0004695117,
-0.0087666083,
0.0046152426,
0.0093255341,
-0.0029893378,
-0.0032549924,
0.0122893332,
0.0032663464,
-0.0119645847,
-0.0002238792,
-0.0077518523,
-0.0161453374,
0.0051207333,
-0.0005723381,
-0.0096093286,
0.0119176740,
0.0064209173,
-0.0115273846,
0.0007166179,
-0.0046930443,
-0.0133549040,
-0.0069982144,
-0.0109698419,
-0.0144346338,
0.0003813594,
0.0032085250,
-0.0052611446,
-0.0006820352,
0.0017309452,
-0.0056257844,
-0.0042228824,
-0.0058665043,
-0.0164712984,
-0.0102430265,
-0.0030918573,
-0.0121951103,
-0.0028835232,
0.0035161227,
-0.0080008581,
0.0012841814,
0.0045352564,
-0.0095825270,
-0.0116286408,
0.0037831694,
-0.0079342220,
-0.0094744964,
0.0107652619,
-0.0000455074,
0.0041102367,
0.0180953071,
0.0008474102,
-0.0024268781,
0.0179692209,
0.0007722899,
-0.0018390033,
0.0090127019,
0.0071003521,
0.0038883546,
0.0136819333,
0.0071516684,
0.0091814110,
0.0171573386,
0.0167565960,
0.0076644504,
0.0144493310,
0.0165473334,
0.0116048083,
0.0154364379,
0.0075537846,
0.0070770392,
0.0206760336,
0.0161784887,
0.0073426613,
0.0160528496,
0.0204309933,
0.0050522410,
0.0124808764,
0.0153637165,
-0.0017897130,
0.0096114594,
0.0244179145,
0.0032909403,
0.0102927582,
0.0234089307,
0.0060077691,
0.0089811357,
0.0138027202,
-0.0022991982,
-0.0036806986,
0.0079161748,
-0.0035617603,
-0.0082002552,
0.0065920195,
-0.0023066180,
-0.0029087677,
0.0042337826,
-0.0077815969,
-0.0071096364,
0.0070833419,
-0.0105632823,
-0.0175712854,
-0.0018538883,
-0.0095569324,
-0.0135410195,
0.0004002030,
-0.0170961544,
-0.0170107801,
0.0000365550,
-0.0147915445,
-0.0233297460,
-0.0047687395,
-0.0126041584,
-0.0237133689,
-0.0048665074,
-0.0057970029,
-0.0167187750,
0.0013746731,
-0.0049779769,
-0.0239060298,
-0.0037105547,
-0.0080570737,
-0.0204240065,
-0.0073481891,
-0.0111053875,
-0.0162843857,
-0.0004247977,
0.0003426503,
-0.0100564780,
-0.0016118282,
-0.0012299281,
-0.0075279679,
-0.0010346073,
-0.0043430887,
-0.0147475228,
0.0024768359,
0.0019160750,
-0.0036423837,
0.0086085163,
0.0099783689,
0.0013734703,
0.0085876333,
0.0096665323,
-0.0079283789,
0.0008176111,
0.0132596167,
-0.0041131843,
0.0008122553,
0.0249157064,
0.0100048501,
0.0108053870,
0.0196082927,
0.0054483339,
0.0140801370,
0.0145894662,
0.0052495385,
0.0036900549,
0.0129437027,
0.0109176878,
0.0100752655,
0.0140822548,
0.0079835318,
0.0088644456,
0.0138763944,
0.0078005930,
-0.0024634153,
0.0074049295,
0.0060241865,
0.0031434933,
0.0118193179,
0.0021958144,
0.0029938794,
0.0131576266,
0.0070016556,
-0.0022352210,
0.0089709815,
0.0053431322,
-0.0068862056,
0.0022826595,
0.0081640203,
-0.0132696852,
0.0040674745,
0.0103863375,
-0.0095713316,
0.0044465135,
0.0070485496,
-0.0097521264,
0.0049568294,
-0.0036480702,
-0.0127434805,
0.0009039936,
-0.0003983695,
-0.0133422986,
-0.0047528762,
-0.0018009561,
-0.0033902335,
-0.0064474368,
-0.0037182660,
-0.0142959207,
-0.0092615914,
-0.0069217915,
-0.0186060108,
-0.0166124087,
-0.0067128665,
-0.0144743435,
-0.0078943484,
-0.0043210755,
-0.0126655661,
-0.0104125850,
-0.0020604210,
-0.0215342361,
-0.0241926759,
-0.0067367665,
-0.0120504778,
-0.0233623292,
-0.0043261368,
-0.0070053390,
-0.0152616380,
0.0005195713,
-0.0085647786,
-0.0216439515,
-0.0070845634,
-0.0147765558,
-0.0260535069,
-0.0172488261,
-0.0107531641,
-0.0239258185,
-0.0054647271,
-0.0073584314,
-0.0183454845,
-0.0077143922,
-0.0043390975,
-0.0172133856,
-0.0097705778,
-0.0079323975,
-0.0211093053,
-0.0026570405,
0.0001575216,
-0.0158115458,
0.0024865908,
0.0058979550,
-0.0079762181,
0.0036074785,
0.0010583128,
-0.0126739088,
0.0007668094,
0.0145686967,
-0.0135157704,
0.0045908750,
0.0201478954,
0.0023929947,
0.0084328353,
0.0166867040,
-0.0008475469,
0.0080307797,
0.0181900226,
-0.0052371230,
0.0093195001,
0.0113294050,
0.0044997586,
0.0087556029,
0.0135029890,
0.0076867314,
0.0098906104,
0.0171641950,
0.0045505613,
0.0076927426,
0.0134555027,
0.0059697861,
0.0071281097,
0.0168896392,
0.0108289151,
0.0141523182,
0.0249365829,
0.0084838374,
0.0067542559,
0.0206089113,
0.0005384290,
-0.0061795604,
0.0039227731,
0.0023761732,
-0.0066697411,
0.0145294908,
0.0111140795,
-0.0015619323,
0.0143842474,
0.0104393158,
0.0001346200,
-0.0028129625,
-0.0047455160,
-0.0164753832,
-0.0025578411,
-0.0050206762,
-0.0144000240,
0.0004435063,
-0.0008065167,
-0.0070773256,
-0.0089032762,
-0.0066665751,
-0.0147885941,
-0.0104540447,
-0.0144149074,
-0.0179807227,
-0.0049276468,
-0.0023742600,
-0.0104286335,
-0.0055767824,
0.0016207639,
-0.0074080848,
-0.0086522279,
0.0018780394,
-0.0237703472,
-0.0135325184,
0.0048755486,
-0.0121682249,
-0.0057904706,
0.0098019876,
-0.0004302305,
0.0052229296,
0.0127236620,
-0.0057841055,
-0.0040222588,
0.0000589333,
-0.0024202443,
-0.0055222781,
0.0003049529,
0.0007489580,
0.0006513810,
0.0185619853,
0.0101119857,
0.0042704204,
0.0157038290,
0.0089287581,
0.0057222792,
0.0088611972,
0.0030681179,
0.0107604228,
0.0206877273,
0.0124646463,
0.0114303920,
0.0259166323,
0.0222557951,
0.0126801934,
0.0153812440,
0.0169163216,
0.0045582694,
0.0142238894,
0.0178217590,
0.0006346094,
0.0175597873,
0.0249579754,
0.0063492097,
0.0156005714,
0.0235681869,
0.0065530348,
0.0108969994,
0.0094480161,
-0.0035804312,
0.0053012194,
0.0118054682,
-0.0013988889,
0.0006226960,
0.0105856443,
0.0041403566,
0.0005828762,
0.0096806735,
-0.0079213474,
-0.0008455232,
0.0073633571,
-0.0086206719,
-0.0032386691,
0.0092550283,
-0.0066532097,
0.0030136083,
0.0116102360,
-0.0095239440,
-0.0061475169,
0.0044098231,
-0.0116887670,
-0.0140577350,
-0.0001588357,
-0.0170364454,
-0.0070206691,
0.0067376303,
-0.0128123760,
-0.0142699033,
0.0024440351,
-0.0083933175,
-0.0197205171,
-0.0102145001,
-0.0162343234,
-0.0148854759,
-0.0068938597,
-0.0139201824,
-0.0123859253,
0.0026333467,
-0.0047710417,
-0.0108652702,
-0.0068005295,
-0.0116768470,
-0.0173656065,
-0.0087409317,
-0.0165957324,
-0.0156922843,
0.0040977220,
-0.0010603047,
-0.0068285698,
0.0067699319,
-0.0003863413,
-0.0104782488,
-0.0038531357,
-0.0074595334,
-0.0234763473,
-0.0065484508,
0.0018086575,
-0.0121499980,
0.0047173938,
0.0090128575,
-0.0069176964,
0.0015937067,
-0.0020490389,
-0.0133542307,
-0.0089958487,
-0.0104499413,
-0.0158537608,
-0.0085974671,
-0.0020612865,
-0.0001101847,
0.0013238955,
0.0048318841,
-0.0056911949,
-0.0013189310,
0.0055460883,
-0.0046656998,
-0.0100421458,
-0.0029238968,
-0.0067849010,
0.0045706932,
0.0076315417,
-0.0052577192,
0.0016525812,
0.0118385339,
0.0009262244,
-0.0057907957,
0.0045457920,
-0.0016784496,
-0.0050377008,
0.0110180695,
-0.0024759765,
-0.0016093082,
0.0138007328,
0.0030116981,
-0.0059245201,
0.0098427758,
0.0015296943,
0.0004990020,
0.0063640303,
-0.0006187204,
-0.0018270662,
0.0091985445,
0.0027447639,
-0.0003488186,
0.0060324511,
0.0096312547,
0.0028681173,
0.0084969467,
0.0035468554,
-0.0006034152,
0.0023786749,
0.0042380956,
-0.0025403590,
0.0032860967,
0.0040254700,
-0.0002789977,
0.0136281690,
0.0099415137,
-0.0052656652,
0.0034732171,
0.0092813941,
-0.0103642028,
-0.0133622214,
0.0039577740,
-0.0114043858,
-0.0011979428,
0.0033707872,
-0.0103007928,
-0.0075282911,
0.0056216903,
-0.0127841923,
-0.0162218865,
-0.0039063697,
-0.0100072175,
-0.0097033884,
0.0005755806,
-0.0089062303,
-0.0102733364,
-0.0004645710,
-0.0103454944,
-0.0161915738,
-0.0024847572,
-0.0115965940,
-0.0132713933,
-0.0006975766,
-0.0098781735,
-0.0081779333,
0.0053361645,
-0.0071396627,
-0.0103860833,
0.0044701821,
-0.0043357750,
-0.0125981113,
0.0019548244,
-0.0043668197,
-0.0131953685,
0.0061435746,
0.0039620232,
-0.0076926770,
0.0058870409,
0.0069220355,
-0.0052850838,
0.0073038647,
0.0019283536,
-0.0090131741,
0.0077878796,
0.0082044518,
-0.0040892190,
0.0051921378,
0.0163516272,
0.0105312280,
0.0195376128,
0.0160669740,
0.0085339285,
0.0219949409,
0.0205435492,
0.0069495356,
0.0163385849,
0.0216176659,
0.0120839216,
0.0237480402,
0.0211641416,
0.0136015341,
0.0249227211,
0.0259061754,
0.0108496603,
0.0118248202,
0.0260324962,
0.0120492131,
0.0122024668,
0.0240050610,
0.0121372640,
0.0192256309,
0.0266330112,
0.0083716651,
0.0078042415,
0.0139400875,
0.0035155849,
0.0034093377,
0.0058354056,
0.0020909789,
0.0063294969,
0.0124470014,
0.0107486658,
0.0051832022,
0.0097038364,
0.0082529075,
0.0062916437,
0.0038492775,
-0.0009299126,
-0.0078256978,
0.0042056134,
0.0003175329,
-0.0039989962,
-0.0004032796,
0.0039646546,
-0.0077608842,
0.0012842503,
-0.0074398573,
-0.0193628967,
-0.0018721065,
-0.0013126869,
-0.0202688128,
-0.0052658697,
0.0026563969,
-0.0161965005,
-0.0089201825,
-0.0107127232,
-0.0226996001,
-0.0090452973,
-0.0114163468,
-0.0242011137,
-0.0102519756,
-0.0082662133,
-0.0124096321,
-0.0085930098,
-0.0059322077,
-0.0094602946,
-0.0084538814,
-0.0011665446,
-0.0155599471,
-0.0131327305,
-0.0070774485,
-0.0137284677,
-0.0081308736,
-0.0052451622,
-0.0118607003,
-0.0032475579,
0.0015608526,
-0.0128123015,
-0.0064181625,
-0.0016019719,
-0.0117132235,
-0.0116689950,
-0.0013723520,
-0.0050359210,
-0.0144733861,
0.0083368942,
0.0011385657,
-0.0116992975,
0.0023662087,
0.0017922471,
-0.0116371224,
-0.0046948791,
-0.0072577838,
-0.0127790682,
0.0076078163,
0.0016828143,
-0.0074493000,
0.0040425183,
0.0110081481,
0.0034734702,
0.0008218718,
-0.0007552325,
-0.0071053137,
-0.0019736090,
0.0038120695,
-0.0160680972,
0.0032087290,
0.0059098788,
-0.0051025390,
0.0075206156,
0.0058339308,
-0.0091094375,
0.0054683238,
0.0077545103,
-0.0194618218,
0.0027840657,
0.0099381916,
-0.0060570356,
0.0010052085,
0.0101083908,
-0.0038475927,
0.0003164872,
0.0051705455,
-0.0130697414,
-0.0052365563,
0.0011247931,
-0.0059267059,
-0.0030743729,
0.0050194883,
-0.0018457185,
0.0008449784,
0.0144578069,
0.0008758577,
-0.0000311324,
0.0098256916,
-0.0047132191,
-0.0007358589,
-0.0023038136,
-0.0105943857,
-0.0049964972,
0.0083159888,
-0.0019013729,
-0.0067701214,
0.0102912616,
0.0011306654,
-0.0040292144,
0.0023017637,
-0.0057914718,
-0.0171055011,
0.0011087360,
-0.0003982976,
-0.0131147280,
0.0115990350,
0.0059896531,
-0.0053913323,
0.0041746539,
-0.0015998527,
-0.0110958852,
-0.0057351906,
-0.0115389889,
-0.0166980512,
-0.0044898279,
0.0014727736,
0.0001481237,
-0.0014591188,
0.0035972907,
0.0021570278,
0.0023679014,
0.0063355104,
-0.0108972518,
-0.0059231976,
-0.0000604966,
-0.0102212261,
-0.0023738293,
0.0008954910,
-0.0033277271,
0.0030786521,
0.0092631914,
-0.0024044095,
-0.0046643713,
0.0071671866,
-0.0029218979,
-0.0068246182,
0.0112874294,
-0.0003620923,
-0.0008013694,
0.0216233451,
0.0051953141,
-0.0001649787,
0.0194030609,
0.0056850091,
0.0043862546,
0.0061915778,
0.0034715645,
0.0063513690,
0.0155433817,
0.0115543092,
0.0075541483,
0.0218844078,
0.0187553484,
0.0124642802,
0.0155296233,
0.0145494947,
0.0096139768,
0.0175061822,
0.0100235175,
0.0048776492,
0.0182773191,
0.0152575048,
0.0093190186,
0.0202714130,
0.0153419040,
0.0065853703,
0.0139327776,
0.0138568403,
-0.0033989022,
0.0051349001,
0.0177462697,
0.0011843325,
0.0021224222,
0.0187918656,
0.0053244126,
0.0042303330,
0.0148620838,
-0.0031781874,
-0.0021470871,
0.0074014347,
-0.0062352517,
-0.0065665296,
0.0039096465,
-0.0028628737,
-0.0037432215,
0.0075883181,
-0.0048669013,
-0.0115500530,
0.0055037513,
-0.0073595480,
-0.0151514020,
-0.0066528339,
-0.0130256899,
-0.0102168117,
0.0045558680,
-0.0143115027,
-0.0155236898,
0.0018667361,
-0.0064726179,
-0.0220824480,
-0.0035166503,
-0.0106270667,
-0.0183456186,
-0.0014755952,
-0.0076745912,
-0.0170963220,
0.0076038167,
-0.0005575765,
-0.0142863467,
-0.0010875394,
-0.0023058916,
-0.0140048731,
-0.0054333219,
-0.0050047650,
-0.0122057227,
-0.0010721540,
0.0038918238,
-0.0052175187,
0.0045415284,
0.0062289312,
-0.0033412196,
0.0025817561,
0.0046623768,
-0.0082542347,
-0.0005119375,
0.0046889097,
-0.0026403591,
0.0076299543,
0.0103933718,
-0.0004095726,
0.0090789068,
0.0151808672,
-0.0071159657,
-0.0002816900,
0.0125322491,
0.0002818756,
-0.0028849044,
0.0177849047,
0.0113668162,
0.0126507729,
0.0232997183,
0.0022986894,
0.0047490145,
0.0161981042,
0.0004739984,
-0.0071492745,
0.0014746138,
-0.0019365095,
0.0002379260,
0.0099333562,
0.0019128965,
0.0062330337,
0.0086792875,
0.0090330746,
0.0004437726,
0.0092061125,
0.0024299438,
-0.0022533857,
-0.0004271259,
-0.0006123972,
-0.0055837841,
0.0061821821,
-0.0016378383,
-0.0107126050,
-0.0008030652,
0.0047128904,
-0.0133538945,
-0.0035320544,
0.0024365452,
-0.0124378111,
0.0008356959,
0.0087988768,
-0.0107350340,
-0.0024051594,
0.0020846222,
-0.0129974391,
-0.0040749945,
-0.0029015141,
-0.0166239310,
-0.0077418257,
-0.0018959129,
-0.0113223977,
-0.0125568584,
0.0020131606,
-0.0066576642,
-0.0089732241,
-0.0026199375,
-0.0184601434,
-0.0086726425,
-0.0047584791,
-0.0131122340,
-0.0139550008,
-0.0040560598,
-0.0121907322,
-0.0036405248,
0.0009211566,
-0.0113488371,
-0.0078444155,
0.0015858504,
-0.0130878026,
-0.0200711414,
-0.0084697828,
-0.0079746163,
-0.0200142041,
-0.0023155098,
-0.0031599081,
-0.0158212036,
0.0010245966,
0.0046187853,
-0.0171495378,
-0.0046251160,
-0.0066296314,
-0.0190017298,
-0.0088606793,
-0.0099721188,
-0.0183187816,
-0.0074623809,
-0.0043239449,
-0.0148173757,
-0.0102587882,
-0.0025288421,
-0.0149575807,
-0.0110947527,
-0.0060623926,
-0.0192744881,
-0.0098420512,
0.0013098615,
-0.0144986426,
-0.0020803895,
0.0078346459,
-0.0096073486,
-0.0040755165,
0.0047949497,
-0.0159464106,
-0.0063035539,
0.0104158176,
-0.0053518387,
-0.0056397412,
0.0191494040,
0.0029985562,
0.0019071747,
0.0173277650,
0.0021197149,
-0.0010293201,
0.0126544684,
0.0005946605,
-0.0011553790,
0.0193844214,
0.0075264955,
0.0030294741,
0.0198608376,
0.0137116676,
0.0107464110,
0.0197919756,
0.0081068007,
0.0043417020,
0.0193598252,
0.0130243804,
0.0079105617,
0.0177887622,
0.0116415685,
0.0147730466,
0.0280925352,
0.0162635706,
0.0054299468,
0.0219370145,
0.0161045361,
-0.0001961501,
0.0115522053,
0.0126195867,
-0.0016377876,
0.0207205005,
0.0229582116,
0.0069322689,
0.0121765584,
0.0185338706,
0.0011115376,
0.0059232246,
0.0005232734,
-0.0106223244,
0.0001481222,
-0.0000259192,
-0.0053240154,
-0.0045029009,
0.0057250536,
-0.0015999562,
-0.0085865324,
-0.0060889181,
-0.0118168164,
-0.0076451106,
-0.0101727573,
-0.0142513402,
-0.0122300303,
0.0016373863,
-0.0034777401,
-0.0088993944,
0.0021163078,
-0.0103238598,
-0.0110500194,
-0.0052693961,
-0.0136339106,
-0.0306931995,
0.0003174443,
-0.0099575147,
-0.0193942077,
0.0044925767,
0.0017667388,
-0.0081943125,
0.0070066862,
-0.0037684822,
-0.0125506874,
-0.0050849882,
-0.0078760311,
-0.0168468673,
-0.0018173831,
-0.0057718055,
-0.0048022047,
0.0069982670,
0.0075738090,
-0.0003750000,
0.0029270696,
0.0082972031,
-0.0021169854,
0.0033274849,
-0.0019148388,
-0.0019721896,
0.0154252797,
0.0101095978,
0.0069770515,
0.0162864681,
0.0272036139,
0.0130304312,
0.0131271724,
0.0126866195,
0.0055596936,
0.0040240576,
0.0210599061,
0.0045824265,
0.0030525876,
0.0273962040,
0.0166411810,
0.0075516482,
0.0229722932,
0.0120289475,
0.0089617055,
0.0111346319,
0.0010622857,
-0.0046272161,
0.0091683483,
0.0049327277,
-0.0065143649,
0.0073783421,
0.0082983822,
-0.0007074405,
0.0064459206,
0.0008704001,
-0.0102138091,
0.0081773773,
0.0005798906,
-0.0144270984,
0.0075815595,
-0.0020358772,
-0.0097127249,
0.0063943630,
-0.0052046175,
-0.0150378849,
-0.0023973731,
-0.0037534051,
-0.0200419798,
-0.0052277884,
-0.0042175753,
-0.0222280286,
-0.0014291446,
-0.0011050815,
-0.0229988154,
-0.0074616238,
0.0019651654,
-0.0222945791,
-0.0119097363,
-0.0116692763,
-0.0194886085,
-0.0098912781,
-0.0110774450,
-0.0199915003,
-0.0110988822,
-0.0014101305,
-0.0140813412,
-0.0093277330,
-0.0051187426,
-0.0147147486,
-0.0111252461,
-0.0058028577,
-0.0200088229,
-0.0064842612,
0.0075151734,
-0.0066006561,
-0.0007857044,
0.0128951110,
-0.0041857334,
-0.0020646942,
0.0053212680,
-0.0162356850,
-0.0155722648,
0.0085964659,
-0.0013216189,
-0.0068139448,
0.0137175936,
0.0039147092,
0.0015158394,
0.0112502836,
0.0007495487,
-0.0072079482,
0.0037879169,
-0.0013056854,
-0.0052648513,
0.0055220844,
0.0030079344,
0.0013001722,
0.0092210518,
0.0033325837,
-0.0057921368,
0.0068626553,
0.0035318732,
-0.0038986255,
0.0012702496,
0.0025070189,
0.0059810095,
0.0172403492,
0.0118638286,
0.0024545353,
0.0159996338,
0.0190934967,
0.0004360527,
0.0028693154,
0.0119723007,
-0.0041995612,
0.0066056619,
0.0148530845,
-0.0046123201,
0.0117932335,
0.0174419377,
0.0046148282,
0.0044984673,
0.0126253460,
0.0005936329,
0.0027503031,
0.0082439538,
-0.0023138917,
0.0036450380,
0.0096768122,
0.0008244861,
0.0065816948,
0.0099307746,
0.0074218749,
0.0039601801,
0.0065618511,
0.0031527297,
0.0001501719,
0.0057280278,
0.0006124580,
-0.0004377995,
0.0136016663,
0.0049788035,
0.0066914917,
0.0144991688,
-0.0000442807,
-0.0062752804,
0.0059308214,
0.0040737991,
-0.0168405268,
-0.0026507140,
0.0012399245,
-0.0100145908,
0.0043058526,
0.0004308718,
-0.0161245447,
-0.0016221374,
-0.0011113993,
-0.0191708580,
-0.0116268676,
-0.0106866462,
-0.0169787891,
-0.0104367286,
-0.0023401584,
-0.0193435717,
-0.0118590966,
-0.0086406823,
-0.0213359371,
-0.0157930069,
-0.0086638108,
-0.0205271430,
-0.0116887921,
-0.0081594111,
-0.0155737335,
-0.0069982605,
0.0005353767,
-0.0167899989,
-0.0121090002,
0.0006315600,
-0.0157470033,
-0.0163771845,
-0.0033637148,
-0.0206708442,
-0.0158848334,
0.0015152781,
-0.0133257266,
-0.0140560027,
0.0049346881,
-0.0088438038,
-0.0098426687,
0.0062438603,
-0.0103489961,
-0.0106252152,
0.0071546882,
-0.0033589383,
-0.0079552485,
0.0047994936,
0.0028972882,
0.0014608924,
0.0083619272,
0.0003648287,
0.0010018139,
0.0150856478,
0.0080065504,
-0.0028220532,
0.0119729396,
0.0131176962,
0.0099501275,
0.0255411696,
0.0120711587,
0.0124421259,
0.0290477555,
0.0161512606,
0.0042559397,
0.0165105537,
0.0155343991,
-0.0004443531,
0.0138740810,
0.0161873698,
0.0023329351,
0.0207021460,
0.0191875789,
0.0067750709,
0.0186943300,
0.0187563077,
0.0032860325,
0.0098425755,
0.0059669428,
0.0041450439,
0.0108209550,
0.0123005258,
0.0029989779,
0.0068795448,
0.0097422414,
0.0033902954,
0.0057389876,
0.0026327227,
-0.0053781527,
0.0008561452,
0.0088084880,
0.0003937092,
0.0034564382,
0.0074308887,
0.0018114338,
0.0035544131,
0.0073895506,
-0.0128925145,
-0.0136775076,
0.0013494506,
-0.0088740913,
-0.0181133132,
0.0008386682,
-0.0048969164,
-0.0102787409,
0.0011901053,
-0.0097461902,
-0.0113718100,
0.0001790374,
-0.0139026111,
-0.0133011499,
-0.0017833522,
-0.0057425559,
-0.0089028720,
-0.0025028493,
-0.0053659491,
-0.0024676519,
0.0027358278,
-0.0017876941,
-0.0142464060,
-0.0049121561,
-0.0044149784,
-0.0084443688,
-0.0036975045,
-0.0048352750,
-0.0032747372,
0.0126734208,
0.0055927834,
-0.0013836382,
0.0053484128,
0.0058106752,
-0.0083405981,
-0.0004810253,
0.0046928488,
-0.0096036950,
-0.0004252509,
0.0120508717,
-0.0028624746,
0.0006440560,
0.0093768928,
-0.0030284913,
-0.0018712879,
0.0021564385,
-0.0064008106,
-0.0035343529,
0.0080002472,
-0.0011910669,
-0.0009769169,
0.0133043667,
0.0066999188,
0.0015157573,
0.0106909359,
0.0007945271,
0.0014836261,
0.0106766736,
-0.0041299602,
-0.0056115543,
0.0098750228,
0.0013048900,
0.0026937693,
0.0136730857,
0.0058625489,
0.0024192561,
0.0151750371,
0.0002284807,
-0.0083059231,
0.0098885000,
0.0017261143,
-0.0105615910,
0.0084304707,
0.0061504864,
-0.0082723079,
0.0125912707,
0.0001182086,
-0.0072813798,
0.0083668763,
-0.0011000943,
-0.0050374717,
0.0027085412,
0.0006686010,
-0.0074538118,
0.0101961019,
0.0065628318,
-0.0033726639,
0.0022157638,
0.0084270844,
-0.0042091734,
0.0047524767,
-0.0018178215,
-0.0121791838,
0.0076387534,
0.0042560981,
-0.0080968756,
0.0059612277,
0.0060241697,
-0.0030267774,
0.0028274022,
-0.0054254052,
-0.0200666673,
-0.0099060303,
-0.0023564594,
-0.0232999250,
-0.0100436267,
0.0071151047,
-0.0075865905,
-0.0019883481,
0.0005972799,
-0.0126403887,
-0.0059339730,
-0.0083806217,
-0.0283389334,
-0.0185010601,
-0.0119247474,
-0.0122180777,
-0.0134225264,
-0.0063866940,
-0.0085156122,
-0.0083648888,
-0.0079958299,
-0.0162670463,
-0.0202999786,
-0.0136547461,
-0.0176542103,
-0.0173646044,
-0.0086345784,
-0.0105164154,
-0.0101664094,
0.0026150066,
-0.0077463961,
-0.0138491262,
-0.0027714204,
-0.0113172783,
-0.0180070978,
-0.0050312844,
-0.0043943767,
-0.0150947776,
0.0060462123,
0.0044057230,
-0.0106475521,
0.0048687090,
0.0049574673,
-0.0069830590,
0.0021958679,
-0.0000929820,
-0.0052485238,
0.0119231064,
0.0070375027,
0.0038236422,
0.0144576598,
0.0163148008,
0.0137912650,
0.0137452390,
0.0124150338,
0.0057648937,
0.0098131271,
0.0106915412,
0.0040274416,
0.0128030051,
0.0148791522,
0.0106388787,
0.0156696495,
0.0198137593,
0.0134353582,
0.0182648581,
0.0239964779,
0.0052735312,
0.0065962505,
0.0220113993,
0.0089541059,
0.0032246383,
0.0146679012,
0.0080637420,
0.0083199712,
0.0167707466,
0.0072411476,
-0.0008368626,
0.0059461724,
0.0060254708,
-0.0054680933,
0.0031389734,
0.0021032719,
-0.0035332644,
0.0086767273,
0.0065842159,
-0.0081778606,
0.0063552000,
0.0022848132,
-0.0092474688,
-0.0042972071,
-0.0077617224,
-0.0130338464,
0.0006038360,
-0.0054069003,
-0.0171961281,
-0.0015960186,
-0.0040035439,
-0.0179782156,
-0.0084930295,
-0.0073570083,
-0.0227721445,
-0.0062944638,
-0.0045909286,
-0.0222954359,
-0.0028645080,
0.0047340426,
-0.0169975664,
-0.0048168320,
0.0001116937,
-0.0138587616,
-0.0059548980,
-0.0021249142,
-0.0144905886,
-0.0072745881,
0.0022505112,
-0.0095865559,
-0.0006821353,
0.0057965741,
-0.0025854481,
-0.0021044293,
0.0057714148,
-0.0083684577,
-0.0005987708,
0.0070683151,
-0.0052326573,
0.0058494238,
0.0152942808,
0.0033460439,
0.0122438502,
0.0189628620,
0.0032476007,
0.0009241740,
0.0136050843,
0.0031023407,
-0.0046129413,
0.0138329882,
0.0090038357,
0.0095516918,
0.0294181798,
0.0146568324,
0.0063291071,
0.0252254605,
0.0155959912,
0.0095039811,
0.0101912264,
0.0077003399,
0.0068064751,
0.0174043979,
0.0120545421,
0.0084173027,
0.0157057345,
0.0166726224,
0.0076313824,
0.0126059800,
0.0118506365,
0.0051895757,
0.0099157393,
0.0022920570,
-0.0002993153,
0.0135378251,
0.0120640434,
-0.0020129967,
0.0092235645,
0.0077271871,
0.0003818212,
0.0015986366,
0.0039440114,
-0.0069091697,
0.0014700008,
0.0098038381,
-0.0061592404,
0.0015503598,
0.0076405890,
-0.0064989035,
-0.0030761100,
0.0035752989,
-0.0120628485,
-0.0055224905,
0.0000234731,
-0.0063693160,
-0.0043037571,
0.0010595513,
-0.0045394688,
0.0000921459,
-0.0007043642,
-0.0095021483,
-0.0133950468,
-0.0005374050,
-0.0113715772,
-0.0127261356,
-0.0094505576,
-0.0109636970,
-0.0086890310,
-0.0034006611,
-0.0147841666,
-0.0129784718,
0.0011105245,
-0.0090050139,
-0.0175692141,
-0.0061484776,
-0.0079051387,
-0.0173081942,
-0.0031851474,
-0.0039418107,
-0.0156149650,
0.0020061531,
-0.0008439980,
-0.0180493314,
-0.0106664738,
-0.0096806949,
-0.0182753559,
-0.0148578277,
-0.0133645898,
-0.0187283643,
-0.0080076503,
-0.0011995754,
-0.0150655471,
-0.0122601343,
-0.0038990693,
-0.0148105696,
-0.0093767596,
-0.0075879451,
-0.0181487352,
-0.0140691325,
-0.0021132219,
-0.0149742225,
-0.0078923022,
-0.0032783668,
-0.0133608989,
-0.0071239537,
0.0023989137,
-0.0149818491,
-0.0083478624,
0.0096229510,
-0.0031096523,
-0.0097087733,
0.0088521568,
-0.0001414183,
0.0010028699,
0.0111456132,
-0.0014994475,
-0.0070919227,
0.0133863557,
-0.0018438569,
-0.0089160269,
0.0099926349,
0.0044077765,
0.0007389931,
0.0117833242,
0.0093818158,
0.0085484963,
0.0198566802,
0.0113809714,
0.0012577978,
0.0117272241,
0.0119972462,
0.0041178670,
0.0121721486,
0.0079411156,
0.0048461128,
0.0236907490,
0.0148976045,
0.0028962896,
0.0184119660,
0.0179587007,
0.0012997328,
0.0125376005,
0.0139498701,
-0.0045030341,
0.0165488422,
0.0195285510,
0.0021607650,
0.0132303368,
0.0154559864,
0.0060034459,
0.0122411679,
0.0068072793,
-0.0047581252,
0.0007532444,
0.0070813368,
-0.0055095609,
-0.0033327357,
-0.0009489339,
0.0020265963,
-0.0005847581,
0.0005366293,
-0.0090478621,
-0.0048301676,
-0.0023316962,
-0.0138590587,
-0.0109560676,
-0.0007310518,
-0.0091443313,
-0.0044355979,
0.0004855499,
-0.0079987003,
-0.0085802926,
-0.0000831957,
-0.0129732676,
-0.0198977105,
-0.0048190025,
-0.0062147649,
-0.0142668793,
-0.0002991610,
0.0008816205,
-0.0116539355,
0.0102072544,
-0.0004887648,
-0.0127713215,
-0.0036855342,
-0.0068923021,
-0.0119020827,
-0.0015703316,
-0.0076383171,
-0.0084632160,
0.0062912256,
0.0087521113,
0.0005842705,
0.0055688536,
0.0023329791,
-0.0019145444,
0.0004640636,
0.0008394998,
-0.0068735401,
0.0026583076,
0.0110945906,
0.0025405395,
0.0142798945,
0.0175756477,
0.0110847447,
0.0143686365,
0.0161577743,
0.0010834135,
0.0082471631,
0.0256361626,
0.0017301379,
0.0054163248,
0.0248784870,
0.0178808440,
0.0101384623,
0.0191617459,
0.0101615749,
0.0121587012,
0.0174025036,
0.0062971730,
0.0054756156,
0.0122948689,
0.0119097475,
0.0044082459,
0.0103215547,
0.0135299042,
0.0027239844,
0.0144089740,
0.0084788715,
-0.0045600040,
0.0081075905,
0.0043857954,
-0.0012578793,
0.0058346917,
0.0040778676,
-0.0001393585,
0.0142431529,
0.0080953455,
-0.0072220271,
0.0048950543,
0.0063579408,
-0.0060564056,
-0.0044086869,
0.0069400724,
-0.0162187684,
-0.0001850262,
0.0131294560,
-0.0165675599,
-0.0002822047,
0.0065335948,
-0.0097864754,
-0.0064981291,
-0.0032487444,
-0.0232278071,
-0.0059719021,
-0.0037147359,
-0.0202509295,
-0.0103183538,
-0.0017655205,
-0.0079508414,
-0.0057790764,
-0.0027248967,
-0.0103970068,
-0.0136056067,
-0.0002959089,
-0.0201847237,
-0.0100052096,
0.0033891222,
-0.0121018998,
-0.0040829936,
0.0064531672,
-0.0071823932,
-0.0043463088,
0.0047280970,
-0.0167701822,
-0.0205872692,
-0.0002641892,
-0.0075661959,
-0.0118634980,
0.0051291212,
0.0042033959,
-0.0065593561,
0.0105376719,
-0.0013680921,
-0.0130900173,
-0.0038091724,
-0.0100879073,
-0.0147737451,
-0.0075963046,
-0.0045847548,
-0.0083050141,
0.0032086684,
-0.0004559453,
-0.0085885962,
-0.0017456051,
0.0006915411,
-0.0075287819,
-0.0068638921,
-0.0073253643,
-0.0060558785,
0.0073439954,
0.0107844835,
-0.0081948014,
0.0052784262,
0.0111676473,
0.0011043409,
-0.0017159157,
0.0041093063,
-0.0104292687,
-0.0021399083,
0.0092038736,
-0.0100445235,
0.0002636032,
0.0158140659,
-0.0019887844,
0.0015096344,
0.0108002629,
0.0015378653,
0.0015500840,
0.0052116960,
-0.0056380481,
0.0009665298,
0.0076127844,
0.0015052600,
-0.0001326847,
0.0078228777,
0.0031716460,
0.0024064959,
0.0078504821,
-0.0004957186,
-0.0046171863,
0.0056340527,
-0.0001050417,
-0.0010284926,
0.0049501127,
0.0009495885,
0.0018492133,
0.0158568416,
0.0030728804,
-0.0063955090,
0.0049598096,
0.0014287236,
-0.0152968848,
-0.0015622133,
0.0024248906,
-0.0127316378,
0.0027445718,
0.0042106342,
-0.0140881538,
-0.0040294318,
-0.0019168417,
-0.0175153166,
-0.0135332718,
-0.0133706145,
-0.0197857916,
-0.0127478130,
-0.0073608467,
-0.0192384832,
-0.0145641882,
-0.0027820955,
-0.0152602661,
-0.0210216846,
-0.0117947804,
-0.0179514177,
-0.0190090891,
-0.0107620899,
-0.0252149459,
-0.0126205254,
0.0024720256,
-0.0142042162,
-0.0143055506,
-0.0029439675,
-0.0139492275,
-0.0163497701,
-0.0034040147,
-0.0173098166,
-0.0211727656,
0.0034020361,
-0.0073148757,
-0.0138073247,
0.0071767541,
-0.0016080100,
-0.0115059428,
0.0071200798,
-0.0033478395,
-0.0163566526,
0.0039126719,
0.0041890359,
-0.0092849853,
0.0039914288,
0.0091457032,
0.0011614438,
0.0158750284,
0.0065554394,
-0.0003896332,
0.0160194822,
0.0156932902,
0.0030367919,
0.0144545976,
0.0143865477,
0.0104538081,
0.0267557986,
0.0205336157,
0.0120962579,
0.0261285733,
0.0272331387,
0.0083853267,
0.0185399577,
0.0237551518,
0.0069822315,
0.0139063876,
0.0294448212,
0.0106033906,
0.0204899386,
0.0306330454,
0.0083223870,
0.0128644537,
0.0232614912,
0.0091192881,
0.0097622219,
0.0129420701,
0.0037702150,
0.0121933827,
0.0177397411,
0.0095384754,
0.0062098326,
0.0120748542,
0.0043121842,
0.0061004218,
0.0088835619,
0.0008980613,
0.0000696297,
0.0099619767,
0.0076119578,
0.0052272137,
0.0109579964,
0.0009072103,
0.0001445236,
0.0078552552,
-0.0013730987,
-0.0149568170,
0.0027837455,
0.0017590752,
-0.0154060787,
-0.0040358966,
0.0051176632,
-0.0074566109,
0.0012643165,
-0.0033910710,
-0.0155814048,
-0.0019945160,
-0.0036680121,
-0.0168207027,
-0.0038930848,
0.0000337804,
-0.0075356634,
0.0004341100,
-0.0001466618,
-0.0049010334,
0.0004179815,
0.0030267404,
-0.0147419833,
-0.0058458960,
-0.0025188271,
-0.0027548326,
-0.0021986663,
0.0006182680,
-0.0006097164,
0.0113735311,
0.0128063830,
-0.0025603895,
-0.0022075872,
0.0057724207,
-0.0082384162,
-0.0130452765,
0.0019596312,
-0.0081387246,
-0.0103184134,
0.0160535090,
0.0073358957,
-0.0050998498,
0.0117023829,
0.0015067540,
-0.0036509559,
0.0059840074,
-0.0091221780,
-0.0101741450,
0.0038662632,
-0.0016547908,
-0.0082264533,
0.0004329170,
0.0048933034,
-0.0013562174,
0.0003164555,
0.0001378276,
-0.0050926022,
0.0023040241,
0.0022015146,
-0.0091938470,
0.0017269570,
0.0043998710,
-0.0069613201,
0.0043869251,
0.0033962093,
-0.0080553526,
0.0050286865,
0.0066127540,
-0.0120062642,
-0.0016059701,
0.0105042942,
-0.0084129293,
-0.0037681083,
0.0109684849,
-0.0063936915,
0.0006215408,
0.0129556321,
-0.0116002709,
-0.0027862834,
0.0077114096,
-0.0038517271,
-0.0025800967,
0.0109278057,
-0.0055818516,
0.0026985123,
0.0157076493,
0.0019162620,
0.0025682629,
0.0103496294,
-0.0007355667,
0.0029588579,
0.0074411561,
-0.0067128194,
-0.0015804648,
0.0122224865,
-0.0025106035,
0.0006030655,
0.0117609911,
0.0043490333,
0.0013269291,
0.0115195299,
-0.0072794836,
-0.0100693246,
0.0127173495,
-0.0052886745,
-0.0158972610,
0.0085910419,
0.0035696495,
-0.0042108307,
0.0005441173,
-0.0029964417,
-0.0128557663,
0.0031398584,
-0.0093137184,
-0.0167819932,
-0.0080286600,
-0.0034671472,
-0.0083758086,
-0.0004939423,
-0.0017329544,
-0.0096553406,
-0.0002676538,
-0.0062457975,
-0.0170285795,
-0.0099898418,
-0.0136528350,
-0.0129298121,
-0.0077883145,
-0.0026476011,
-0.0107137840,
-0.0008818198,
0.0002670887,
-0.0136826914,
-0.0100600738,
-0.0025447174,
-0.0162221529,
-0.0176203661,
0.0009178070,
-0.0167561788,
-0.0094276201,
0.0109050339,
-0.0102880951,
-0.0046778196,
0.0006647466,
-0.0072452012,
-0.0047772452,
-0.0006568088,
-0.0080194771,
-0.0018707188,
0.0115270950,
0.0015479025,
0.0007425983,
0.0116290525,
0.0103729544,
0.0037545976,
0.0084913876,
0.0039392910,
-0.0046367790,
0.0114292204,
-0.0020812158,
0.0046325293,
0.0156577751,
0.0113818254,
0.0097928122,
0.0178499874,
0.0102725355,
0.0059619425,
0.0135062635,
0.0041276356,
-0.0053285086,
0.0065872720,
0.0136888996,
-0.0032693446,
0.0075068283,
0.0142790368,
-0.0041770479,
0.0104722586,
0.0092319939,
-0.0078361463,
