Filename,STFMK-20201105-LW19-1935_20201202_124044_004.dat
0.0045695696,
0.0000405892,
-0.0011405537,
-0.0010683263,
0.0042047966,
-0.0044415174,
-0.0001789087,
0.0072182384,
-0.0041472390,
-0.0087700356,
0.0006226812,
-0.0073064100,
-0.0141213834,
-0.0070190132,
-0.0186172947,
-0.0098206522,
0.0020993701,
-0.0189965740,
-0.0118070981,
-0.0004304360,
-0.0119750649,
-0.0170237646,
-0.0099187326,
-0.0212923847,
-0.0202027410,
-0.0029958268,
-0.0198123418,
-0.0195276495,
0.0024286928,
-0.0099432450,
-0.0218518898,
-0.0047018062,
-0.0133232391,
-0.0238127802,
-0.0064221369,
-0.0145136155,
-0.0154234320,
0.0007307889,
-0.0036477528,
-0.0088926675,
0.0046084132,
-0.0002368895,
-0.0065136068,
0.0033514025,
-0.0066800741,
-0.0173029061,
-0.0013661480,
-0.0044041183,
-0.0098538753,
0.0056867511,
0.0054333895,
0.0004027990,
0.0193245001,
0.0130569050,
-0.0018657469,
0.0137079488,
0.0093252873,
-0.0080879238,
0.0061920010,
0.0116314068,
-0.0006054392,
0.0201872997,
0.0227174051,
0.0065530562,
0.0163061172,
0.0216201972,
0.0104062818,
0.0108339973,
0.0099420967,
0.0068313214,
0.0122750131,
0.0200484283,
0.0092424536,
0.0165087525,
0.0220848732,
0.0117667075,
0.0118232900,
0.0165677052,
0.0108684683,
0.0091396449,
0.0115670366,
0.0033148148,
0.0124594383,
0.0187122747,
0.0120432507,
0.0087877326,
0.0184051655,
0.0089151217,
0.0068050586,
0.0134782130,
0.0005581411,
-0.0040862281,
0.0164708477,
0.0028121662,
0.0022007693,
0.0150097571,
0.0074643120,
0.0016790861,
0.0124950632,
0.0009736053,
-0.0031635889,
0.0025919750,
0.0011557493,
0.0002610550,
0.0005279579,
0.0020320676,
-0.0012421836,
0.0092475731,
0.0050030416,
-0.0066892654,
0.0011169675,
0.0016636888,
-0.0104564717,
-0.0039846152,
-0.0088400068,
-0.0066803796,
0.0027936427,
-0.0040942221,
-0.0101819169,
0.0010526876,
0.0021090463,
-0.0144331083,
-0.0085231084,
-0.0055560353,
-0.0168400835,
-0.0106492452,
0.0021003445,
-0.0165524222,
-0.0042434605,
0.0068207011,
-0.0108557269,
-0.0100732110,
-0.0028327536,
-0.0137870330,
-0.0121166473,
-0.0096369935,
-0.0196765382,
-0.0125276009,
-0.0025751307,
-0.0092094792,
-0.0135087864,
-0.0071266601,
-0.0103727123,
-0.0135641024,
-0.0077061146,
-0.0171793085,
-0.0204271935,
-0.0059458716,
-0.0106609901,
-0.0142769292,
-0.0031369897,
-0.0123809148,
-0.0105615994,
-0.0004878146,
-0.0115422988,
-0.0189039353,
-0.0003851878,
-0.0021332810,
-0.0145668900,
-0.0012963729,
-0.0003763956,
-0.0088611450,
0.0078093116,
0.0014994494,
-0.0131061301,
0.0084051481,
0.0057681054,
-0.0086997533,
0.0031162933,
0.0072224811,
-0.0055491449,
0.0050681392,
0.0040323641,
-0.0053300969,
0.0070071663,
0.0090627214,
-0.0034236650,
0.0061075455,
0.0085305264,
-0.0021404945,
0.0070629781,
0.0065896139,
-0.0052380525,
0.0110647352,
0.0119128600,
-0.0012963095,
0.0098585235,
0.0121423379,
0.0001360575,
0.0069000530,
0.0084431078,
-0.0109933037,
-0.0011364797,
0.0141313560,
0.0001658421,
0.0031233286,
0.0112694046,
-0.0003483076,
0.0056064962,
0.0098081250,
-0.0076243095,
-0.0066379476,
0.0004541702,
-0.0058109197,
-0.0056456523,
-0.0018324178,
-0.0030481871,
-0.0032985942,
0.0001082617,
-0.0097650280,
-0.0119962785,
-0.0012429645,
-0.0138530955,
-0.0163288061,
-0.0091437632,
-0.0114622377,
-0.0079569221,
0.0010756213,
-0.0122827869,
-0.0103022251,
-0.0003346322,
-0.0099263815,
-0.0198640022,
-0.0102994554,
-0.0079210419,
-0.0155208278,
-0.0000964855,
-0.0040644086,
-0.0066982019,
0.0072326902,
0.0035765884,
-0.0114262942,
-0.0029916361,
-0.0067808488,
-0.0119957598,
-0.0058295811,
-0.0053133955,
-0.0101460908,
0.0024632858,
0.0047599101,
0.0017972810,
0.0047591710,
0.0074330773,
0.0019330420,
0.0042282832,
0.0069445698,
-0.0026543846,
0.0032093758,
0.0103125898,
0.0048188795,
0.0097478209,
0.0131572690,
0.0084445933,
0.0151368314,
0.0193027705,
0.0007253367,
0.0054344186,
0.0226390846,
0.0061396752,
0.0015350723,
0.0214007087,
0.0161724687,
0.0112008443,
0.0264781080,
0.0113621708,
0.0121114682,
0.0197475255,
0.0084475419,
0.0081169195,
0.0100870878,
0.0121345520,
0.0069119222,
0.0102136238,
0.0108675398,
0.0021041622,
0.0142382886,
0.0106290495,
0.0030165021,
0.0095466580,
0.0116463369,
0.0049708975,
0.0101836966,
0.0065465895,
0.0004483657,
0.0149658527,
0.0073204399,
0.0007349450,
0.0061458973,
0.0103791617,
-0.0015134653,
0.0033148690,
0.0115732457,
-0.0109207155,
0.0012990863,
0.0133497119,
-0.0025556260,
-0.0007149337,
0.0120940423,
-0.0012583716,
0.0000340939,
0.0088033583,
-0.0141652003,
0.0004590944,
0.0092703346,
-0.0100365002,
-0.0068554864,
0.0039373692,
-0.0027748458,
-0.0040431703,
0.0026977889,
-0.0117719546,
-0.0034827129,
0.0056597288,
-0.0099966871,
-0.0040193060,
0.0073506003,
-0.0025086682,
0.0018634578,
0.0124895619,
-0.0062223454,
-0.0054330407,
0.0110634277,
-0.0102841705,
-0.0103580654,
0.0026038960,
-0.0018296245,
-0.0051846500,
0.0121886563,
0.0062420648,
0.0002849159,
0.0138154402,
-0.0019025396,
-0.0058255866,
-0.0034654872,
-0.0058681071,
-0.0129198357,
-0.0049727028,
-0.0015137352,
-0.0085641239,
0.0083200363,
0.0019213778,
-0.0068765511,
-0.0029708878,
-0.0027809348,
-0.0079810955,
-0.0022458853,
-0.0100492490,
-0.0109919719,
0.0067719906,
0.0034618226,
-0.0037022468,
0.0028696472,
0.0032937110,
-0.0012042917,
-0.0043991809,
0.0010246305,
-0.0133556640,
-0.0008754781,
0.0088840518,
-0.0079220589,
0.0042633172,
0.0149540147,
-0.0001691570,
0.0021795100,
0.0094397943,
-0.0046158452,
0.0054487539,
0.0026108788,
-0.0071072648,
-0.0000062749,
0.0014638993,
0.0043971352,
0.0021886006,
0.0066553410,
0.0041859616,
0.0031397992,
0.0098426845,
0.0000431767,
-0.0051851054,
0.0059254337,
0.0010499249,
0.0003614680,
0.0122309849,
0.0045943432,
0.0053665466,
0.0173190795,
0.0026848235,
0.0002200124,
0.0018396181,
-0.0036538953,
-0.0117120668,
0.0003022843,
-0.0009194291,
-0.0103692599,
0.0078379875,
0.0103166411,
-0.0093651135,
0.0004253235,
0.0012442213,
-0.0109050246,
-0.0094843768,
-0.0152938589,
-0.0202417951,
-0.0075943517,
-0.0107913939,
-0.0169830620,
-0.0102826161,
-0.0050049550,
-0.0106917340,
-0.0177066289,
-0.0115592610,
-0.0203461554,
-0.0188223794,
-0.0141195040,
-0.0235583652,
-0.0151726007,
-0.0064637889,
-0.0131395226,
-0.0138117271,
-0.0074983523,
-0.0226485841,
-0.0186936464,
-0.0096189715,
-0.0236975700,
-0.0245825946,
0.0003081710,
-0.0123973647,
-0.0167954788,
-0.0005783024,
-0.0072609116,
-0.0144921485,
0.0027947312,
-0.0110888109,
-0.0184492730,
-0.0007201729,
-0.0045003891,
-0.0098932926,
0.0015021111,
-0.0035399839,
-0.0069137821,
0.0107815154,
0.0044227066,
-0.0033155563,
0.0082795927,
0.0095189512,
0.0013861021,
0.0116686448,
0.0095111597,
0.0037336859,
0.0249764472,
0.0170786604,
0.0094159544,
0.0276359469,
0.0250455067,
0.0087382142,
0.0173907559,
0.0181434453,
0.0026412620,
0.0148461461,
0.0203979183,
0.0072943391,
0.0203630682,
0.0308542922,
0.0106658563,
0.0196809694,
0.0237545371,
0.0127668884,
0.0144037837,
0.0129847648,
0.0047234916,
0.0072262650,
0.0203069933,
0.0090704029,
0.0043462510,
0.0127047561,
0.0056003784,
0.0085736476,
0.0138086136,
0.0022738813,
0.0036129304,
0.0105287870,
0.0017579767,
0.0038326355,
0.0112699810,
-0.0009321984,
0.0024590713,
0.0102667771,
-0.0019758225,
-0.0099287704,
0.0026138711,
-0.0026783058,
-0.0132622952,
-0.0016926251,
-0.0092051160,
-0.0094085662,
0.0080842134,
-0.0058145830,
-0.0193748679,
-0.0035583114,
-0.0054021794,
-0.0185217857,
-0.0098314974,
-0.0148433931,
-0.0108544640,
-0.0031364264,
-0.0051049730,
-0.0074613024,
0.0006097562,
-0.0006100028,
-0.0079792067,
-0.0092976484,
-0.0049229199,
-0.0133815147,
-0.0065407692,
-0.0063253283,
-0.0123594981,
0.0019319949,
0.0085521117,
-0.0011830378,
0.0046953191,
0.0097096656,
-0.0016260287,
-0.0006917265,
0.0047561950,
-0.0109807504,
-0.0111095104,
0.0144591322,
0.0012034797,
-0.0035048660,
0.0159229487,
0.0030619488,
-0.0008143794,
0.0102414731,
-0.0037101016,
-0.0052923472,
0.0045497771,
0.0000414782,
-0.0023104763,
0.0091051208,
0.0054426370,
0.0038757650,
0.0093418416,
0.0037346333,
-0.0035804887,
0.0052027218,
0.0061899242,
-0.0056917318,
0.0053789765,
0.0063414853,
0.0035829146,
0.0118800951,
0.0057246769,
-0.0035167760,
0.0123538561,
0.0089996550,
-0.0051036514,
0.0003388470,
0.0088449279,
-0.0055894535,
-0.0018621378,
0.0057457150,
-0.0107563585,
-0.0024721846,
0.0130726770,
-0.0075386362,
-0.0039074095,
0.0079183765,
-0.0070805959,
-0.0011035792,
0.0085283872,
-0.0078560608,
-0.0064209667,
0.0069471160,
-0.0064351554,
-0.0060566603,
0.0017501797,
-0.0058284500,
-0.0065473476,
0.0050795241,
-0.0091484366,
-0.0079387370,
0.0109461239,
-0.0025848669,
-0.0013141187,
0.0094079748,
-0.0013601513,
-0.0015178382,
0.0100349803,
-0.0135949384,
-0.0188190285,
0.0024028048,
-0.0098679876,
-0.0207505282,
-0.0017047704,
-0.0043743993,
-0.0111621441,
0.0011711741,
-0.0053255172,
-0.0140035767,
0.0016385923,
-0.0072743250,
-0.0201524235,
-0.0085935947,
-0.0063276850,
-0.0126548586,
-0.0025979315,
-0.0073437761,
-0.0124029517,
-0.0038077896,
-0.0034129969,
-0.0168214478,
-0.0112679619,
-0.0148058301,
-0.0163828284,
-0.0060591125,
-0.0064996253,
-0.0129661281,
0.0031794512,
-0.0002251511,
-0.0117419455,
-0.0073434804,
-0.0028998712,
-0.0151385823,
-0.0128184967,
-0.0020992793,
-0.0132833738,
-0.0116793243,
0.0114138341,
-0.0070273792,
-0.0055625243,
0.0061633000,
-0.0088151693,
-0.0061832364,
0.0003565153,
-0.0127247926,
-0.0038499294,
0.0110027576,
0.0027747268,
0.0029792767,
0.0130913919,
0.0118861217,
0.0120776147,
0.0127711156,
0.0046310090,
0.0012663924,
0.0082661826,
0.0053941309,
-0.0040116929,
0.0097646182,
0.0065246653,
0.0107689342,
0.0203293152,
0.0152479494,
0.0077264896,
0.0224986672,
0.0124075897,
-0.0043889172,
0.0126930270,
0.0135311745,
-0.0033877105,
0.0062230378,
0.0148156285,
0.0015565611,
0.0109459590,
0.0156552382,
-0.0039282017,
0.0063410783,
0.0059270719,
-0.0002147280,
0.0002729327,
0.0041073211,
-0.0040885899,
0.0014946797,
0.0115592731,
0.0004816081,
-0.0040475246,
0.0044631148,
-0.0050516292,
-0.0032326838,
-0.0042456440,
-0.0125850542,
-0.0080854660,
0.0007528814,
-0.0082201473,
-0.0093255322,
0.0015834905,
-0.0058598868,
-0.0085998401,
-0.0021721362,
-0.0127435206,
-0.0240513682,
0.0004196761,
-0.0094018020,
-0.0276157651,
0.0011045904,
-0.0030880971,
-0.0124385115,
-0.0002083289,
-0.0047580311,
-0.0155709442,
-0.0015816456,
-0.0075405212,
-0.0203887168,
0.0007614027,
0.0007961557,
-0.0100566987,
-0.0004000451,
0.0043061632,
-0.0039662090,
0.0036751481,
0.0019061947,
-0.0161182899,
0.0016989822,
-0.0005609996,
-0.0141269891,
0.0041059270,
0.0060287900,
-0.0019807643,
0.0129786097,
0.0181542728,
-0.0010763614,
0.0100307148,
0.0136620849,
-0.0071773781,
-0.0012162082,
0.0083631044,
-0.0052446583,
0.0003808548,
0.0234391000,
-0.0011242536,
0.0035853849,
0.0218947083,
0.0069560884,
0.0099162273,
0.0092073269,
0.0019641819,
0.0039348337,
0.0195677243,
0.0080775386,
0.0091623999,
0.0169283543,
0.0121503277,
0.0091232155,
0.0082561243,
0.0059905220,
0.0007844873,
0.0092537524,
0.0018753087,
0.0001956908,
0.0176390707,
0.0122505883,
0.0044441656,
0.0137559064,
0.0101260385,
0.0058253808,
0.0140494686,
0.0077418471,
-0.0098264441,
0.0106198573,
0.0114851147,
-0.0045047775,
0.0082861427,
0.0109397005,
-0.0018783672,
0.0092827613,
0.0114666661,
-0.0061429269,
0.0065684868,
0.0058693760,
-0.0001487319,
0.0075148819,
0.0039567947,
0.0043860325,
0.0092177093,
0.0113349445,
0.0008378169,
0.0027910338,
0.0051733064,
-0.0040568849,
-0.0057853684,
-0.0053411042,
-0.0071602445,
-0.0016818555,
0.0058169658,
-0.0061993296,
0.0010074629,
0.0095815668,
-0.0045670653,
-0.0086243898,
0.0007173203,
-0.0101204785,
-0.0156645924,
0.0031976351,
-0.0084026232,
-0.0156601351,
0.0060629821,
-0.0039042761,
-0.0159037877,
-0.0015466254,
-0.0092999786,
-0.0155030042,
-0.0081541333,
-0.0168908052,
-0.0218690746,
-0.0033232570,
-0.0089202467,
-0.0142837511,
-0.0068029845,
-0.0059756227,
-0.0126610054,
-0.0095281014,
-0.0101549877,
-0.0219492726,
-0.0093747657,
-0.0113988062,
-0.0143123465,
-0.0072975433,
-0.0061887149,
-0.0135124717,
0.0005284546,
-0.0004693200,
-0.0173872616,
-0.0070338026,
0.0051540667,
-0.0091556981,
-0.0047560991,
0.0056852354,
-0.0030174721,
0.0032034423,
0.0154717024,
-0.0065204687,
-0.0021651541,
0.0160017125,
-0.0003575592,
-0.0040891501,
0.0136198066,
0.0070155570,
0.0033255811,
0.0176049192,
0.0054931683,
0.0067923432,
0.0244378895,
0.0082829716,
0.0078367945,
0.0194223132,
0.0118709179,
0.0092553310,
0.0177011527,
0.0031579309,
0.0097863358,
0.0244802348,
0.0106269661,
0.0071628275,
0.0230939724,
0.0145476479,
0.0059959730,
0.0215677563,
0.0100866072,
-0.0019970194,
0.0222376585,
0.0121476641,
0.0008887164,
0.0179155525,
0.0063195331,
-0.0015550449,
0.0091899075,
0.0045078150,
-0.0081684776,
-0.0002713413,
0.0014519971,
-0.0058470853,
0.0026496334,
0.0011973877,
-0.0022533976,
0.0008991292,
-0.0047750436,
-0.0200934913,
-0.0106024100,
-0.0086677559,
-0.0229146238,
-0.0194078442,
-0.0160848759,
-0.0169136822,
-0.0071072788,
-0.0066786194,
-0.0223177131,
-0.0089935185,
-0.0070440648,
-0.0224167183,
-0.0221398119,
-0.0118786562,
-0.0241723247,
-0.0211022682,
-0.0069232290,
-0.0158813950,
-0.0127655920,
0.0026255408,
-0.0182511341,
-0.0175177716,
-0.0066931071,
-0.0214762948,
-0.0131606665,
-0.0079160966,
-0.0134024313,
-0.0054601952,
0.0036371404,
-0.0008546921,
-0.0019305982,
0.0032711313,
-0.0022427456,
-0.0049455701,
0.0008497091,
-0.0094376141,
-0.0090676900,
0.0025665550,
0.0027265791,
0.0013440317,
0.0088571440,
0.0063765561,
0.0064958744,
0.0166729316,
0.0093989652,
-0.0044164048,
0.0152126420,
0.0203952845,
-0.0015550773,
0.0139935510,
0.0206400864,
0.0058566616,
0.0179616082,
0.0182083789,
0.0023448821,
0.0116120223,
0.0109737478,
-0.0022147091,
0.0053553912,
0.0113537647,
0.0025322123,
0.0101714954,
0.0122350659,
0.0044201119,
0.0056241569,
0.0123226419,
-0.0020922467,
-0.0014742203,
0.0045595588,
-0.0032625955,
0.0010126076,
-0.0004728698,
-0.0086487755,
-0.0013283188,
0.0035286993,
-0.0094594099,
-0.0064427867,
0.0010283302,
-0.0072220764,
-0.0083681410,
0.0050231731,
-0.0025555557,
-0.0131709212,
0.0046880371,
-0.0005147270,
-0.0135473339,
-0.0028592688,
-0.0069006211,
-0.0183193907,
-0.0020020790,
-0.0124770440,
-0.0200336091,
0.0024635077,
-0.0030919479,
-0.0166135374,
-0.0050271759,
0.0023091710,
-0.0076752137,
0.0004990670,
-0.0085973293,
-0.0179238785,
-0.0021582008,
-0.0032049376,
-0.0168695338,
0.0004543291,
0.0026746183,
-0.0081863329,
0.0085717123,
0.0026485324,
-0.0085124234,
0.0115043959,
0.0058258623,
-0.0115698846,
0.0041321018,
0.0103096049,
-0.0072957482,
0.0093609001,
0.0122159347,
-0.0027176065,
0.0119818551,
0.0146411629,
-0.0034928629,
0.0006719176,
0.0054197842,
-0.0026702043,
-0.0011181836,
0.0061877593,
-0.0005753107,
0.0113910446,
0.0193377975,
0.0090131350,
0.0071399887,
0.0087490883,
0.0017337694,
0.0028271854,
0.0043515004,
-0.0079091955,
0.0032526685,
0.0149201248,
0.0062586404,
0.0090462286,
0.0177172124,
0.0110963061,
0.0107004885,
0.0161841847,
0.0032674796,
0.0017636585,
0.0185979363,
0.0100184008,
-0.0009961582,
0.0189845022,
0.0174254738,
0.0029302181,
0.0158672482,
0.0058518029,
0.0025741521,
0.0126196239,
0.0000618957,
0.0010618357,
0.0086378986,
0.0076826387,
0.0047827647,
0.0132776164,
0.0136202779,
0.0056464821,
0.0156052308,
0.0121281557,
0.0034496146,
0.0074754604,
0.0078894701,
0.0018477561,
0.0087523051,
0.0064859213,
-0.0020609614,
0.0124944542,
0.0103433533,
0.0012053775,
0.0055712750,
0.0088512329,
-0.0027996653,
0.0020028921,
0.0085984124,
-0.0077840122,
0.0010428212,
0.0128280101,
-0.0034577311,
-0.0051539280,
0.0052173533,
-0.0044561652,
-0.0086626094,
-0.0062616006,
-0.0206531864,
-0.0114763519,
-0.0053177904,
-0.0157830566,
-0.0166851841,
-0.0100372862,
-0.0071405806,
-0.0153707247,
-0.0086063035,
-0.0146317473,
-0.0153896920,
-0.0086759422,
-0.0184094794,
-0.0210673157,
-0.0125770830,
-0.0128093977,
-0.0195652209,
-0.0090360185,
-0.0167089477,
-0.0166670773,
-0.0041223420,
-0.0157444328,
-0.0237701628,
-0.0063575096,
-0.0041358038,
-0.0209151655,
-0.0064289938,
-0.0087686339,
-0.0206292979,
-0.0062899319,
-0.0078528430,
-0.0226507746,
-0.0099357227,
-0.0057236860,
-0.0148276333,
-0.0056579225,
-0.0003712311,
-0.0187757388,
-0.0015275497,
0.0002936338,
-0.0133628566,
-0.0052979779,
-0.0014497229,
-0.0082493704,
0.0002081661,
0.0024278762,
-0.0132257026,
0.0053007705,
0.0101674590,
-0.0049620401,
0.0040415754,
0.0133380126,
-0.0000778459,
0.0074928915,
0.0140042407,
-0.0054205488,
0.0029448313,
0.0152374478,
-0.0052932929,
0.0043976707,
0.0192744806,
0.0046475907,
0.0034889271,
0.0139079858,
0.0004578184,
0.0048755365,
0.0105863167,
-0.0034089824,
-0.0016222738,
0.0064354762,
0.0079159103,
0.0037399647,
0.0066800620,
0.0022807028,
0.0029247964,
0.0107301399,
0.0022891569,
-0.0020448866,
0.0056662876,
0.0046090693,
0.0008471604,
0.0090337470,
0.0026943539,
-0.0017240862,
0.0113562644,
0.0012314209,
-0.0062299110,
0.0037360005,
0.0007643623,
-0.0078873187,
0.0039396309,
0.0005396761,
-0.0102426074,
0.0097384797,
0.0052634040,
-0.0113621429,
-0.0024350830,
0.0007189528,
-0.0075199325,
-0.0076428698,
-0.0092873815,
-0.0131835938,
-0.0005485789,
-0.0023703079,
-0.0068458798,
0.0006546981,
0.0042130980,
-0.0029152622,
-0.0011403090,
-0.0024911666,
-0.0072923787,
-0.0035020418,
-0.0001814261,
-0.0084256250,
0.0014091715,
0.0071662203,
0.0028363909,
0.0009420869,
0.0094389897,
-0.0015504647,
-0.0008334020,
0.0090087000,
-0.0076998561,
-0.0087885400,
0.0119959386,
0.0027791667,
-0.0027231479,
0.0154115483,
0.0067756861,
-0.0004663874,
0.0144297490,
0.0015398300,
-0.0040709116,
0.0035322625,
0.0023216172,
0.0000574511,
0.0066783465,
0.0062681977,
0.0029047458,
0.0158033278,
0.0099263936,
-0.0026198593,
0.0051829945,
0.0125256088,
0.0018334127,
0.0049277446,
0.0072573433,
0.0065643396,
0.0204588845,
0.0135882758,
0.0047918148,
0.0153395012,
0.0136786010,
0.0037585779,
0.0067761764,
0.0145701449,
0.0035443120,
0.0117113013,
0.0184266716,
-0.0005980780,
0.0081730373,
0.0182891246,
0.0000066998,
0.0011561716,
0.0111839045,
0.0018650865,
0.0046840142,
0.0153678991,
0.0038452307,
0.0031523621,
0.0162198786,
0.0039497009,
0.0000988445,
0.0119416872,
0.0010090023,
-0.0000259755,
0.0115565546,
-0.0033277518,
-0.0031603170,
0.0096215392,
-0.0015012989,
0.0026933146,
0.0121134929,
0.0011375237,
0.0007738761,
0.0147289885,
-0.0054137893,
-0.0123428348,
0.0049324012,
-0.0057081999,
-0.0176105816,
-0.0027886021,
-0.0065361760,
-0.0124306474,
0.0073416652,
-0.0081381304,
-0.0181137752,
-0.0037542176,
-0.0105384085,
-0.0219259299,
-0.0162135791,
-0.0185521487,
-0.0206304882,
-0.0102952309,
-0.0115746316,
-0.0161950681,
-0.0077699288,
-0.0092998175,
-0.0173888430,
-0.0163002349,
-0.0149031207,
-0.0235527027,
-0.0135561470,
-0.0162091367,
-0.0216756351,
-0.0043561109,
-0.0021668184,
-0.0121623510,
-0.0068363119,
-0.0066398634,
-0.0212861486,
-0.0161073916,
-0.0108127538,
-0.0265621487,
-0.0152797922,
-0.0031628516,
-0.0110183107,
-0.0056461524,
0.0016009007,
-0.0132475458,
-0.0045885416,
-0.0034032969,
-0.0148785878,
-0.0133252656,
0.0004899540,
-0.0015376090,
-0.0026009539,
0.0030665079,
0.0043028351,
0.0062644985,
0.0122066941,
0.0005029767,
0.0009888223,
0.0100105572,
0.0025508078,
-0.0004214803,
0.0081355423,
0.0050292169,
0.0079899132,
0.0155110955,
0.0099158054,
0.0069010938,
0.0175224971,
0.0114819361,
-0.0056086336,
0.0047810799,
0.0065548010,
-0.0092616603,
0.0074114748,
0.0109903775,
-0.0047775269,
0.0128852800,
0.0158867594,
0.0008721857,
0.0048421947,
0.0069008041,
-0.0057643116,
0.0024451383,
-0.0035163090,
-0.0071144458,
-0.0000493813,
0.0046121827,
-0.0043200422,
-0.0029907245,
0.0012829482,
-0.0067382501,
-0.0063250330,
-0.0022915958,
-0.0128906975,
-0.0055845156,
-0.0005868206,
-0.0044759940,
-0.0048065260,
0.0024417150,
-0.0087502962,
-0.0038723878,
-0.0027729895,
-0.0177463591,
-0.0196577031,
-0.0022114236,
-0.0098380484,
-0.0227696989,
-0.0058056489,
-0.0007828558,
-0.0126287229,
0.0015231034,
-0.0059485370,
-0.0113304844,
-0.0020378341,
-0.0057655452,
-0.0201100502,
-0.0019578480,
0.0002316751,
-0.0150015866,
0.0062216138,
0.0035532070,
-0.0027347114,
0.0027678572,
0.0050070831,
-0.0137793198,
-0.0029983325,
0.0021059704,
-0.0127606550,
0.0053919987,
0.0034305751,
-0.0056845420,
0.0193272382,
0.0167871471,
-0.0002315400,
0.0108003262,
0.0130889332,
-0.0085436869,
0.0037190064,
0.0083189616,
-0.0064702751,
0.0018590197,
0.0228318218,
0.0038487022,
0.0095080957,
0.0209844653,
0.0038566203,
0.0113282725,
0.0155290700,
-0.0067950552,
0.0054213181,
0.0114629082,
0.0075157015,
0.0043395562,
0.0189955141,
0.0167311616,
0.0129966140,
0.0163650680,
0.0044188183,
0.0067620575,
0.0117669208,
0.0030404620,
0.0001537088,
0.0141430032,
0.0126988906,
0.0071545299,
0.0206480660,
0.0072741155,
0.0066352664,
0.0178328324,
0.0093491711,
-0.0084925657,
0.0097507183,
0.0111674722,
-0.0013411726,
0.0132175246,
0.0099872760,
0.0005846253,
0.0108384229,
0.0103772162,
-0.0038125562,
0.0049816589,
0.0067440961,
-0.0037336731,
0.0084425919,
0.0093837911,
0.0017698759,
0.0117399078,
0.0133000743,
0.0090043601,
0.0091811335,
0.0119115701,
0.0028969813,
0.0059503531,
0.0013709307,
-0.0057921954,
0.0025797426,
0.0070752571,
0.0004085614,
-0.0010642513,
0.0139538441,
0.0040147356,
-0.0015186593,
0.0045941314,
-0.0094638597,
-0.0129038468,
0.0052004722,
-0.0087418789,
-0.0150227807,
0.0119837839,
0.0007274748,
-0.0064638252,
0.0062791561,
-0.0037798979,
-0.0082537811,
-0.0014361077,
-0.0105039626,
-0.0161280781,
-0.0056234743,
-0.0035262764,
-0.0101683270,
-0.0039456883,
-0.0038447483,
-0.0129246339,
-0.0060812114,
-0.0080227917,
-0.0231343228,
-0.0148299234,
-0.0123181902,
-0.0177324191,
-0.0071274256,
-0.0058711949,
-0.0101829777,
0.0028655024,
0.0006358427,
-0.0125932684,
-0.0086256387,
-0.0038803483,
-0.0170554891,
-0.0157488883,
-0.0012830505,
-0.0200495496,
-0.0057259677,
0.0100473594,
-0.0076838746,
-0.0098015144,
0.0114914104,
-0.0045366194,
-0.0040018749,
0.0029190145,
0.0000897013,
-0.0003623919,
0.0109548364,
0.0004728482,
-0.0024058877,
0.0140755735,
0.0056073302,
-0.0018973962,
0.0113204261,
0.0033601557,
-0.0013226226,
0.0116122970,
-0.0020148887,
-0.0041144369,
0.0155240484,
0.0056499913,
0.0035350341,
0.0177742559,
0.0085964650,
0.0018077280,
0.0191800464,
0.0065008448,
-0.0103796907,
0.0094313379,
0.0104032774,
-0.0052525392,
0.0123827960,
0.0106219891,
-0.0050124009,
0.0142761981,
0.0088370433,
-0.0101154186,
-0.0021661301,
-0.0002981730,
-0.0113334488,
-0.0031716831,
-0.0025769325,
-0.0059908954,
0.0053763255,
0.0043344777,
-0.0107312622,
-0.0072066970,
-0.0037601911,
-0.0166541412,
-0.0158723611,
-0.0160823613,
-0.0212425534,
-0.0085422006,
-0.0043405164,
-0.0175476559,
-0.0068071573,
0.0000004551,
-0.0143086165,
-0.0147974137,
-0.0105091445,
-0.0227212831,
-0.0212508161,
-0.0041667707,
-0.0210283883,
-0.0131533891,
0.0015301597,
-0.0091289626,
-0.0155150071,
-0.0070111924,
-0.0180207230,
-0.0170742311,
-0.0110608377,
-0.0194265768,
-0.0128159067,
-0.0029871427,
-0.0001721195,
-0.0050007449,
0.0014556624,
-0.0015977384,
-0.0041848924,
0.0001984345,
-0.0075666802,
-0.0136330854,
-0.0019906478,
-0.0033776490,
-0.0020657498,
0.0076776040,
0.0099381655,
0.0044772499,
0.0192957148,
0.0123988334,
-0.0022675511,
0.0050248522,
0.0136884963,
-0.0057343650,
0.0040838383,
0.0165906269,
0.0024965757,
0.0162977390,
0.0291740876,
0.0044953716,
0.0159787275,
0.0217628013,
0.0083283270,
0.0085662380,
0.0130222375,
0.0035252464,
0.0118403379,
0.0168154426,
0.0087881358,
0.0110754818,
0.0192158241,
0.0099240262,
0.0037031572,
0.0111748511,
0.0077354694,
0.0044407202,
0.0103608714,
0.0008448823,
0.0059622386,
0.0151516506,
0.0043788035,
0.0050463742,
0.0144172627,
0.0055284295,
-0.0006543496,
0.0130252149,
0.0059575541,
-0.0069543202,
0.0085314782,
0.0087587107,
-0.0021580006,
0.0045218128,
0.0077859554,
-0.0062211594,
0.0075803190,
0.0036153803,
-0.0102935880,
0.0033986953,
0.0105520720,
-0.0081444820,
-0.0026025784,
0.0051569315,
-0.0038451394,
0.0025732981,
0.0027846489,
-0.0138348695,
-0.0016324407,
0.0004027325,
-0.0135109853,
-0.0092631029,
-0.0021452005,
-0.0106526362,
-0.0001875426,
0.0062111430,
-0.0102731716,
0.0000697463,
0.0090101380,
-0.0107557438,
-0.0117207374,
0.0065898057,
-0.0107453745,
-0.0091444859,
0.0109471437,
-0.0041248412,
-0.0020287591,
0.0146841072,
-0.0057521830,
-0.0126756970,
0.0064300885,
-0.0100969234,
-0.0153207090,
-0.0030274175,
-0.0085620154,
-0.0045007132,
0.0098972302,
0.0014905874,
-0.0024853135,
0.0042640981,
-0.0010374070,
-0.0101820203,
0.0003055051,
-0.0113859205,
-0.0138060357,
0.0030950552,
-0.0004327644,
-0.0028150412,
0.0100778379,
0.0053387145,
0.0030539208,
0.0150084775,
0.0065617082,
-0.0076148016,
0.0049454840,
0.0132534234,
-0.0055074338,
0.0068292296,
0.0181370378,
-0.0005579510,
0.0104594175,
0.0101578990,
-0.0055570938,
0.0084078880,
0.0058125802,
-0.0047771824,
0.0049250950,
0.0145069119,
0.0072964942,
0.0104835825,
0.0137358755,
0.0071312864,
0.0136650074,
0.0133779682,
0.0026558761,
0.0003741902,
0.0052800677,
0.0045519499,
0.0032485072,
0.0108305728,
0.0036625774,
0.0077830357,
0.0188584086,
0.0063320990,
0.0005148269,
0.0132478252,
-0.0004257209,
-0.0080113756,
0.0105337435,
-0.0039958009,
-0.0128962612,
0.0107023921,
0.0057027582,
-0.0106634255,
0.0039660828,
0.0009093367,
-0.0094505083,
0.0008935858,
-0.0165289026,
-0.0155121079,
-0.0017134489,
-0.0083364453,
-0.0176693350,
-0.0102349035,
-0.0054659452,
-0.0127910282,
-0.0128307370,
-0.0134934569,
-0.0199693665,
-0.0094373794,
-0.0137997186,
-0.0198732428,
-0.0136356708,
-0.0082952706,
-0.0159056075,
-0.0103916824,
-0.0111406464,
-0.0185127109,
-0.0108260065,
-0.0056435037,
-0.0238784049,
-0.0209115725,
0.0007417891,
-0.0155493608,
-0.0163620189,
0.0029028635,
-0.0081112329,
-0.0070269103,
0.0002454745,
-0.0137655670,
-0.0184361227,
-0.0020809365,
-0.0136740003,
-0.0129075078,
0.0033735288,
-0.0065207444,
-0.0056355637,
0.0127472999,
0.0047578490,
-0.0043143323,
0.0078121610,
0.0026278032,
-0.0057147415,
0.0083739506,
-0.0030672711,
-0.0018576202,
0.0220040530,
0.0104917493,
0.0024068919,
0.0232341327,
0.0142754046,
0.0063298172,
0.0190354157,
0.0080758929,
-0.0002381408,
0.0171338338,
0.0160832182,
-0.0025095725,
0.0204480626,
0.0248152316,
0.0045288187,
0.0173643138,
0.0143368458,
-0.0004744555,
0.0108342301,
0.0067096255,
-0.0069870125,
0.0024721676,
0.0156334583,
0.0064743655,
0.0100550288,
0.0122780837,
0.0017929096,
0.0057942928,
0.0085528977,
-0.0064246906,
-0.0044997125,
0.0027979852,
-0.0064929612,
0.0015700271,
0.0061326679,
-0.0068054018,
0.0036602556,
0.0097873174,
-0.0051918039,
-0.0083119469,
0.0047496632,
-0.0095205102,
-0.0110119069,
0.0032951399,
-0.0123147629,
-0.0054048682,
0.0135499230,
-0.0084897205,
-0.0142904818,
-0.0008611075,
-0.0109042842,
-0.0162848476,
-0.0125927404,
-0.0239821933,
-0.0138703063,
-0.0062629911,
-0.0091933887,
-0.0064244498,
0.0024284951,
0.0013826600,
-0.0025361925,
-0.0033012123,
-0.0077074063,
-0.0141551821,
-0.0099474136,
-0.0130971447,
-0.0149947759,
0.0016173376,
0.0022318852,
-0.0032618931,
0.0060518319,
0.0004913216,
-0.0065355138,
-0.0010505448,
-0.0031786088,
-0.0214056652,
-0.0072386400,
0.0070029502,
-0.0103935078,
0.0016161044,
0.0128388014,
-0.0072373208,
0.0040037474,
0.0068001985,
-0.0131741436,
-0.0112283379,
-0.0053425683,
-0.0132037532,
-0.0051717092,
0.0001860065,
-0.0051734708,
0.0023203304,
0.0118931932,
-0.0018407921,
-0.0046179527,
0.0049539031,
-0.0003920078,
-0.0003691069,
0.0015331764,
-0.0030770143,
0.0037707251,
0.0116341710,
0.0008913958,
-0.0005576357,
0.0129133984,
0.0004164721,
-0.0033334135,
0.0080841584,
0.0034108860,
0.0010639327,
0.0185549520,
0.0071677356,
-0.0004643434,
0.0175404102,
0.0116962940,
-0.0030702488,
0.0051523503,
0.0033901660,
-0.0045643728,
0.0065290257,
0.0063885804,
-0.0021271219,
0.0077493377,
0.0176793784,
0.0014046206,
0.0144075677,
0.0147519717,
0.0059662908,
0.0124553079,
0.0122701079,
-0.0039569153,
0.0077796737,
0.0124532999,
-0.0023071314,
0.0132154850,
0.0103914784,
0.0022118671,
0.0155184101,
0.0170987863,
-0.0060957987,
0.0033404876,
0.0121831894,
-0.0079757543,
-0.0019180330,
0.0089030908,
-0.0057233265,
0.0066500325,
0.0166490264,
-0.0056417468,
-0.0044156001,
0.0082879495,
-0.0113100577,
-0.0121660763,
-0.0061890436,
-0.0145220747,
-0.0097495196,
0.0008423414,
-0.0069255140,
-0.0048922817,
0.0054229051,
-0.0056230514,
-0.0106494138,
-0.0018057935,
-0.0137530370,
-0.0139476135,
-0.0046476508,
-0.0157780219,
-0.0079884147,
0.0090546310,
-0.0045238133,
-0.0054080780,
0.0023394425,
-0.0079038925,
-0.0127184223,
-0.0039501833,
-0.0144135999,
-0.0182551425,
0.0015477899,
0.0008598174,
-0.0057646520,
0.0127482144,
0.0009839904,
-0.0056969849,
0.0071151145,
-0.0015169035,
-0.0135550043,
-0.0037936307,
-0.0035235824,
-0.0041259509,
0.0034251385,
0.0043432806,
0.0071855504,
0.0181448385,
0.0151008423,
0.0035302308,
0.0102538131,
0.0139737464,
0.0028740987,
0.0060962159,
0.0076667257,
0.0066350861,
0.0177858714,
0.0179030448,
0.0067989598,
0.0171641968,
0.0221295506,
0.0052737417,
0.0054058828,
0.0157462601,
-0.0003046023,
0.0029765328,
0.0180412382,
0.0009764035,
0.0048618112,
0.0239164680,
0.0055225175,
0.0021559815,
0.0100610182,
-0.0005950610,
0.0006599184,
0.0031730742,
-0.0038649100,
-0.0019224250,
0.0098227719,
0.0028196019,
0.0010845057,
0.0045793611,
0.0004718997,
-0.0082468037,
0.0004404507,
-0.0082466537,
-0.0153120384,
-0.0041215080,
-0.0066627376,
-0.0102858981,
-0.0066932654,
-0.0109883249,
-0.0095438324,
-0.0009401928,
-0.0146112693,
-0.0256938282,
-0.0106926393,
-0.0060560657,
-0.0259332471,
-0.0167373046,
-0.0116720814,
-0.0216976143,
-0.0130853523,
-0.0125675574,
-0.0267454833,
-0.0148537327,
-0.0136868618,
-0.0266073551,
-0.0209368952,
-0.0122849327,
-0.0196125079,
-0.0155893909,
-0.0090996958,
-0.0172609873,
-0.0084260209,
0.0007254534,
-0.0161533728,
-0.0162792187,
-0.0075271521,
-0.0157834422,
-0.0120484838,
-0.0060085719,
-0.0175190940,
-0.0044966051,
0.0035873081,
-0.0103514660,
-0.0055878651,
0.0078622503,
-0.0135591086,
-0.0088957185,
0.0062808460,
-0.0128071420,
-0.0141437650,
0.0098595805,
0.0005155088,
0.0000244772,
0.0117296772,
0.0033049367,
0.0018985835,
0.0146464463,
-0.0011274293,
-0.0051018968,
0.0091014821,
0.0059547946,
-0.0013254758,
0.0073220748,
0.0080348086,
0.0056877034,
0.0136496304,
0.0068790098,
0.0000330607,
0.0127000930,
0.0073593976,
-0.0007216771,
0.0110204881,
0.0089615276,
0.0063632056,
0.0196968541,
0.0081773084,
0.0031058290,
0.0153841367,
0.0118459594,
-0.0010861607,
0.0057683275,
0.0108899651,
-0.0002322458,
0.0081618475,
0.0133201778,
-0.0009850591,
0.0112051293,
0.0103303045,
-0.0020422186,
0.0037209990,
0.0057472819,
-0.0012857409,
0.0072628083,
0.0083992630,
-0.0014113684,
0.0043933247,
0.0135367196,
0.0077197812,
0.0028022761,
0.0069001913,
0.0040060217,
0.0044081467,
0.0043704193,
-0.0075376709,
-0.0036843554,
0.0079964297,
-0.0018768485,
-0.0033208109,
0.0051547568,
-0.0001447700,
0.0019477883,
0.0074316878,
-0.0053869770,
-0.0085393274,
0.0044076596,
-0.0009086603,
-0.0120478543,
0.0067696329,
0.0048497263,
-0.0062122778,
0.0054790126,
-0.0027532151,
-0.0126681309,
0.0000104755,
-0.0072054826,
-0.0148266070,
-0.0039985836,
-0.0024306909,
-0.0009033986,
0.0038997759,
0.0017355779,
-0.0037010117,
0.0016198624,
0.0008752400,
-0.0142033389,
-0.0110016204,
-0.0090196989,
-0.0137554407,
-0.0028140934,
-0.0023501357,
-0.0061577978,
0.0046716346,
0.0044484213,
-0.0036848590,
0.0002942015,
0.0007453683,
-0.0100738322,
-0.0017137746,
0.0083262092,
-0.0061062369,
-0.0042677000,
0.0148813380,
0.0013778561,
-0.0031284662,
0.0094582504,
0.0010233752,
0.0012132137,
0.0084539792,
-0.0006894070,
0.0049336115,
0.0190646593,
0.0051410282,
0.0041909241,
0.0155795924,
0.0111394422,
0.0035043419,
0.0122528812,
0.0054143905,
0.0049665361,
0.0170945823,
0.0076367659,
0.0015460473,
0.0177000184,
0.0098741567,
0.0045465138,
0.0158702228,
0.0065613328,
0.0000772343,
0.0188870579,
0.0073933969,
-0.0084767183,
0.0094903829,
0.0093408879,
-0.0063234381,
0.0137530603,
0.0112231020,
-0.0044372147,
0.0119085982,
0.0098866019,
-0.0059468783,
0.0031572762,
0.0005209392,
-0.0059902500,
0.0011870881,
0.0032368579,
-0.0065016216,
0.0023963801,
0.0066271303,
-0.0076464089,
-0.0076711914,
-0.0033261790,
-0.0131781977,
-0.0068401797,
-0.0132954875,
-0.0204943381,
-0.0049118516,
0.0022001793,
-0.0139690004,
-0.0090573020,
-0.0011596883,
-0.0130140651,
-0.0091531342,
-0.0067847110,
-0.0200509932,
-0.0178064667,
-0.0004447858,
-0.0180407632,
-0.0146619193,
0.0027789543,
-0.0109157208,
-0.0108919758,
-0.0055383565,
-0.0150523968,
-0.0142273316,
-0.0055648917,
-0.0178180523,
-0.0144139761,
-0.0026679805,
-0.0030434811,
-0.0029879659,
0.0015103188,
-0.0040355148,
-0.0048187836,
-0.0017396926,
-0.0081302300,
-0.0150773693,
-0.0078786220,
-0.0081899241,
-0.0083694290,
0.0025258386,
0.0028852653,
-0.0018639480,
0.0115548261,
0.0095933788,
-0.0032639080,
0.0012611930,
0.0066360980,
-0.0090502007,
-0.0000645526,
0.0101752626,
-0.0091513386,
0.0105121182,
0.0177306347,
-0.0021911792,
0.0058245333,
0.0179068297,
0.0011494959,
0.0063157231,
0.0040766452,
-0.0004200460,
0.0047696214,
0.0082228761,
0.0025405667,
0.0016942195,
0.0153118651,
0.0075403978,
0.0005128655,
0.0078346319,
0.0004465650,
-0.0016258119,
0.0062436187,
-0.0027335142,
-0.0026482716,
0.0120486077,
0.0026285155,
0.0040260092,
0.0115393242,
0.0024039119,
0.0019373458,
0.0110070091,
0.0042785383,
-0.0079119029,
0.0099712657,
0.0053925621,
-0.0062948889,
0.0069736266,
0.0039743795,
-0.0086741019,
0.0058482704,
0.0050813258,
-0.0097815599,
0.0019822356,
0.0064860526,
-0.0015132873,
0.0013326742,
0.0025134047,
-0.0039843181,
0.0045297537,
0.0087855337,
-0.0080022020,
-0.0018755093,
0.0063671554,
-0.0064712036,
-0.0044255499,
-0.0013720621,
-0.0100211902,
0.0021462874,
0.0070815990,
-0.0065697860,
0.0042426391,
0.0120682139,
-0.0077165808,
-0.0059826327,
0.0050049182,
-0.0113751227,
-0.0101866797,
0.0084528122,
-0.0070359926,
-0.0022711938,
0.0183984172,
0.0007633872,
-0.0058479365,
0.0078080548,
-0.0042676954,
-0.0096275434,
0.0015381989,
-0.0094297603,
-0.0108336741,
0.0027317079,
0.0006188367,
-0.0042542540,
0.0064589093,
-0.0000961812,
-0.0047991346,
0.0059899753,
-0.0016464703,
-0.0104872221,
0.0034267679,
0.0003363457,
-0.0033192059,
0.0099415248,
0.0027096667,
-0.0014653497,
0.0170905460,
0.0072217216,
-0.0049703689,
0.0091366488,
0.0150730358,
-0.0001972106,
0.0124127148,
0.0158713032,
0.0101944562,
0.0230843239,
0.0192535166,
0.0028245747,
0.0155443307,
0.0168218724,
0.0018029122,
0.0078689689,
0.0126857441,
0.0105129853,
0.0150773097,
0.0178706348,
0.0118808094,
0.0184912495,
0.0197680704,
0.0131150065,
0.0131197311,
0.0137418918,
0.0079992190,
0.0086762812,
0.0121983532,
0.0064387429,
0.0104698017,
0.0187307335,
0.0118137421,
0.0083356407,
0.0206610709,
0.0124222264,
0.0034784062,
0.0190289468,
0.0045418898,
-0.0081447922,
0.0161984786,
0.0104789417,
-0.0056769922,
0.0102030067,
0.0048731659,
-0.0033600044,
0.0069932505,
-0.0050320593,
-0.0154319787,
-0.0015168234,
-0.0081103183,
-0.0121509377,
-0.0068925689,
-0.0062517640,
-0.0093594780,
-0.0080052614,
-0.0078800917,
-0.0235089362,
-0.0140957478,
-0.0154639743,
-0.0264022853,
-0.0202640910,
-0.0159212016,
-0.0200818125,
-0.0098040504,
-0.0138791967,
-0.0213015266,
-0.0091873733,
-0.0088744797,
-0.0210873615,
-0.0216169935,
-0.0069632698,
-0.0193617381,
-0.0228704028,
-0.0058847405,
-0.0168968290,
-0.0180386957,
-0.0010366491,
-0.0141465683,
-0.0196175501,
-0.0080727674,
-0.0177918207,
-0.0191883482,
-0.0059114140,
-0.0178232379,
-0.0180900749,
0.0002782427,
-0.0026064890,
-0.0116248624,
-0.0011313705,
-0.0033180185,
-0.0100123435,
0.0001507111,
-0.0076270797,
-0.0146684432,
0.0045925966,
0.0004244572,
-0.0064304033,
0.0113421902,
0.0061775693,
-0.0008528639,
0.0159158520,
0.0061893500,
-0.0107139247,
0.0115742926,
0.0149719622,
-0.0083101457,
0.0087134456,
0.0170203783,
-0.0017596330,
0.0145265404,
0.0162103027,
-0.0032910088,
0.0116909845,
0.0104511064,
-0.0057509984,
-0.0013952808,
0.0069742640,
-0.0037623744,
-0.0002358983,
0.0100923283,
-0.0035659489,
0.0063157436,
0.0126548205,
-0.0029156406,
-0.0000803134,
0.0052885823,
-0.0041051712,
-0.0018339640,
0.0052371863,
-0.0086078588,
-0.0006891009,
0.0116890026,
-0.0075390441,
-0.0058787176,
0.0042773834,
-0.0064459071,
-0.0112595875,
0.0061146673,
-0.0088672265,
-0.0101847183,
0.0110894199,
-0.0003609460,
-0.0092394082,
-0.0016386374,
-0.0064538186,
-0.0136663942,
-0.0026994152,
-0.0176849235,
-0.0180236958,
-0.0013133559,
-0.0088033443,
-0.0100601017,
-0.0007796724,
-0.0011696292,
-0.0040733102,
-0.0029468604,
-0.0051007420,
-0.0119499592,
-0.0048565064,
-0.0128070693,
-0.0177316982,
-0.0075326436,
-0.0015301876,
-0.0054582283,
0.0042621419,
0.0045679924,
-0.0049721957,
0.0027278087,
0.0062961504,
-0.0136509780,
-0.0096047968,
0.0057592802,
-0.0088457912,
-0.0006994200,
0.0149349608,
-0.0050240979,
-0.0006467142,
0.0115276370,
-0.0062068300,
-0.0040440001,
-0.0004543603,
-0.0083938064,
-0.0054417062,
0.0030572508,
-0.0046563353,
-0.0017316963,
0.0101145562,
0.0028726251,
-0.0038253432,
0.0043365662,
0.0050360947,
-0.0017161141,
0.0037523734,
-0.0033823622,
-0.0005042048,
0.0142171774,
0.0041623632,
0.0002106489,
0.0139736189,
0.0090363976,
0.0034679044,
0.0101126730,
0.0076005091,
-0.0024688384,
0.0116698574,
0.0135534015,
-0.0054085511,
0.0113542657,
0.0186943058,
-0.0001097625,
0.0066532157,
0.0124223242,
-0.0023860442,
0.0069361124,
0.0092894193,
-0.0021251857,
0.0038769378,
0.0107714012,
-0.0005224762,
0.0040186881,
0.0137175713,
0.0063227094,
0.0066118990,
0.0156884752,
0.0063456902,
0.0049569877,
0.0149446726,
0.0022153344,
0.0046533444,
0.0142429294,
-0.0008688373,
0.0059065297,
0.0207462423,
0.0025476646,
-0.0005624151,
0.0158097669,
0.0027152179,
-0.0056773494,
0.0101276953,
-0.0021182748,
-0.0075727152,
0.0174981691,
0.0030427305,
-0.0109212045,
0.0100024464,
0.0026450364,
-0.0132424682,
-0.0035572308,
-0.0093080187,
-0.0155305248,
-0.0009959167,
-0.0010345939,
-0.0116108991,
0.0035324974,
0.0003807713,
-0.0091718128,
-0.0015620206,
-0.0062903878,
-0.0155458786,
-0.0046445355,
-0.0087347021,
-0.0186536852,
-0.0003084030,
0.0006188679,
-0.0115617756,
-0.0009451332,
-0.0006117211,
-0.0141356047,
-0.0041563013,
-0.0047062063,
-0.0240622982,
-0.0075960634,
0.0038882885,
-0.0133879445,
0.0025546975,
0.0047659976,
-0.0094202813,
-0.0029571000,
0.0028938027,
-0.0140370000,
-0.0086527616,
-0.0051335003,
-0.0074470793,
-0.0027118053,
0.0020124738,
0.0014542628,
0.0081698792,
0.0136981485,
0.0030889581,
0.0037370580,
0.0109632853,
0.0017652666,
-0.0001606108,
0.0058741290,
-0.0001578655,
0.0100018317,
0.0158220753,
0.0070835575,
0.0096030589,
0.0197390746,
0.0129338028,
0.0000663387,
0.0124650365,
0.0080414247,
-0.0047878660,
0.0125822900,
0.0133020477,
-0.0044760746,
0.0234226733,
0.0211051702,
0.0031226992,
0.0152313476,
0.0084449844,
0.0013756598,
0.0071762414,
0.0017396875,
-0.0059365351,
0.0065708305,
0.0085666459,
-0.0015314483,
0.0040318593,
0.0083935503,
-0.0026206125,
0.0029300118,
0.0040080147,
-0.0058033462,
-0.0036217936,
0.0055846423,
-0.0060992152,
0.0033583138,
0.0010334009,
-0.0057886909,
0.0015448116,
0.0036455912,
-0.0181459859,
-0.0116253002,
-0.0002992528,
-0.0129098967,
-0.0180819985,
-0.0051389132,
-0.0106006591,
-0.0100181820,
-0.0003768562,
-0.0105470642,
-0.0160152446,
-0.0012909604,
-0.0132445097,
-0.0199318510,
-0.0100355931,
-0.0123715103,
-0.0205851626,
-0.0080077229,
-0.0120943915,
-0.0144348294,
-0.0036515379,
-0.0035759679,
-0.0174771287,
-0.0083559733,
-0.0104627060,
-0.0180124342,
-0.0075267144,
-0.0139278090,
-0.0161171407,
0.0033906710,
-0.0011047875,
-0.0146538019,
0.0003846213,
-0.0022703081,
-0.0162577778,
-0.0048193964,
-0.0029009106,
-0.0242603105,
-0.0048010498,
0.0080785956,
-0.0133515196,
0.0022308095,
0.0093920175,
-0.0117984433,
0.0025016856,
0.0039043319,
-0.0156201050,
-0.0056869173,
0.0044304486,
-0.0063853329,
-0.0001156788,
0.0084215794,
0.0015070812,
0.0069454601,
0.0126917092,
-0.0006983133,
0.0050006723,
0.0131879505,
-0.0029629106,
0.0007869689,
0.0116077336,
0.0035407359,
0.0116163809,
0.0155447898,
0.0024280264,
0.0086609256,
0.0216807909,
0.0014577135,
-0.0033652422,
0.0116818473,
0.0048566153,
0.0011580319,
0.0167338196,
0.0059604468,
0.0042651971,
0.0199103504,
0.0082110679,
0.0017961335,
0.0110573322,
0.0043867794,
0.0005929663,
0.0103238393,
0.0025686787,
-0.0017810205,
0.0122251157,
0.0090480698,
0.0038802060,
0.0079178512,
0.0070685698,
0.0027008667,
0.0091955345,
-0.0007535258,
-0.0045984201,
0.0057406402,
0.0041852379,
-0.0033215331,
0.0011912909,
-0.0006650657,
-0.0040286300,
0.0007076407,
-0.0041019814,
-0.0219012331,
-0.0114084389,
-0.0028352821,
-0.0219025016,
-0.0138887092,
0.0057451297,
-0.0099763311,
-0.0003688440,
0.0037571676,
-0.0115318308,
-0.0048969174,
-0.0052323584,
-0.0205425527,
-0.0168568995,
-0.0101300720,
-0.0134494910,
-0.0103244698,
-0.0063403742,
-0.0103828274,
-0.0090341605,
-0.0034009223,
-0.0136837168,
-0.0161909722,
-0.0073712603,
-0.0101523669,
-0.0100567024,
-0.0030520724,
-0.0094843889,
-0.0046658269,
0.0066062813,
-0.0049223928,
-0.0063400441,
-0.0001237666,
-0.0074566053,
-0.0105519015,
0.0026429296,
-0.0013943691,
-0.0116854431,
0.0057270215,
0.0128419828,
-0.0030066899,
0.0072306162,
0.0121421199,
0.0037698264,
0.0147474445,
0.0075020385,
-0.0008882084,
0.0165653452,
0.0165142883,
0.0023761855,
0.0098405760,
0.0209293216,
0.0101185758,
0.0135726528,
0.0171520263,
0.0056573073,
0.0165317804,
0.0197507795,
0.0056604897,
0.0149876531,
0.0223864447,
0.0104968846,
0.0190430973,
0.0205549411,
0.0058442149,
0.0181056540,
0.0239961818,
0.0012990388,
0.0041340161,
0.0191551410,
0.0014374300,
0.0048385290,
0.0191895813,
0.0031371047,
0.0065390551,
0.0251734424,
0.0057712253,
0.0020124342,
0.0131254233,
-0.0005845076,
-0.0069583412,
0.0044922386,
-0.0061957743,
-0.0061402032,
0.0058162324,
-0.0019972262,
-0.0083499886,
0.0017654781,
-0.0044070403,
-0.0109784193,
-0.0042336304,
-0.0175704677,
-0.0169016588,
0.0000833378,
-0.0074304529,
-0.0149645433,
-0.0018067858,
-0.0083263265,
-0.0141715389,
-0.0029358040,
-0.0146767572,
-0.0233919099,
-0.0075653940,
-0.0124739911,
-0.0269510970,
-0.0038638248,
-0.0029770841,
-0.0159340687,
-0.0036697462,
-0.0104639977,
-0.0148578072,
-0.0028893887,
-0.0117812911,
-0.0207103398,
-0.0097285416,
-0.0078507988,
-0.0078356471,
-0.0015665801,
-0.0023407603,
-0.0052518821,
0.0010111701,
0.0003364611,
-0.0105880769,
-0.0069805570,
-0.0083047282,
-0.0114887916,
-0.0005880712,
0.0003634701,
-0.0059323036,
0.0046301973,
0.0101369359,
-0.0019922936,
0.0023258775,
0.0048073297,
-0.0034895875,
-0.0044479570,
0.0096706199,
-0.0051738811,
0.0028297654,
0.0240969490,
0.0084926197,
0.0026920238,
0.0163891036,
0.0078838496,
0.0048831925,
0.0080167567,
-0.0035818806,
0.0005273182,
0.0091542574,
0.0022689137,
0.0002886651,
0.0089867217,
0.0096780891,
0.0020751986,
0.0069262609,
0.0031875307,
-0.0019458777,
0.0064842845,
-0.0027618329,
-0.0066973651,
0.0025223473,
0.0032272846,
-0.0041329814,
0.0045370986,
-0.0023818102,
-0.0036447474,
0.0045499671,
-0.0007632587,
-0.0123452945,
0.0008069584,
0.0049235444,
-0.0138859730,
-0.0040344507,
-0.0005396652,
-0.0106971208,
-0.0035189639,
0.0008731292,
-0.0103249513,
-0.0063822935,
0.0007944098,
-0.0045502693,
-0.0024138908,
-0.0028493926,
-0.0116606075,
-0.0062189987,
0.0030996469,
-0.0117344270,
-0.0169468895,
-0.0041972455,
-0.0096936394,
-0.0113410577,
-0.0074801245,
-0.0171885565,
-0.0085672354,
0.0040276367,
-0.0109697897,
-0.0064087706,
0.0086434502,
-0.0036720405,
-0.0070819668,
0.0013243498,
-0.0110460371,
-0.0140656475,
0.0035739297,
-0.0095885666,
-0.0133968592,
0.0090458794,
0.0023643195,
-0.0098225186,
0.0063966997,
-0.0013426017,
-0.0077472976,
0.0056846999,
-0.0012027897,
-0.0103073949,
0.0039934032,
0.0041969293,
-0.0043145693,
0.0060263788,
0.0019933600,
-0.0079984991,
0.0066664908,
0.0025973923,
-0.0088326270,
0.0005520624,
0.0017329801,
-0.0027758032,
0.0107308431,
0.0065867417,
-0.0018366748,
0.0168389119,
0.0107209142,
-0.0007509050,
0.0075722532,
0.0154294865,
0.0003329917,
0.0120807663,
0.0135588124,
0.0013523155,
0.0216422584,
0.0228438135,
0.0021011878,
0.0106904600,
0.0170650352,
0.0054341303,
0.0099591501,
0.0082104029,
0.0064175855,
0.0165901110,
0.0210914221,
0.0144689018,
0.0181085002,
0.0256873295,
0.0190719813,
0.0149088120,
0.0194790754,
0.0144905578,
0.0164391138,
0.0194879211,
0.0066560451,
0.0116688125,
0.0230030231,
0.0138352448,
0.0129827093,
0.0220755078,
0.0125425979,
0.0095035387,
0.0185115095,
0.0122282663,
-0.0022856169,
0.0148458555,
0.0157866962,
0.0062964433,
0.0197659694,
0.0136100641,
-0.0017286350,
0.0119472397,
0.0082022371,
-0.0064782863,
-0.0002828922,
0.0004831766,
-0.0043490985,
0.0026609334,
-0.0015139662,
-0.0044338685,
0.0037221401,
0.0019312082,
-0.0135196485,
-0.0107061295,
-0.0060754735,
-0.0162490811,
-0.0129213817,
-0.0101318872,
-0.0134050185,
-0.0028555107,
-0.0043440633,
-0.0144224241,
-0.0059069064,
-0.0028742093,
-0.0149278361,
-0.0141480509,
-0.0065184673,
-0.0180684850,
-0.0113770468,
-0.0029130501,
-0.0173927024,
-0.0159254223,
-0.0008149085,
-0.0117396237,
-0.0135605726,
-0.0106669879,
-0.0168082174,
-0.0160478204,
-0.0062817386,
-0.0113200042,
-0.0136333415,
-0.0014136314,
-0.0010892387,
-0.0086550321,
0.0010618966,
-0.0079288408,
-0.0126287574,
-0.0045870570,
-0.0088587888,
-0.0177906677,
-0.0040530544,
-0.0036094990,
-0.0041171485,
0.0070254905,
0.0018581661,
-0.0001741234,
0.0175282434,
0.0082614003,
-0.0089501748,
0.0084782969,
0.0137475366,
-0.0065595694,
0.0068016797,
0.0127314404,
-0.0037260258,
0.0102790631,
0.0150644518,
-0.0058969827,
0.0071775983,
0.0139133129,
-0.0059696278,
0.0058702100,
0.0103038196,
-0.0022753077,
0.0069799642,
0.0118987784,
0.0010406288,
0.0055773971,
0.0146862855,
-0.0015620770,
-0.0018256286,
0.0056574224,
-0.0058101439,
-0.0005584361,
0.0065459339,
-0.0091635799,
0.0008701229,
0.0114896949,
-0.0028694186,
0.0021463148,
0.0106066884,
-0.0078574819,
-0.0039287838,
0.0100173075,
-0.0059334235,
-0.0098860711,
0.0044267722,
-0.0035539577,
-0.0065118163,
-0.0015466375,
-0.0136626502,
-0.0104827695,
-0.0016933365,
-0.0172320902,
-0.0216751769,
-0.0063140015,
-0.0067347540,
-0.0148380538,
-0.0068401759,
-0.0058744997,
-0.0055246125,
-0.0050908513,
-0.0080924304,
-0.0123617221,
-0.0098396549,
-0.0143827908,
-0.0204408169,
-0.0096470276,
-0.0099551128,
-0.0108883539,
0.0020809311,
-0.0007029890,
-0.0057620318,
0.0024645159,
0.0033583008,
-0.0135683864,
-0.0127093438,
-0.0014732698,
-0.0128953718,
-0.0027604196,
0.0094185071,
-0.0057753259,
0.0002462241,
0.0123651661,
-0.0058743767,
-0.0046996390,
-0.0000999374,
-0.0096243937,
-0.0048327451,
0.0020625051,
-0.0026309353,
0.0024329326,
0.0100813732,
0.0094294874,
0.0049865670,
0.0099642333,
0.0013673676,
0.0032109027,
0.0087094046,
-0.0009442578,
-0.0032672691,
0.0123403426,
0.0096369786,
0.0069924593,
0.0131170470,
0.0088445665,
0.0123757664,
0.0205935985,
0.0083798310,
0.0023857388,
0.0188427996,
0.0176968705,
0.0006345179,
0.0129980361,
0.0188017804,
0.0058254534,
0.0145528791,
0.0106599750,
0.0036585389,
0.0131713925,
0.0125829792,
-0.0010167119,
0.0094483327,
0.0139871882,
0.0062208697,
0.0097598368,
0.0140508190,
0.0066992026,
0.0103595573,
0.0169988554,
0.0031915768,
0.0052017011,
0.0126337521,
0.0006941783,
0.0019090321,
0.0068864264,
-0.0050208955,
0.0038577882,
0.0154941231,
0.0008069687,
0.0007706836,
0.0141727831,
-0.0028817202,
-0.0030005944,
0.0084869387,
-0.0070963218,
-0.0125826532,
0.0148128448,
-0.0002453241,
-0.0145014422,
0.0050847745,
-0.0026616852,
-0.0087706037,
-0.0018236462,
-0.0141793787,
-0.0217146333,
-0.0060223108,
-0.0093688266,
-0.0188152641,
-0.0002518009,
-0.0019563779,
-0.0102455169,
-0.0013007462,
-0.0043384586,
-0.0156763960,
-0.0046498151,
-0.0121302661,
-0.0168381166,
-0.0036666123,
-0.0044827857,
-0.0101967454,
0.0021308800,
-0.0025651623,
-0.0107537899,
0.0003971249,
0.0006636207,
-0.0208205841,
-0.0076209269,
0.0022705384,
-0.0119633693,
0.0017377161,
0.0087676374,
-0.0092868023,
0.0017148304,
0.0076639238,
-0.0090082567,
-0.0059496514,
-0.0023568419,
-0.0120119145,
0.0009378637,
0.0018220444,
-0.0067267921,
0.0061255735,
0.0117447218,
0.0071308278,
0.0051881066,
0.0088546304,
