Filename,STFMK-20201105-LW19-1935_20201202_124044_004.dat
0.0105173215,
0.0069287675,
0.0046802494,
-0.0025831317,
0.0060905940,
0.0188836567,
0.0039202073,
0.0050373934,
0.0175228920,
0.0117782895,
0.0057111965,
0.0115321036,
0.0045260428,
-0.0003383018,
0.0147153605,
0.0122827310,
-0.0050753844,
0.0160442404,
0.0147515517,
-0.0052252789,
0.0074902577,
0.0015955765,
-0.0050252443,
0.0013086377,
-0.0017222691,
-0.0136178024,
0.0014925213,
0.0038140803,
-0.0014342264,
0.0014658400,
0.0049106502,
-0.0034029381,
-0.0005816293,
0.0014905946,
-0.0127726346,
-0.0091253985,
-0.0052710650,
-0.0115495929,
-0.0054024993,
-0.0038673964,
-0.0130772125,
-0.0055159507,
0.0013179833,
-0.0173434783,
-0.0143558811,
-0.0035168417,
-0.0142441709,
-0.0150965881,
-0.0032730415,
-0.0192660317,
-0.0147191845,
0.0029025904,
-0.0178503208,
-0.0217371825,
-0.0076746284,
-0.0168921147,
-0.0192991141,
-0.0132623166,
-0.0149234477,
-0.0163286515,
-0.0064631663,
-0.0121759521,
-0.0119373286,
-0.0024182382,
-0.0037923744,
-0.0118789393,
-0.0072644982,
-0.0069374917,
-0.0131323850,
-0.0019206480,
-0.0079262126,
-0.0141396616,
0.0009979935,
0.0022670322,
-0.0068777632,
0.0033898097,
-0.0027113839,
-0.0141124884,
0.0018363562,
0.0022812970,
-0.0180868264,
-0.0025189526,
0.0123615852,
-0.0048710564,
0.0046727858,
0.0149615994,
-0.0064487243,
0.0029472469,
0.0123624820,
-0.0101630660,
-0.0060803369,
0.0090925302,
-0.0072544231,
-0.0018950969,
0.0071801734,
-0.0037409719,
0.0064836722,
0.0169394277,
-0.0028550103,
0.0022282482,
0.0167998467,
0.0048992508,
0.0055626435,
0.0116894031,
-0.0006538658,
0.0065980717,
0.0157985482,
-0.0013267617,
0.0011589797,
0.0194431208,
0.0030129731,
0.0006334636,
0.0154771768,
0.0066724997,
0.0008658495,
0.0202313401,
0.0055598910,
0.0031371254,
0.0202129055,
0.0064994944,
-0.0027378257,
0.0086390022,
0.0036841510,
-0.0008810993,
0.0094937161,
0.0042855320,
-0.0011396465,
0.0110099940,
0.0116832452,
0.0063980934,
0.0098857759,
0.0090244384,
0.0037673779,
0.0150417443,
0.0083324770,
0.0012791469,
0.0073232260,
0.0097549111,
0.0041770111,
0.0100722630,
0.0065596607,
0.0012388923,
0.0104253311,
0.0123516899,
-0.0100822225,
-0.0049917358,
0.0093432758,
-0.0061084055,
-0.0103282109,
0.0121565452,
-0.0031296478,
0.0026860684,
0.0127830347,
-0.0063296054,
-0.0043472489,
0.0049369698,
-0.0100076720,
-0.0141924750,
-0.0080376454,
-0.0097973458,
-0.0046980772,
0.0025083134,
-0.0034968441,
-0.0038115329,
0.0051373821,
-0.0017007773,
-0.0109067913,
-0.0041060699,
-0.0088705206,
-0.0096762199,
-0.0020476598,
-0.0072813896,
-0.0084243622,
0.0030803031,
-0.0033778555,
-0.0086031938,
0.0014902489,
-0.0044579110,
-0.0133425072,
-0.0023913600,
-0.0011288001,
-0.0140569434,
-0.0007099717,
0.0099965762,
-0.0050189910,
0.0020296108,
0.0069294036,
-0.0038331293,
0.0047154636,
0.0010883554,
-0.0140740424,
0.0023955586,
0.0079121152,
-0.0013952806,
0.0021216914,
0.0121821500,
0.0110665914,
0.0121849440,
0.0160162877,
0.0075849639,
0.0062747835,
0.0166255776,
0.0063383281,
0.0056986194,
0.0137995919,
0.0061707380,
0.0101290308,
0.0194279831,
0.0024150903,
0.0048759282,
0.0223052092,
0.0065709227,
-0.0020193234,
0.0172797143,
0.0087132351,
0.0000070711,
0.0189995170,
0.0109045496,
0.0008219783,
0.0233540665,
0.0111207636,
-0.0061534955,
0.0101429224,
0.0060920282,
-0.0076626819,
0.0023226291,
-0.0002453620,
-0.0140887629,
0.0060529164,
0.0051262318,
-0.0078125801,
0.0022825114,
0.0020196463,
-0.0087157516,
0.0034245674,
-0.0065615894,
-0.0203823764,
-0.0017769996,
-0.0047436813,
-0.0183349065,
-0.0080347285,
-0.0069512385,
-0.0161734670,
-0.0097980918,
-0.0093852179,
-0.0267246161,
-0.0127081778,
-0.0049492596,
-0.0234312285,
-0.0130029526,
0.0026497715,
-0.0142686861,
-0.0071977894,
-0.0042631412,
-0.0184666552,
-0.0132600814,
-0.0088524437,
-0.0236404110,
-0.0164574143,
-0.0085018668,
-0.0129032368,
-0.0045300457,
0.0004401261,
-0.0045251758,
-0.0015373545,
0.0045166849,
-0.0075274934,
-0.0109318960,
-0.0072011636,
-0.0112375394,
-0.0051080952,
0.0052722548,
-0.0013797596,
0.0035655084,
0.0175829809,
0.0065493449,
0.0035041058,
0.0108234584,
0.0003241720,
-0.0084072398,
0.0047940593,
0.0010007190,
-0.0072399159,
0.0191237554,
0.0188393686,
0.0023590247,
0.0151937446,
0.0159695819,
0.0080702631,
0.0119659472,
0.0039647152,
-0.0022061353,
0.0107740229,
0.0129268616,
0.0046088132,
0.0123630539,
0.0145030934,
0.0080088843,
0.0102603417,
0.0116160363,
0.0031242394,
0.0080062449,
0.0121729765,
-0.0003008684,
0.0065193949,
0.0111729316,
0.0074333819,
0.0085654221,
0.0100438306,
-0.0003973387,
0.0066874772,
0.0133582382,
-0.0060744779,
-0.0057601221,
0.0130481329,
-0.0009199842,
-0.0063048606,
0.0117192362,
-0.0034216633,
-0.0043626092,
0.0102349780,
-0.0046681566,
-0.0055080326,
0.0021521722,
-0.0067215366,
-0.0039728349,
0.0010115493,
-0.0092518860,
-0.0082868040,
0.0033641313,
0.0023028336,
-0.0105175506,
-0.0039976449,
-0.0008558242,
-0.0085189249,
-0.0045499760,
-0.0127508882,
-0.0149531979,
-0.0015367533,
-0.0085372012,
-0.0164664965,
-0.0026509557,
-0.0034948071,
-0.0150830466,
-0.0072228978,
-0.0074489717,
-0.0236735530,
-0.0103756525,
-0.0042922306,
-0.0234280191,
-0.0064347330,
0.0066192863,
-0.0109954933,
-0.0039462587,
0.0033978953,
-0.0157424752,
-0.0077865943,
-0.0036425851,
-0.0210743025,
-0.0157476999,
0.0003068110,
-0.0150974952,
-0.0089192884,
-0.0011791582,
-0.0140100447,
-0.0074638352,
0.0008216200,
-0.0152949467,
-0.0106645208,
-0.0026754569,
-0.0089735044,
-0.0018677959,
0.0079005007,
-0.0084344568,
-0.0016765753,
0.0109152198,
-0.0083540045,
-0.0080211218,
0.0052730357,
-0.0058115781,
-0.0055875964,
0.0103512695,
-0.0059259273,
0.0013971399,
0.0225677676,
0.0050376146,
0.0019511071,
0.0144885536,
0.0084416270,
0.0018673362,
0.0090210848,
-0.0008651257,
0.0024598320,
0.0100534186,
0.0056641717,
0.0021640020,
0.0128301419,
0.0090731075,
0.0060154167,
0.0088478783,
0.0046465835,
0.0030099121,
0.0135335885,
0.0039169942,
0.0023945442,
0.0138427708,
0.0154251000,
0.0102295587,
0.0132037327,
0.0138454288,
0.0016176434,
0.0093850838,
0.0106405597,
-0.0096820891,
0.0002453831,
0.0106188692,
-0.0062565296,
0.0072067375,
0.0132541815,
-0.0032517356,
0.0043708631,
0.0102151316,
-0.0030520188,
-0.0032837430,
-0.0018292528,
-0.0060594995,
-0.0086666839,
-0.0030814139,
-0.0091321627,
-0.0055016419,
0.0023710325,
-0.0104824966,
-0.0164161548,
-0.0036770699,
-0.0113852751,
-0.0164643321,
-0.0091026025,
-0.0143015627,
-0.0071607567,
0.0021682582,
-0.0101426840,
-0.0096309241,
-0.0004261305,
-0.0111308778,
-0.0178448074,
-0.0080672968,
-0.0129568120,
-0.0164408591,
0.0018353033,
-0.0060372809,
-0.0140597960,
0.0052423626,
0.0016081346,
-0.0107912775,
-0.0011550939,
-0.0066289026,
-0.0102540758,
-0.0014143764,
-0.0067785964,
-0.0081247501,
-0.0026665127,
0.0033362261,
-0.0020720870,
0.0012499186,
0.0028959746,
-0.0033781743,
0.0034016380,
0.0064387843,
-0.0062670335,
0.0012340139,
0.0083141010,
0.0036371730,
0.0091071697,
0.0094460566,
0.0019230908,
0.0180652626,
0.0184308812,
0.0003680684,
0.0036345473,
0.0182841923,
0.0035090554,
0.0030108939,
0.0198391788,
0.0054652686,
0.0100177238,
0.0262494106,
0.0059741992,
0.0067487601,
0.0232854895,
0.0093762586,
0.0047629927,
0.0176255926,
0.0068014702,
0.0062105991,
0.0181400254,
0.0043158648,
-0.0000403932,
0.0191653222,
0.0093347756,
0.0022494341,
0.0127223274,
0.0010022030,
0.0020589868,
0.0155600244,
-0.0004574394,
-0.0002161840,
0.0163912401,
0.0050353860,
0.0023696448,
0.0129374117,
0.0018555350,
-0.0049551912,
0.0090483371,
-0.0015240149,
-0.0105612706,
0.0056920107,
0.0036746426,
-0.0043390808,
0.0087925466,
-0.0016380495,
-0.0089481166,
0.0037966368,
-0.0028051143,
-0.0154713299,
-0.0074386746,
-0.0046837586,
-0.0113738468,
-0.0055070221,
-0.0060571455,
-0.0101604024,
-0.0012065745,
-0.0064718858,
-0.0130251050,
-0.0061853505,
-0.0044091097,
-0.0127092488,
-0.0089968611,
-0.0097533055,
-0.0093125179,
-0.0022891443,
-0.0015982431,
-0.0141806006,
-0.0035556920,
0.0031587612,
-0.0121583138,
-0.0129757337,
-0.0048274789,
-0.0171085056,
-0.0095309187,
0.0030490514,
-0.0097743887,
-0.0062050121,
0.0059630256,
-0.0084796287,
-0.0098365750,
-0.0061521567,
-0.0156342238,
-0.0126195066,
-0.0076391436,
-0.0112793092,
-0.0120441224,
-0.0033091367,
-0.0031229388,
-0.0062384824,
-0.0009104348,
-0.0066810865,
-0.0098686572,
0.0012944803,
-0.0084191030,
-0.0101137925,
-0.0001246910,
0.0002585786,
-0.0006473839,
0.0040161754,
-0.0001133952,
0.0029143051,
0.0120998882,
0.0074419635,
-0.0070038885,
0.0096731298,
0.0083316807,
-0.0034450556,
0.0041538649,
0.0074043008,
-0.0022596025,
0.0100403037,
0.0077052857,
-0.0038054809,
0.0090556145,
0.0087495819,
-0.0031678749,
0.0050614658,
0.0090870839,
0.0048813811,
0.0058967755,
0.0083009247,
0.0012428963,
0.0068852650,
0.0118900836,
0.0029558213,
0.0010617600,
0.0111078741,
0.0040311594,
0.0055570127,
0.0087347515,
-0.0004882685,
0.0044449223,
0.0148620401,
0.0035625091,
0.0053882501,
0.0123864617,
0.0035259998,
-0.0009045791,
0.0155147994,
-0.0028330463,
-0.0117966710,
0.0107399188,
0.0050179604,
-0.0077463430,
0.0061353063,
-0.0025473409,
-0.0053535961,
0.0064611360,
-0.0039594676,
-0.0178652965,
-0.0021104221,
-0.0010465991,
-0.0156704132,
-0.0024461406,
-0.0044916985,
-0.0093796439,
0.0003266973,
-0.0057723564,
-0.0155912563,
-0.0004188819,
-0.0063040890,
-0.0173714422,
-0.0027101859,
-0.0023317088,
-0.0059308317,
0.0037314249,
-0.0057131490,
-0.0136635229,
0.0042604203,
0.0008501777,
-0.0136551354,
-0.0049748872,
0.0004751523,
-0.0085939867,
0.0018905271,
0.0103660617,
-0.0045032529,
0.0067335097,
0.0116073536,
-0.0011460702,
0.0058550020,
0.0026158039,
-0.0069718594,
0.0035361731,
0.0066950796,
-0.0018797994,
0.0039670677,
0.0144494288,
0.0098534469,
0.0086359428,
0.0144849755,
0.0109394565,
0.0173265021,
0.0184248425,
0.0040011988,
0.0131307170,
0.0230419040,
0.0149671119,
0.0166063588,
0.0225053243,
0.0169511493,
0.0175720993,
0.0230207015,
0.0104006743,
0.0049056634,
0.0255251154,
0.0152416201,
0.0070266444,
0.0250977501,
0.0209744666,
0.0111595998,
0.0226643961,
0.0085073328,
0.0060840161,
0.0157296564,
0.0082789697,
0.0018749249,
0.0054662498,
0.0081181582,
0.0063461969,
0.0097172391,
0.0074218512,
0.0027696660,
0.0087702079,
0.0108037600,
-0.0022771112,
0.0005393632,
-0.0003458748,
-0.0067388266,
0.0016618207,
0.0008686294,
-0.0096034482,
-0.0003136673,
0.0011415367,
-0.0068657002,
-0.0035686758,
-0.0026196006,
-0.0141381621,
-0.0073142466,
0.0003294703,
-0.0217589568,
-0.0161035992,
0.0037552295,
-0.0140558314,
-0.0188716725,
-0.0104347747,
-0.0190799814,
-0.0168215130,
-0.0147927534,
-0.0241525434,
-0.0171118621,
-0.0067869858,
-0.0181483962,
-0.0178947728,
-0.0094781518,
-0.0100680953,
-0.0151074082,
-0.0087275757,
-0.0143629536,
-0.0147703653,
-0.0053117387,
-0.0106008062,
-0.0160135068,
-0.0084531410,
-0.0076497411,
-0.0087624565,
0.0010659625,
-0.0072852345,
-0.0153070586,
-0.0015676975,
-0.0059680669,
-0.0206927955,
-0.0084982226,
-0.0028639159,
-0.0143038500,
0.0014933670,
0.0046255304,
-0.0130868657,
0.0001076021,
0.0057612089,
-0.0136077125,
-0.0088273343,
-0.0038110001,
-0.0114834215,
-0.0043961341,
0.0015525692,
-0.0125631029,
0.0012660443,
0.0107944617,
-0.0032130191,
-0.0053012650,
0.0058154813,
-0.0038287481,
0.0033813957,
0.0047173970,
-0.0103437165,
0.0018293986,
0.0103814956,
-0.0059694569,
-0.0003633440,
0.0102391373,
-0.0030848542,
0.0024911040,
0.0117074596,
-0.0069571915,
-0.0008221669,
0.0136441644,
-0.0054246560,
-0.0030152232,
0.0123853479,
0.0002382145,
-0.0011331029,
0.0044116289,
-0.0070099337,
-0.0051122257,
0.0048005357,
-0.0041598673,
-0.0051546711,
0.0040124347,
0.0029920356,
0.0024637296,
0.0096850423,
0.0055809235,
0.0000960906,
0.0088828411,
0.0052967044,
0.0010140730,
0.0028341042,
-0.0020575642,
-0.0025111604,
0.0129417852,
0.0043335785,
-0.0031946774,
0.0103169233,
0.0095370151,
-0.0047708116,
-0.0026388280,
-0.0001357209,
-0.0096526360,
-0.0037253601,
0.0036462955,
-0.0122933518,
0.0048007355,
0.0133032557,
-0.0060843467,
-0.0020028735,
0.0027287118,
-0.0096943583,
-0.0113657387,
-0.0122202188,
-0.0175649971,
-0.0079268087,
-0.0013480159,
-0.0054045543,
-0.0048159156,
0.0044442150,
0.0015924225,
-0.0069494923,
-0.0049809283,
-0.0130216544,
-0.0128340572,
-0.0021554404,
-0.0120644588,
-0.0088231005,
0.0058489311,
-0.0014017788,
-0.0045210933,
0.0047811856,
-0.0068614958,
-0.0073517649,
0.0048540002,
-0.0032682300,
-0.0126463398,
0.0018479106,
0.0022761135,
-0.0061708558,
0.0095962910,
0.0040013231,
-0.0072382740,
0.0125854723,
0.0074287732,
-0.0051743556,
0.0033075833,
0.0044727218,
0.0049392930,
0.0103393644,
0.0066855522,
0.0043160757,
0.0158138778,
0.0185002368,
0.0093712667,
0.0097570112,
0.0150060756,
0.0075850803,
0.0095664607,
0.0134748388,
0.0074871019,
0.0203735959,
0.0197284855,
0.0107724136,
0.0177173279,
0.0279333815,
0.0088320710,
0.0080379955,
0.0188570842,
0.0075306133,
0.0025923483,
0.0222120099,
0.0054748873,
-0.0008348686,
0.0242382139,
0.0135762729,
0.0043226103,
0.0193845220,
0.0093276724,
0.0020647820,
0.0170651115,
0.0057486235,
-0.0060995086,
0.0084250849,
0.0054721935,
-0.0030140763,
0.0080604982,
0.0032111304,
-0.0077680144,
0.0108922785,
0.0017675053,
-0.0096772667,
0.0046899207,
0.0021118789,
-0.0082961302,
0.0030320382,
-0.0049138227,
-0.0145697882,
0.0035485434,
-0.0033795706,
-0.0248743687,
-0.0085511310,
-0.0040172385,
-0.0199349318,
-0.0041804733,
-0.0017783203,
-0.0118050622,
0.0028393683,
0.0016818235,
-0.0169167686,
-0.0080431476,
-0.0079588164,
-0.0190648288,
-0.0154179353,
-0.0102168303,
-0.0141555965,
-0.0055964901,
0.0007989792,
-0.0059186625,
-0.0019297467,
0.0012156334,
-0.0032077977,
-0.0049229385,
-0.0043355525,
-0.0122614624,
-0.0070650671,
-0.0001441797,
-0.0090730339,
-0.0001736666,
0.0091108680,
-0.0000560600,
-0.0025859377,
0.0053040478,
-0.0069701388,
-0.0122028161,
0.0023131617,
-0.0031743383,
-0.0136416480,
0.0141157294,
0.0142789241,
0.0023438428,
0.0154612567,
0.0048299618,
-0.0021397909,
0.0100978473,
-0.0044751586,
-0.0133626433,
0.0003297553,
0.0012729206,
0.0008003397,
0.0064668483,
0.0058533209,
0.0049722008,
0.0069662584,
0.0035537411,
-0.0057044337,
0.0013134950,
0.0041993121,
-0.0064184866,
-0.0007991610,
0.0029246856,
-0.0021504546,
0.0048501771,
0.0063021285,
-0.0088008149,
0.0008037847,
0.0060140016,
-0.0091959201,
-0.0088241864,
0.0041914741,
-0.0082021244,
-0.0064007677,
0.0076021487,
-0.0080455076,
-0.0065768501,
0.0101022189,
-0.0066049607,
-0.0084998673,
0.0007824745,
-0.0092681339,
-0.0059393276,
0.0034385440,
-0.0098863048,
-0.0078435792,
0.0020200263,
-0.0024998169,
-0.0088470383,
-0.0027071224,
-0.0066617867,
-0.0115082888,
-0.0032931354,
-0.0105735995,
-0.0160753876,
-0.0031752421,
-0.0030929465,
-0.0072678453,
0.0008675782,
-0.0042780167,
-0.0108819287,
0.0003357722,
-0.0070016161,
-0.0232142881,
-0.0089727882,
-0.0024423595,
-0.0225785021,
-0.0113312304,
0.0031572217,
-0.0129871024,
-0.0056918641,
0.0025073113,
-0.0151103288,
-0.0053853863,
0.0012293285,
-0.0177681111,
-0.0141609646,
0.0001743813,
-0.0118962154,
-0.0058251843,
0.0034690606,
-0.0119832763,
-0.0066774408,
0.0007099339,
-0.0122945337,
-0.0105012590,
-0.0047255061,
-0.0120569309,
-0.0043780752,
0.0073420350,
-0.0070312484,
-0.0021763423,
0.0124096889,
-0.0038014459,
-0.0059064156,
0.0047538951,
-0.0075639463,
-0.0050640618,
0.0114794895,
-0.0037463671,
-0.0020209046,
0.0261674672,
0.0139869712,
0.0018174560,
0.0147383623,
0.0090231718,
0.0064857164,
0.0141323097,
0.0023515085,
0.0029329585,
0.0198636837,
0.0123554738,
0.0082609970,
0.0175717883,
0.0202970840,
0.0133491689,
0.0182606056,
0.0150685897,
0.0088147465,
0.0203229859,
0.0122714546,
0.0058076577,
0.0215502549,
0.0200784355,
0.0157539900,
0.0241194889,
0.0184134506,
0.0087190904,
0.0178908203,
0.0170458350,
-0.0007276643,
0.0020125334,
0.0196037367,
0.0056161210,
0.0121655604,
0.0243051816,
0.0058356635,
0.0096134851,
0.0216319002,
0.0025237605,
0.0015721952,
0.0051928824,
-0.0040613199,
0.0015990888,
0.0050649792,
-0.0035285736,
0.0005897460,
0.0074179154,
0.0017651627,
-0.0074848682,
-0.0053187069,
-0.0037021702,
-0.0123877591,
-0.0057055959,
-0.0126151824,
-0.0132748568,
0.0018644498,
-0.0033751831,
-0.0105217472,
0.0023094714,
-0.0062858774,
-0.0115551967,
-0.0063559618,
-0.0121722464,
-0.0240864959,
-0.0013525996,
-0.0001349109,
-0.0209257491,
0.0007998105,
0.0064778137,
-0.0087128952,
-0.0006088721,
-0.0026018387,
-0.0153174102,
0.0000686785,
-0.0039085909,
-0.0096838661,
-0.0049001351,
0.0011243789,
-0.0055212891,
0.0015849621,
0.0041211178,
-0.0063692150,
-0.0010166295,
0.0027347538,
-0.0038203658,
-0.0030667586,
0.0002213338,
0.0007621244,
0.0069358810,
0.0080360956,
-0.0015412942,
0.0096139880,
0.0177456215,
0.0008398686,
-0.0043540420,
0.0137596112,
0.0061354856,
-0.0024840706,
0.0100017861,
0.0046303887,
-0.0009512698,
0.0213773660,
0.0101886038,
-0.0032191221,
0.0147826085,
0.0082645323,
-0.0084083304,
0.0081137512,
0.0032139395,
-0.0061912159,
0.0090684779,
0.0076126163,
-0.0069771176,
0.0093583250,
0.0071941912,
-0.0080377301,
0.0031372332,
-0.0012872976,
-0.0123933852,
0.0053499970,
-0.0005324860,
-0.0155760031,
0.0049837008,
0.0058933436,
-0.0086886259,
0.0046406505,
-0.0005608283,
-0.0148717826,
0.0013370041,
0.0028042286,
-0.0188628156,
-0.0033841000,
0.0051356363,
-0.0118099069,
0.0028868800,
0.0039991941,
-0.0165279135,
-0.0040210220,
0.0017747402,
-0.0157065820,
-0.0111049982,
-0.0049529262,
-0.0076251589,
-0.0066496222,
-0.0003832588,
-0.0070225820,
0.0011242122,
0.0028103855,
-0.0098725678,
-0.0110493982,
-0.0021409178,
-0.0125245135,
-0.0122356927,
-0.0074903253,
-0.0114268856,
-0.0018654543,
0.0094929067,
-0.0024118708,
-0.0017990767,
0.0080352006,
0.0001131481,
-0.0108607151,
0.0004808218,
-0.0105191618,
-0.0184791163,
0.0040919408,
0.0009675452,
-0.0077078780,
0.0092029087,
0.0098747434,
-0.0062106834,
0.0072086235,
-0.0039236508,
-0.0113272313,
-0.0041111158,
-0.0078330897,
-0.0126173496,
0.0021422207,
0.0026550482,
-0.0005555651,
0.0036817282,
0.0024318730,
-0.0062816013,
-0.0018163079,
-0.0018072802,
-0.0154987210,
-0.0097658392,
-0.0006096058,
-0.0044709998,
0.0033359569,
0.0049609900,
-0.0044067265,
0.0107272631,
0.0112276385,
-0.0061730370,
-0.0033718678,
0.0126252603,
-0.0030538614,
-0.0022057449,
0.0090515539,
-0.0022542709,
0.0015217905,
0.0118001197,
-0.0002444824,
-0.0000059795,
0.0161951333,
0.0005645145,
0.0007674121,
0.0083710700,
0.0033379465,
0.0001767114,
0.0083450284,
0.0002689894,
-0.0004723428,
0.0103326980,
0.0081439242,
-0.0009030819,
0.0054706307,
0.0041686594,
0.0023484353,
0.0075462991,
-0.0005927684,
0.0008684627,
0.0124617014,
0.0094116535,
0.0039766459,
0.0143078007,
0.0072430205,
-0.0025642109,
0.0090523921,
0.0108456723,
-0.0131013533,
0.0016021628,
0.0097239409,
-0.0104876943,
0.0006839863,
0.0038932739,
-0.0123176081,
0.0008400364,
0.0042820778,
-0.0159465577,
-0.0070051337,
0.0039637703,
-0.0112477737,
-0.0105191488,
-0.0014544534,
-0.0149697773,
-0.0083250310,
-0.0030826731,
-0.0168768484,
-0.0131141338,
-0.0031942814,
-0.0197035149,
-0.0145509290,
-0.0038745417,
-0.0191661138,
-0.0045084064,
0.0002305547,
-0.0147205703,
-0.0091578998,
0.0071644248,
-0.0129471337,
-0.0139085967,
-0.0021284751,
-0.0142635517,
-0.0118928291,
0.0008633715,
-0.0107860398,
-0.0104007367,
0.0048547862,
-0.0093601374,
-0.0132189309,
0.0010829830,
-0.0109342858,
-0.0051095923,
0.0025890507,
-0.0021684552,
-0.0042378022,
0.0084358230,
0.0056776353,
0.0015929528,
0.0019657784,
0.0026185480,
0.0039388360,
0.0103795826,
0.0006035474,
-0.0029248258,
0.0151205584,
0.0133301141,
0.0099232746,
0.0212464016,
0.0158330817,
0.0178929791,
0.0234916229,
0.0170679949,
0.0001863836,
0.0163992867,
0.0173152424,
0.0019532263,
0.0145891495,
0.0256101992,
0.0122615937,
0.0190419368,
0.0207165144,
0.0051185042,
0.0136066861,
0.0152663104,
0.0034649067,
0.0077368109,
0.0104938438,
0.0105403531,
0.0141341574,
0.0150349792,
0.0030683386,
0.0077372110,
0.0100727389,
0.0031535372,
0.0005742738,
0.0042671296,
-0.0004838803,
0.0038177415,
0.0104642343,
0.0014080321,
0.0012681126,
0.0107094981,
0.0021081658,
-0.0022811159,
0.0049551534,
-0.0050086249,
-0.0076026283,
0.0067570219,
-0.0060895435,
-0.0145921661,
0.0055846600,
0.0013086757,
-0.0139032872,
-0.0029456022,
-0.0090021957,
-0.0136797922,
-0.0054473355,
-0.0149338152,
-0.0180225242,
-0.0026926955,
-0.0047854800,
-0.0121410564,
-0.0011432461,
-0.0025854893,
-0.0069197267,
-0.0046089389,
-0.0096444003,
-0.0187566094,
-0.0093904529,
-0.0077713355,
-0.0172215924,
-0.0071754144,
-0.0073214439,
-0.0049598515,
0.0032700892,
0.0002345981,
-0.0109672956,
0.0003651298,
0.0009792247,
-0.0142942360,
-0.0100062732,
0.0012035017,
-0.0087169902,
-0.0051155942,
0.0093102111,
-0.0055185352,
-0.0052819103,
0.0110216709,
-0.0062672049,
-0.0090674749,
-0.0017243545,
-0.0083181737,
-0.0064955242,
0.0062113837,
-0.0051356023,
-0.0052333712,
0.0145636089,
0.0037874882,
-0.0061567584,
0.0052504232,
-0.0017901154,
-0.0021907925,
0.0098067801,
-0.0057767932,
-0.0009345891,
0.0176769122,
0.0031013512,
0.0009244868,
0.0123385005,
0.0025209433,
-0.0006155974,
0.0124499165,
-0.0021806112,
-0.0042343349,
0.0160235427,
0.0054967524,
-0.0062496671,
0.0156942811,
0.0069171144,
-0.0005741800,
0.0115984343,
0.0008999313,
-0.0045702043,
0.0114621818,
0.0006965129,
-0.0035707667,
0.0054933741,
0.0028761032,
0.0010162306,
0.0101506095,
0.0070244982,
-0.0003696213,
0.0047749965,
0.0079257498,
-0.0015541865,
0.0047050798,
-0.0014816195,
-0.0046130265,
0.0077176662,
0.0081520993,
-0.0030336170,
0.0071898918,
0.0107676554,
-0.0034913395,
-0.0021491756,
-0.0037858034,
-0.0166543648,
-0.0108795986,
-0.0033415840,
-0.0180267356,
-0.0070427172,
0.0114971017,
-0.0072405646,
-0.0092145186,
-0.0024035533,
-0.0109445341,
-0.0133811980,
-0.0141929695,
-0.0237239636,
-0.0164884552,
-0.0047906241,
-0.0089688580,
-0.0107665993,
-0.0034194987,
-0.0045428337,
-0.0100651924,
-0.0093120411,
-0.0162504837,
-0.0185765699,
-0.0080559850,
-0.0147429574,
-0.0149176186,
-0.0052272920,
-0.0048542321,
-0.0060349908,
-0.0007871806,
-0.0074704620,
-0.0146771390,
-0.0024788254,
-0.0071523124,
-0.0159885027,
0.0001115061,
0.0017009042,
-0.0119816130,
0.0108967591,
0.0048080301,
-0.0072675552,
0.0032761390,
0.0035158454,
-0.0089045037,
-0.0035838655,
-0.0006533961,
0.0004867668,
0.0096846586,
0.0067707361,
0.0034317011,
0.0157285407,
0.0212606266,
0.0107191494,
0.0094395392,
0.0166929085,
0.0091799181,
0.0109503195,
0.0118745621,
0.0055904542,
0.0123814531,
0.0162089746,
0.0083691645,
0.0165299419,
0.0218960308,
0.0119046010,
0.0108595341,
0.0164974891,
0.0048163775,
0.0035093317,
0.0219304822,
0.0108157480,
0.0019398314,
0.0200913828,
0.0135738598,
0.0049943486,
0.0168626979,
0.0077661388,
-0.0011933148,
0.0106291287,
0.0050041005,
-0.0053015049,
0.0066548465,
0.0060422989,
-0.0034630320,
0.0095056947,
0.0069381576,
-0.0068357363,
0.0085810944,
0.0055643804,
-0.0094503891,
0.0029853270,
0.0023241069,
-0.0052345539,
0.0100602126,
-0.0023489567,
-0.0135479290,
0.0074432488,
0.0001457183,
-0.0178502984,
-0.0074232155,
-0.0053103128,
-0.0192673467,
-0.0052387463,
-0.0016249133,
-0.0150373615,
0.0047370507,
0.0086653279,
-0.0113317892,
-0.0016098106,
0.0005634079,
-0.0145882824,
-0.0077581378,
-0.0091864038,
-0.0137516689,
-0.0055042519,
0.0030778968,
-0.0060490142,
-0.0018116570,
0.0049910685,
-0.0010269813,
-0.0005223675,
-0.0015074782,
-0.0064741084,
-0.0009341075,
0.0032843389,
-0.0070046424,
0.0032579359,
0.0130893709,
0.0050630216,
0.0065377378,
0.0115862107,
-0.0020986949,
-0.0062629157,
0.0052660047,
-0.0063735889,
-0.0117112063,
0.0084219147,
0.0057782568,
0.0050352560,
0.0160657186,
0.0081252716,
0.0003725386,
0.0144795319,
0.0021629047,
-0.0086525967,
0.0019675589,
-0.0018416494,
-0.0011183510,
0.0054436531,
0.0054406179,
0.0069666952,
0.0070959134,
0.0064535015,
-0.0063222758,
0.0034777401,
0.0024896648,
-0.0046877633,
0.0053207641,
0.0032510783,
-0.0003464514,
0.0102641471,
0.0052059912,
-0.0080562346,
0.0022395954,
0.0035677862,
-0.0076775742,
-0.0038806032,
-0.0001345199,
-0.0067815408,
0.0009339628,
0.0134460311,
-0.0094329184,
0.0014857203,
0.0078005907,
-0.0028362684,
-0.0056699296,
0.0021802587,
-0.0122971479,
-0.0071365591,
0.0025689825,
-0.0054697404,
-0.0042072455,
0.0019174172,
-0.0023704434,
0.0044010850,
0.0027465785,
-0.0053361016,
-0.0073461933,
0.0007121086,
-0.0057573933,
-0.0135772526,
-0.0014172983,
-0.0017172903,
-0.0008541819,
-0.0026574789,
-0.0072301021,
-0.0121215619,
0.0046048462,
-0.0129867634,
-0.0249608345,
-0.0058839372,
-0.0053291172,
-0.0158750471,
-0.0035490477,
0.0041253637,
-0.0109079592,
0.0029612111,
0.0002404257,
-0.0181059446,
-0.0110564325,
-0.0077579077,
-0.0203389153,
-0.0197273605,
-0.0093570370,
-0.0174572300,
-0.0059479615,
0.0037014836,
-0.0146084363,
-0.0077577960,
0.0007780236,
-0.0198795423,
-0.0114315609,
-0.0102091944,
-0.0176590923,
-0.0090864971,
0.0018548203,
-0.0130462265,
-0.0009424444,
0.0024223798,
-0.0090614492,
-0.0083681503,
-0.0010682164,
-0.0153212287,
-0.0134804230,
0.0095982896,
-0.0087038297,
-0.0071632857,
0.0188138317,
0.0088352291,
0.0130830947,
0.0160389934,
0.0015871131,
0.0039711641,
0.0188991688,
-0.0000495278,
-0.0010083587,
0.0137190167,
0.0080882758,
0.0106769912,
0.0150334071,
0.0183525886,
0.0131809916,
0.0208382532,
0.0142900180,
0.0102204997,
0.0214563422,
0.0138873253,
0.0099846385,
0.0167062953,
0.0166005045,
0.0164169725,
0.0305605885,
0.0185977668,
0.0077842912,
0.0211341754,
0.0186893661,
0.0030090464,
0.0059792544,
0.0132925306,
0.0020589256,
0.0166941583,
0.0261160284,
0.0065301331,
0.0121168504,
0.0197781324,
0.0046284492,
0.0066445237,
0.0047482816,
-0.0075360811,
-0.0002119357,
0.0064457413,
-0.0016587817,
0.0016429005,
0.0071075507,
0.0015976651,
-0.0028987783,
-0.0063718846,
-0.0106149344,
-0.0111105116,
-0.0025973958,
-0.0184871294,
-0.0121497437,
-0.0024257102,
-0.0060391892,
-0.0089711752,
-0.0026987549,
-0.0042933142,
-0.0161217954,
-0.0059734238,
-0.0159991458,
-0.0284290668,
-0.0019016898,
-0.0103258416,
-0.0177658368,
-0.0002006866,
0.0028612819,
-0.0108738523,
0.0028247293,
-0.0086773438,
-0.0218716729,
-0.0024061529,
-0.0075596264,
-0.0118243871,
-0.0068938243,
-0.0042748796,
-0.0033262740,
0.0084592085,
0.0052888636,
-0.0053442353,
0.0019040058,
0.0052251583,
-0.0011908570,
-0.0061640432,
-0.0009296478,
-0.0042603044,
0.0058177076,
0.0101843737,
0.0005188917,
0.0099708512,
0.0158542227,
0.0060939798,
0.0067198840,
0.0112696541,
0.0000447677,
0.0034300869,
0.0222105365,
0.0010989178,
0.0024814226,
0.0253543556,
0.0188558754,
0.0073966375,
0.0198718533,
0.0116108879,
0.0052923220,
0.0144185908,
0.0032044444,
-0.0015107451,
0.0152040375,
0.0112441415,
0.0001352444,
0.0137371588,
0.0124878306,
0.0014321508,
0.0092051802,
0.0063732285,
-0.0066620205,
0.0123658786,
0.0070688040,
-0.0042521530,
0.0110756066,
0.0068222983,
-0.0048689684,
0.0120475218,
0.0018878694,
-0.0116219576,
0.0042299232,
0.0042308886,
-0.0144941416,
-0.0011524158,
0.0061547169,
-0.0137833329,
0.0073600630,
0.0116106858,
-0.0128795030,
0.0046934490,
0.0078416439,
-0.0110411830,
-0.0030607895,
-0.0060675195,
-0.0143519463,
-0.0080614397,
-0.0062868814,
-0.0191559549,
-0.0089127030,
0.0012493462,
-0.0117226113,
-0.0100563299,
-0.0091245808,
-0.0118349716,
-0.0111408336,
-0.0073552206,
-0.0188748334,
-0.0066527231,
0.0016283526,
-0.0068366723,
-0.0052821822,
0.0041787936,
-0.0088410443,
-0.0141002964,
-0.0056628194,
-0.0173239559,
-0.0257486068,
-0.0037933146,
-0.0081885708,
-0.0159043986,
0.0073555754,
0.0038323482,
-0.0085762404,
0.0048656114,
-0.0091123506,
-0.0159507021,
-0.0103516225,
-0.0155686168,
-0.0184568837,
-0.0084097190,
-0.0037192199,
-0.0043427488,
-0.0009119803,
-0.0003231231,
-0.0105621312,
-0.0102931242,
-0.0070545129,
-0.0202627480,
-0.0103059486,
-0.0085058920,
-0.0081100753,
0.0020924571,
0.0062722904,
-0.0032658943,
0.0086978534,
0.0145713622,
-0.0026909644,
-0.0041639772,
0.0069310185,
-0.0050222105,
0.0017857329,
0.0131369904,
-0.0071833711,
0.0043674917,
0.0223607570,
-0.0010265178,
0.0011530762,
0.0141234556,
0.0017647578,
0.0062651555,
0.0085658440,
0.0026805713,
0.0071827201,
0.0138730267,
0.0019523570,
0.0036691222,
0.0158760510,
0.0111396695,
0.0055304542,
0.0073106959,
0.0051715374,
0.0020967240,
0.0099857142,
0.0006498438,
0.0001734328,
0.0154163912,
0.0077416692,
0.0072748335,
0.0150105348,
0.0077934610,
-0.0051324340,
0.0061775255,
0.0044835047,
-0.0154094286,
-0.0003825989,
0.0069495472,
-0.0052693328,
0.0040540323,
0.0074327714,
-0.0082540456,
0.0005262731,
0.0089937476,
-0.0185243972,
-0.0142093198,
-0.0071814260,
-0.0136116501,
-0.0126574654,
-0.0026317814,
-0.0179579388,
-0.0108598918,
0.0024824124,
-0.0203517266,
-0.0170616359,
-0.0070225792,
-0.0202053562,
-0.0169578753,
-0.0057846531,
-0.0179883447,
-0.0076706610,
0.0056731985,
-0.0154212350,
-0.0096250009,
0.0017554604,
-0.0123335663,
-0.0164076816,
-0.0056325998,
-0.0137824854,
-0.0158157907,
0.0077829575,
-0.0057623717,
-0.0093376739,
0.0136598665,
-0.0043430440,
-0.0092870854,
0.0032775169,
-0.0077450671,
-0.0108281253,
0.0042499444,
0.0016331348,
-0.0058022658,
0.0087226378,
0.0087279528,
0.0066167531,
0.0087414393,
0.0076904078,
-0.0007438177,
0.0082959551,
0.0048832502,
-0.0051242476,
0.0125878137,
0.0131453713,
0.0134707727,
0.0260510705,
0.0201173965,
0.0140691726,
0.0268200077,
0.0223529711,
0.0015554397,
0.0112576596,
0.0156154614,
0.0032733078,
0.0103087090,
0.0230364762,
0.0112781571,
0.0157850720,
0.0296108089,
0.0037117766,
0.0117647462,
0.0178012624,
-0.0010651427,
0.0016941857,
0.0053910268,
0.0042692763,
0.0100470632,
0.0132137621,
0.0038217208,
0.0043661031,
0.0070070531,
0.0025842732,
-0.0034873199,
-0.0048714252,
-0.0037407074,
-0.0074887467,
0.0080306893,
0.0011032867,
-0.0037926179,
0.0114016123,
0.0044217301,
-0.0007666153,
0.0057819393,
-0.0017709372,
-0.0171827674,
0.0038573507,
-0.0015664533,
-0.0177932195,
0.0000282288,
0.0073601948,
-0.0099019278,
0.0017472723,
-0.0017482253,
-0.0154162291,
-0.0020828955,
-0.0073174313,
-0.0222727917,
-0.0082895514,
-0.0065713092,
-0.0152893905,
-0.0031793676,
-0.0007330936,
-0.0028045194,
-0.0043678558,
-0.0017899758,
-0.0163286068,
-0.0084609389,
-0.0076425327,
-0.0133478967,
-0.0119863814,
-0.0023693927,
