Filename,STFMK-20201105-LW19-1935_20201202_124050_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010070,
0.0045674904,
-0.0020655189,
0.0136356996,
0.0055877641,
0.0034696248,
0.0141123962,
0.0013784077,
-0.0094774859,
0.0106970416,
0.0053753238,
-0.0191437565,
0.0027387785,
0.0119370921,
-0.0051028281,
0.0071690409,
0.0002574832,
-0.0177760925,
0.0021457341,
0.0006018581,
-0.0217534006,
-0.0096474132,
-0.0043758783,
-0.0088874828,
-0.0005482877,
0.0009265491,
-0.0109354910,
-0.0017504616,
0.0013263681,
-0.0165704675,
-0.0068547120,
-0.0015260130,
-0.0158220772,
-0.0088189067,
-0.0021222418,
-0.0129554886,
0.0006810623,
0.0055815834,
-0.0138125680,
-0.0051934510,
0.0018583535,
-0.0167601593,
-0.0146440919,
-0.0024476140,
-0.0191747416,
-0.0129219517,
0.0070364405,
-0.0047782022,
-0.0075633023,
0.0023002098,
-0.0079870643,
-0.0106276516,
-0.0021807563,
-0.0153445229,
-0.0109122824,
0.0056430642,
-0.0000599505,
-0.0027999224,
0.0096220830,
0.0116388118,
0.0081814621,
0.0083817132,
0.0008765984,
0.0018847152,
0.0124691222,
0.0046499441,
-0.0013066814,
0.0113105858,
0.0079923971,
0.0098069776,
0.0181812756,
0.0118482849,
0.0095422864,
0.0183789134,
0.0172160696,
0.0006209713,
0.0077513121,
0.0182875413,
-0.0027719508,
0.0154329855,
0.0201508366,
0.0034570822,
0.0137750767,
0.0222023465,
-0.0014092564,
0.0073380517,
0.0074217347,
0.0004506705,
0.0053551230,
0.0081196604,
-0.0011102939,
0.0097161792,
0.0133633465,
0.0026154888,
0.0002640864,
0.0045572971,
-0.0017487822,
-0.0041764583,
0.0005280787,
-0.0085174944,
-0.0044260514,
0.0057964409,
-0.0085985912,
-0.0061105383,
0.0002114072,
-0.0095585138,
-0.0105092116,
-0.0068098144,
-0.0214230791,
-0.0177334156,
-0.0020678060,
-0.0121560367,
-0.0246452913,
-0.0054212823,
-0.0052959002,
-0.0189556237,
-0.0090908557,
-0.0138072101,
-0.0203162916,
-0.0134727675,
-0.0193361714,
-0.0248726048,
-0.0098206121,
-0.0095200296,
-0.0209885426,
-0.0081761852,
-0.0019383164,
-0.0141443200,
-0.0053982763,
-0.0087080691,
-0.0189382881,
-0.0099221375,
-0.0056996690,
-0.0197218098,
-0.0073204217,
-0.0047490550,
-0.0128689026,
0.0042451168,
0.0031997429,
-0.0118916240,
-0.0005128362,
0.0049155280,
-0.0102193197,
-0.0009335426,
0.0105542354,
-0.0112748900,
0.0042974884,
0.0185547117,
0.0014384587,
0.0035167930,
0.0136398450,
-0.0028296099,
0.0011414264,
0.0099545363,
-0.0029996003,
0.0052274945,
0.0171221811,
0.0106675643,
0.0093684141,
0.0239047222,
0.0143305436,
0.0065355231,
0.0178525988,
0.0069974544,
0.0055210828,
0.0145536624,
0.0024907780,
0.0059914780,
0.0238114446,
0.0115391053,
0.0092528192,
0.0198827609,
0.0094171194,
0.0077515086,
0.0205074325,
0.0066783726,
-0.0036736229,
0.0187888015,
0.0130721545,
-0.0007990059,
0.0162937976,
0.0090222349,
0.0002453385,
0.0141403712,
0.0035088917,
-0.0019014102,
0.0081006130,
0.0084460536,
0.0037640936,
0.0138500836,
0.0042469916,
0.0041444022,
0.0106067900,
0.0108144907,
0.0028690414,
0.0029216346,
0.0122922175,
0.0014436760,
0.0049171639,
-0.0003074226,
-0.0024361368,
0.0052699996,
0.0018740190,
-0.0076440442,
0.0007916781,
0.0068328492,
-0.0047797468,
-0.0076889582,
0.0023032678,
-0.0138987778,
-0.0084003331,
0.0010682135,
-0.0134663237,
-0.0055300328,
0.0120403655,
-0.0079195397,
-0.0058367047,
0.0022273541,
-0.0075346325,
-0.0079058623,
-0.0065075494,
-0.0174692310,
-0.0109682698,
-0.0003625409,
-0.0065663685,
-0.0076554222,
-0.0007847614,
-0.0035494920,
-0.0067802640,
-0.0045232577,
-0.0106625110,
-0.0172384195,
-0.0045007030,
-0.0098054567,
-0.0111397123,
-0.0004510835,
-0.0067024892,
-0.0085355146,
0.0031551649,
-0.0076786857,
-0.0095159411,
-0.0022697740,
-0.0010191147,
-0.0140423514,
0.0006879730,
0.0008335139,
-0.0069114240,
0.0086975656,
0.0062830136,
-0.0111390268,
0.0030909325,
0.0055381726,
-0.0056574577,
-0.0047860146,
0.0030594310,
0.0012738400,
0.0091008916,
0.0121266507,
0.0021973024,
0.0065065101,
0.0169123206,
0.0028579973,
0.0041315639,
0.0100868922,
0.0018896700,
0.0050287130,
0.0093459245,
-0.0032431001,
0.0008383341,
0.0134396413,
-0.0023461769,
0.0050764210,
0.0138402991,
0.0011446532,
0.0056837178,
0.0116767129,
-0.0049068071,
-0.0036498148,
0.0171885900,
-0.0006956435,
-0.0041592610,
0.0117390919,
-0.0010559823,
-0.0072734142,
0.0100794192,
-0.0095902309,
-0.0139345685,
0.0009527887,
-0.0041451985,
-0.0123841362,
0.0013057112,
-0.0058264229,
-0.0049848068,
0.0016599019,
-0.0086165201,
-0.0183618311,
-0.0031442649,
-0.0097894585,
-0.0195831023,
-0.0106584886,
-0.0160256699,
-0.0142895756,
-0.0031812654,
-0.0123972269,
-0.0201529153,
-0.0036584754,
-0.0087855868,
-0.0230724216,
-0.0116728628,
-0.0129204243,
-0.0259631909,
-0.0082923183,
-0.0091194725,
-0.0180824883,
0.0000635684,
0.0020851395,
-0.0167727880,
-0.0054109721,
-0.0068990970,
-0.0160170086,
-0.0078170197,
-0.0089188833,
-0.0160361715,
-0.0049461033,
0.0028344069,
-0.0052663409,
0.0052130264,
-0.0023127997,
-0.0016722399,
0.0005849536,
0.0034724870,
-0.0061218711,
-0.0049475022,
0.0021017976,
-0.0006993167,
0.0082230018,
0.0123261372,
0.0049955463,
0.0079508740,
0.0159920324,
0.0021998081,
-0.0019834773,
0.0117816692,
0.0029466390,
-0.0046388833,
0.0157262906,
0.0132846981,
0.0094510214,
0.0263126921,
0.0150474114,
0.0060455725,
0.0223367754,
0.0131681673,
0.0002226658,
0.0089959297,
0.0073990533,
0.0083166584,
0.0163016021,
0.0138496980,
0.0107164960,
0.0199103281,
0.0168801136,
0.0030780276,
0.0072006206,
0.0104110138,
0.0039536776,
0.0081619341,
0.0067737675,
0.0040020412,
0.0117258057,
0.0137734581,
-0.0011982920,
0.0095771551,
0.0109639242,
0.0038568107,
0.0111456662,
0.0142713506,
0.0017209562,
0.0075834314,
0.0177014414,
-0.0011613369,
0.0003041789,
0.0044365446,
-0.0028340570,
-0.0001141793,
0.0069060149,
-0.0029724753,
0.0002111177,
0.0108038168,
0.0059254775,
-0.0047949036,
0.0047146636,
0.0035622139,
0.0002857952,
0.0047051576,
-0.0043751886,
-0.0091645839,
0.0038231625,
-0.0062639751,
-0.0140900053,
-0.0026812572,
-0.0052282610,
-0.0040199156,
0.0072952122,
-0.0006827177,
-0.0039836187,
0.0121080838,
0.0005924635,
-0.0108868061,
0.0071137357,
0.0005470691,
-0.0110711437,
0.0050301529,
0.0075231036,
-0.0089281406,
0.0087314881,
0.0061741807,
-0.0133684855,
0.0032515428,
0.0033140949,
-0.0116944415,
-0.0022431368,
-0.0022476600,
-0.0108717270,
0.0018507156,
0.0007865089,
-0.0090364190,
-0.0016378134,
0.0023776020,
-0.0084716426,
-0.0044266642,
-0.0046538021,
-0.0165253598,
-0.0047341343,
0.0032712126,
-0.0081274956,
0.0012343505,
0.0063253869,
-0.0011884057,
0.0068549761,
0.0067116064,
-0.0132998275,
-0.0026397279,
0.0096570551,
-0.0055243624,
-0.0056163082,
0.0109642260,
0.0021111425,
0.0061086630,
0.0083236443,
-0.0046112770,
0.0010842581,
0.0083100097,
-0.0021532478,
-0.0010437673,
0.0097658299,
0.0057662316,
0.0027877558,
0.0110421516,
0.0028201344,
0.0031865877,
0.0087545328,
0.0030810600,
0.0003088675,
0.0033919360,
0.0006915843,
0.0029476269,
0.0093630534,
0.0004227419,
0.0026649025,
0.0167606473,
0.0092617376,
0.0035208310,
0.0104644950,
0.0060544214,
-0.0051500704,
0.0034694977,
0.0019133447,
-0.0126129007,
0.0016703486,
0.0089305807,
-0.0057319314,
0.0040297392,
0.0087640882,
-0.0068897745,
-0.0020241495,
-0.0054816478,
-0.0176348519,
-0.0073763691,
-0.0081792017,
-0.0124478843,
-0.0108004352,
-0.0018091673,
-0.0091808094,
-0.0101356078,
-0.0122709284,
-0.0192930754,
-0.0172183774,
-0.0090432717,
-0.0239183754,
-0.0189516023,
-0.0093332361,
-0.0143505065,
-0.0092594875,
-0.0069525302,
-0.0175888315,
-0.0110251103,
-0.0062401243,
-0.0200716518,
-0.0241370648,
-0.0085437689,
-0.0119419107,
-0.0210069139,
-0.0043511991,
-0.0065074819,
-0.0116692763,
0.0005305287,
-0.0080132494,
-0.0168165807,
-0.0066985432,
-0.0081761628,
-0.0139663694,
-0.0008434706,
-0.0058313115,
-0.0080494136,
0.0047500725,
0.0094175972,
-0.0023462391,
0.0009933228,
0.0049319798,
-0.0031868475,
0.0021473875,
0.0019626401,
-0.0044258209,
0.0110608563,
0.0176484343,
0.0055297506,
0.0174286179,
0.0244686380,
0.0104461405,
0.0186384637,
0.0210608952,
0.0068229013,
0.0131662730,
0.0257271044,
0.0047264621,
0.0090228766,
0.0312630683,
0.0126149058,
0.0095262546,
0.0264961068,
0.0107110990,
0.0134173576,
0.0200181082,
0.0054233451,
0.0005159496,
0.0227679890,
0.0123158833,
0.0060247560,
0.0156485513,
0.0094484519,
0.0045112665,
0.0180861987,
0.0031668225,
-0.0011645143,
0.0109067541,
0.0042453278,
0.0006542780,
0.0153081063,
0.0032711728,
0.0005880106,
0.0165924132,
0.0047172192,
-0.0060320590,
0.0075529427,
-0.0004917450,
-0.0105187707,
0.0035767811,
0.0016233029,
-0.0131676719,
0.0102850059,
0.0042485497,
-0.0128022637,
-0.0053847726,
0.0010073730,
-0.0142545244,
-0.0067391051,
-0.0147485454,
-0.0174359903,
-0.0038072651,
-0.0060165189,
-0.0118908267,
-0.0030335051,
-0.0019512170,
-0.0036711157,
-0.0066828192,
-0.0041978299,
-0.0097447522,
-0.0087970262,
-0.0076384470,
-0.0148711409,
-0.0036877710,
0.0088073770,
-0.0017611485,
0.0035479665,
0.0087786894,
-0.0016932281,
-0.0010581081,
0.0044629159,
-0.0102049904,
-0.0138053969,
0.0073315371,
0.0001836019,
-0.0050748661,
0.0141071938,
0.0077550812,
0.0018766206,
0.0153906643,
0.0030154351,
-0.0075240908,
0.0009059496,
-0.0027129073,
-0.0060729212,
0.0035915347,
0.0028792345,
-0.0009299002,
0.0139524089,
0.0095245289,
-0.0018688140,
0.0065194233,
0.0062744599,
0.0006044925,
0.0036660978,
0.0023052164,
0.0017994875,
0.0128468303,
0.0139800757,
0.0014910857,
0.0151087856,
0.0135685913,
0.0002970925,
0.0020813737,
0.0091882199,
-0.0041464278,
0.0041110683,
0.0132945646,
-0.0055983476,
0.0036745523,
0.0152238319,
-0.0013562549,
-0.0032548790,
0.0070502213,
-0.0034817811,
0.0020109669,
0.0062709441,
-0.0022751859,
0.0012811960,
0.0076917587,
0.0043611890,
-0.0026900403,
0.0030828118,
0.0021521370,
-0.0044403616,
0.0051585063,
-0.0032471810,
-0.0088786790,
0.0025882081,
-0.0003876990,
-0.0042483937,
0.0081378855,
-0.0017198554,
-0.0029212723,
0.0096832644,
-0.0017183279,
-0.0133957136,
0.0015398064,
-0.0005777635,
-0.0189334676,
-0.0078485804,
-0.0030127913,
-0.0150335012,
0.0020775273,
-0.0001748392,
-0.0256795343,
-0.0076534823,
-0.0013926437,
-0.0250500813,
-0.0172524378,
-0.0103364699,
-0.0240512379,
-0.0117409555,
-0.0088524790,
-0.0212069899,
-0.0094188191,
-0.0076011708,
-0.0215786956,
-0.0156080686,
-0.0089135878,
-0.0212890916,
-0.0146773225,
-0.0115526132,
-0.0229728203,
-0.0100568570,
-0.0002970209,
-0.0174117126,
-0.0128313676,
-0.0035269815,
-0.0185477510,
-0.0162067972,
-0.0039733476,
-0.0191368684,
-0.0171625763,
0.0013127674,
-0.0075499434,
-0.0095452834,
0.0070420103,
-0.0150511712,
-0.0113318721,
0.0002857033,
-0.0150668211,
-0.0160305072,
-0.0019360678,
-0.0063165440,
-0.0066918293,
0.0018141883,
0.0051565026,
0.0062571908,
0.0138297603,
0.0022785417,
0.0003517777,
0.0146045331,
0.0065532345,
0.0002814406,
0.0082258563,
0.0057433052,
0.0096491035,
0.0168366190,
0.0089716408,
0.0069377855,
0.0200626478,
0.0187898874,
0.0043836362,
0.0093638301,
0.0181183927,
0.0007182603,
0.0096993102,
0.0205469765,
0.0036143018,
0.0119651621,
0.0192906000,
-0.0006620306,
0.0033811512,
0.0129302135,
-0.0016861070,
0.0034799499,
0.0081750387,
-0.0010933185,
0.0121097723,
0.0131393168,
0.0028223256,
-0.0004909604,
0.0053220149,
-0.0025777426,
-0.0007093278,
0.0019190928,
-0.0069688549,
-0.0058651394,
0.0082709026,
0.0016928116,
-0.0034750325,
0.0024298832,
-0.0042143934,
-0.0024219111,
0.0018117960,
-0.0145123601,
-0.0217974354,
0.0012536835,
-0.0071929563,
-0.0199314989,
-0.0066043166,
-0.0007222567,
-0.0113646425,
-0.0005642188,
-0.0040808525,
-0.0158993583,
-0.0066486411,
-0.0112168379,
-0.0214670878,
-0.0075051729,
-0.0055299508,
-0.0147830602,
-0.0044282414,
0.0032240800,
-0.0023734409,
0.0029886048,
0.0023116483,
-0.0095085399,
-0.0071538542,
0.0015227401,
-0.0051592146,
-0.0046566925,
-0.0020248534,
-0.0022905979,
0.0050997259,
0.0128624635,
-0.0049928199,
-0.0020118109,
0.0118268514,
-0.0039784191,
-0.0032021054,
0.0144539569,
-0.0048419638,
-0.0028305619,
0.0215213913,
0.0096364925,
0.0012048890,
0.0227175876,
0.0087966472,
0.0038651167,
0.0119314548,
0.0027457098,
-0.0033360585,
0.0184987281,
0.0092643686,
-0.0018826043,
0.0164667852,
0.0169563498,
0.0096107684,
0.0185493752,
0.0094108777,
0.0057803970,
0.0170561410,
0.0101414397,
-0.0031530145,
0.0145113748,
0.0101795550,
0.0058896970,
0.0153453937,
0.0120978625,
0.0016335166,
0.0173407067,
0.0136474092,
-0.0056966767,
0.0067887851,
0.0192088783,
-0.0016422106,
0.0078524482,
0.0140765086,
-0.0006109389,
0.0076899407,
0.0148737598,
-0.0077646179,
0.0061627892,
0.0053768069,
-0.0041815694,
0.0041068662,
0.0079545416,
-0.0020818207,
0.0078746267,
0.0132721206,
0.0041339425,
0.0046977694,
0.0078082918,
0.0009429153,
0.0022922698,
-0.0016639485,
-0.0096327374,
0.0019988213,
0.0051624104,
-0.0039630583,
-0.0028909124,
0.0071342764,
0.0032513242,
-0.0038077272,
-0.0002447298,
-0.0118424287,
-0.0179235041,
0.0001105310,
-0.0111451596,
-0.0181229338,
0.0039198967,
-0.0011337128,
-0.0115121305,
-0.0031954257,
-0.0106165539,
-0.0195826571,
-0.0104567166,
-0.0177936684,
-0.0240488742,
-0.0094235800,
-0.0068721790,
-0.0112138977,
-0.0050739455,
-0.0067211110,
-0.0159112550,
-0.0089651793,
-0.0109306127,
-0.0260356050,
-0.0175504312,
-0.0140602067,
-0.0192166008,
-0.0064177392,
-0.0063701291,
-0.0126973828,
0.0011952163,
0.0009866054,
-0.0135766938,
-0.0104539599,
-0.0063858265,
-0.0175344609,
-0.0137310978,
0.0034724388,
-0.0141164670,
-0.0075699743,
0.0158167034,
-0.0059916661,
-0.0028712298,
0.0133222798,
0.0007414411,
-0.0000811116,
0.0025910651,
-0.0039634658,
0.0033818989,
0.0110219195,
-0.0017693609,
0.0017828844,
0.0148251373,
0.0116082365,
0.0050939871,
0.0079844296,
0.0116900578,
0.0060271528,
0.0139841763,
0.0079981461,
0.0065970272,
0.0187527947,
0.0144749358,
0.0087162908,
0.0210070517,
0.0126777478,
0.0022063635,
0.0171717294,
0.0091771046,
-0.0053695631,
0.0101935416,
0.0175364241,
0.0013267492,
0.0135087427,
0.0197321158,
0.0016634591,
0.0120556829,
0.0191851947,
-0.0070628999,
0.0005861263,
0.0077428599,
-0.0064596818,
-0.0010902272,
0.0078072697,
-0.0083712963,
0.0038314122,
0.0091710230,
-0.0105598327,
-0.0050669652,
0.0014454569,
-0.0146706132,
-0.0124483919,
-0.0082153287,
-0.0183071885,
-0.0073809186,
-0.0005087301,
-0.0215744153,
-0.0108347172,
0.0004425751,
-0.0170640666,
-0.0181858782,
-0.0067254989,
-0.0213989690,
-0.0202276539,
-0.0025891317,
-0.0181311220,
-0.0147913108,
0.0052426029,
-0.0150768412,
-0.0146123506,
-0.0054681171,
-0.0124473395,
-0.0183229297,
-0.0094716102,
-0.0171877854,
-0.0117298486,
-0.0017866024,
-0.0028479926,
-0.0058150841,
0.0022430848,
0.0012221457,
-0.0027231644,
-0.0015311600,
-0.0058387546,
-0.0118622975,
0.0023956210,
-0.0066768005,
-0.0006376439,
0.0073432606,
0.0079718502,
0.0005338526,
0.0151310433,
0.0087882821,
-0.0037339132,
0.0058712042,
0.0089670233,
-0.0035841269,
0.0047232620,
0.0157608800,
0.0051021227,
0.0194407329,
0.0242784396,
0.0003886256,
0.0171047859,
0.0186792687,
0.0068728747,
0.0034153815,
0.0069323205,
0.0009791789,
0.0094785541,
0.0133035686,
0.0058840271,
0.0099147353,
0.0197154246,
0.0071980827,
0.0049901688,
0.0145896133,
0.0036100172,
0.0008152984,
0.0087716468,
-0.0058797672,
0.0069996975,
0.0112511413,
0.0019145091,
0.0018755393,
0.0102321394,
0.0005949797,
-0.0045233481,
0.0016312292,
-0.0082416106,
-0.0104392134,
0.0091570169,
0.0021580488,
-0.0053419517,
0.0077648852,
0.0018404357,
-0.0071656611,
0.0039400342,
-0.0060313670,
-0.0162243322,
-0.0043852883,
-0.0042192014,
-0.0108823236,
-0.0077246455,
-0.0020090132,
-0.0078152716,
-0.0005371635,
-0.0057062423,
-0.0163769200,
-0.0052077472,
-0.0025027897,
-0.0160781443,
-0.0118178837,
-0.0081274183,
-0.0095328409,
-0.0034873695,
-0.0048159715,
-0.0122799920,
-0.0024562096,
-0.0007855776,
-0.0171040110,
-0.0094507104,
-0.0021308521,
-0.0151777547,
-0.0139797023,
0.0080136750,
-0.0129703321,
-0.0024354302,
0.0105918553,
-0.0080507398,
-0.0114176190,
0.0018597704,
-0.0120604020,
-0.0116526894,
-0.0016237410,
-0.0158883408,
-0.0105664888,
0.0044314009,
-0.0021991900,
-0.0065376144,
0.0038878093,
-0.0029035937,
-0.0069603156,
0.0084578730,
-0.0088303946,
-0.0114337178,
0.0057775485,
-0.0042453641,
-0.0011969076,
0.0092713544,
-0.0006089605,
0.0007349748,
0.0164960772,
0.0015648366,
-0.0056901574,
0.0165462028,
0.0076510645,
-0.0034153215,
0.0119213350,
0.0140191801,
0.0049335640,
0.0192175359,
0.0082232403,
0.0038073780,
0.0158817656,
0.0086035347,
-0.0013240506,
0.0107992347,
0.0138377761,
0.0072945072,
0.0117559209,
0.0128017263,
0.0072719501,
0.0160156023,
0.0115019996,
0.0048519908,
0.0107753975,
0.0116715757,
0.0076981019,
0.0091979066,
0.0096504875,
0.0015025948,
0.0173352696,
0.0143059669,
0.0035816079,
0.0104753962,
0.0153685957,
-0.0000019970,
0.0055355094,
0.0111520654,
-0.0075198901,
-0.0011993459,
0.0154939955,
0.0010117226,
0.0014720230,
0.0096628051,
-0.0016665757,
0.0002587522,
0.0040092184,
-0.0144038014,
-0.0111868158,
-0.0037102026,
-0.0084790252,
-0.0142573100,
-0.0069049979,
-0.0060348120,
-0.0098194173,
-0.0059412019,
-0.0157590099,
-0.0181149971,
-0.0064145727,
-0.0166568067,
-0.0203244239,
-0.0064038695,
-0.0119330864,
-0.0129708787,
-0.0061481828,
-0.0133202737,
-0.0174524188,
-0.0081569497,
-0.0153296124,
-0.0238736980,
-0.0080628712,
-0.0066518160,
-0.0168399457,
-0.0042904234,
-0.0026906524,
-0.0129945660,
-0.0004427618,
-0.0052171862,
-0.0163304973,
-0.0098773828,
-0.0082815029,
-0.0150211230,
-0.0075493981,
-0.0060068592,
-0.0119951833,
-0.0024024714,
0.0040716352,
-0.0027950644,
-0.0047180136,
0.0008655583,
-0.0039579556,
-0.0027556045,
0.0025992885,
-0.0067428681,
-0.0011822262,
0.0081968801,
-0.0020602141,
0.0019433331,
0.0116214659,
0.0020130971,
0.0078954995,
0.0110229645,
-0.0001544844,
0.0015895517,
0.0190651193,
0.0024623445,
-0.0042849248,
0.0185808856,
0.0107352380,
-0.0003269968,
0.0174584333,
0.0029920109,
0.0004870615,
0.0173819661,
0.0038198454,
-0.0032120373,
0.0097204130,
0.0064273733,
-0.0021078319,
0.0086752102,
0.0049789944,
-0.0018185667,
0.0110428883,
0.0032224066,
-0.0047117858,
0.0089708278,
0.0053710961,
-0.0017776048,
0.0110234041,
0.0055233864,
-0.0005109529,
0.0101770880,
0.0068318760,
-0.0057615410,
0.0060037831,
0.0011709188,
-0.0071104015,
0.0043370766,
0.0054294844,
-0.0130021386,
0.0093310867,
0.0120603833,
-0.0037012461,
-0.0004268068,
0.0009191942,
-0.0042001260,
-0.0067420681,
-0.0041240817,
-0.0178277846,
0.0018865312,
0.0063040848,
-0.0070718825,
0.0012858474,
0.0099844951,
-0.0006204211,
-0.0018963973,
-0.0033607217,
-0.0072913542,
-0.0036860958,
-0.0044641169,
-0.0143960761,
0.0005632504,
0.0078933220,
0.0015550760,
0.0070888782,
0.0050918609,
-0.0014380068,
0.0021725113,
0.0071990630,
-0.0065419488,
-0.0121368738,
0.0059334985,
0.0074888682,
-0.0017767249,
0.0156932697,
0.0044859820,
0.0011953923,
0.0119536389,
-0.0015376434,
-0.0103865461,
-0.0030309709,
-0.0082816016,
-0.0072710169,
0.0001047204,
0.0008907496,
0.0028399415,
0.0096759051,
0.0124968393,
-0.0003902208,
0.0027378909,
0.0051696184,
-0.0028350893,
0.0019093915,
-0.0018021667,
-0.0039314334,
0.0128605813,
0.0134265870,
0.0022311651,
0.0130246766,
0.0146623692,
0.0060915044,
0.0086294990,
0.0106149679,
-0.0028410386,
0.0083969152,
0.0200272650,
0.0017759833,
0.0081638861,
0.0241975412,
0.0073102918,
0.0097233076,
0.0148053784,
0.0017343235,
0.0045256703,
0.0100205075,
0.0009981708,
0.0074039577,
0.0156385154,
0.0094888145,
0.0097494656,
0.0174715817,
0.0139243426,
0.0103381220,
0.0142393345,
0.0062105386,
0.0024045021,
0.0082496349,
0.0052103680,
0.0017067249,
0.0119043384,
0.0058723409,
0.0048408052,
0.0215826668,
0.0113483611,
0.0004224014,
0.0070191380,
0.0041132225,
-0.0097064599,
0.0032073162,
-0.0011831926,
-0.0133582335,
0.0080834134,
0.0058980933,
-0.0165406093,
-0.0052223261,
0.0011980413,
-0.0211112052,
-0.0107187321,
-0.0116197504,
-0.0202091224,
-0.0064342264,
-0.0033372690,
-0.0189302582,
-0.0097838119,
-0.0025699858,
-0.0195679534,
-0.0137159415,
-0.0121712722,
-0.0266657323,
-0.0149830813,
-0.0111431768,
-0.0246847793,
-0.0131833628,
-0.0057811751,
-0.0192255881,
-0.0094058830,
-0.0045878221,
-0.0196945369,
-0.0107212178,
-0.0066470145,
-0.0225968659,
-0.0177078750,
-0.0030501757,
-0.0168901980,
-0.0124023240,
0.0045149797,
-0.0137509583,
-0.0091394214,
0.0000465015,
-0.0115724141,
-0.0117610386,
-0.0007481562,
-0.0060816491,
-0.0042794216,
0.0028875808,
0.0023036110,
0.0063167522,
0.0158223696,
0.0065803500,
0.0050030537,
0.0114030251,
0.0119327111,
0.0006274154,
0.0105580771,
0.0001290894,
0.0096060419,
0.0220176745,
0.0114046838,
0.0101180747,
0.0217160042,
0.0191642940,
0.0113752168,
0.0159430709,
0.0147026796,
0.0022249036,
0.0145256938,
0.0177282915,
0.0021127868,
0.0178859662,
0.0231735222,
0.0040957294,
0.0099830385,
0.0135120759,
0.0009261745,
0.0061526611,
0.0005138836,
-0.0024420102,
0.0042405138,
0.0094795674,
0.0044383956,
0.0042084963,
0.0087221488,
-0.0022209326,
-0.0028589061,
0.0034261514,
-0.0092274342,
-0.0131318122,
-0.0012016341,
-0.0061094314,
-0.0036942200,
0.0038256261,
-0.0078921849,
-0.0017098227,
0.0034970043,
-0.0100994129,
-0.0185172651,
-0.0023185653,
-0.0104131922,
-0.0204563327,
-0.0040475959,
-0.0101956017,
-0.0127210831,
0.0001773825,
-0.0131412363,
-0.0197982788,
-0.0068402467,
-0.0119288163,
-0.0221659597,
-0.0127114318,
-0.0113237221,
-0.0118059004,
-0.0028637554,
-0.0079483967,
-0.0085302060,
-0.0029475067,
-0.0011969588,
-0.0103238076,
-0.0093615856,
-0.0055325320,
-0.0108348597,
-0.0072224522,
-0.0046953489,
-0.0078020222,
0.0012908677,
0.0064384229,
-0.0050181737,
0.0056436509,
0.0073192418,
-0.0045796330,
-0.0003058846,
0.0122455964,
-0.0058347830,
-0.0079639237,
0.0154828569,
-0.0020443955,
-0.0040176082,
0.0175807662,
-0.0009944446,
0.0037525436,
0.0163708404,
0.0012147649,
-0.0048192167,
0.0123361768,
0.0037910691,
-0.0001019300,
0.0115203746,
0.0073883198,
0.0068422053,
0.0139994454,
0.0090840729,
-0.0001485720,
0.0155773396,
0.0049682343,
-0.0042748349,
0.0113147302,
0.0053223926,
-0.0003813038,
0.0158905443,
0.0060951207,
-0.0019448885,
0.0211675558,
0.0075472808,
-0.0077817729,
0.0073355320,
0.0039615668,
-0.0020287386,
0.0104163857,
0.0022096965,
-0.0037861513,
0.0096908342,
0.0100295767,
-0.0048778458,
0.0021280546,
0.0057948325,
-0.0005531068,
0.0069415933,
0.0071646245,
-0.0022175550,
0.0060392381,
0.0148616582,
0.0079440353,
0.0059701335,
0.0076763886,
0.0018700520,
0.0066412198,
0.0064188074,
-0.0048610801,
0.0023250720,
0.0123728178,
0.0016489223,
0.0091726156,
0.0087856911,
-0.0014042868,
0.0042076781,
0.0064513944,
-0.0087772841,
-0.0127727613,
0.0077856584,
-0.0060327221,
-0.0086511318,
0.0140024545,
0.0034153806,
-0.0046250662,
0.0068268930,
-0.0064105033,
-0.0108123254,
0.0013015257,
-0.0143731060,
-0.0118758352,
-0.0047327401,
-0.0035264131,
-0.0041395482,
0.0013866717,
-0.0027536578,
-0.0037508463,
-0.0020408395,
-0.0041292813,
-0.0181916989,
-0.0113737918,
-0.0088167936,
-0.0159506444,
-0.0067854663,
-0.0093416749,
-0.0114874300,
0.0017245759,
0.0027807383,
-0.0121659245,
-0.0032807915,
-0.0008575268,
-0.0148895057,
-0.0059496304,
0.0012352669,
-0.0169671737,
-0.0108063677,
0.0089275688,
-0.0071289483,
-0.0059841904,
0.0055365129,
-0.0076908572,
-0.0012196284,
0.0022678853,
-0.0093295500,
-0.0014756473,
0.0130554046,
-0.0026572035,
0.0026176895,
0.0113431141,
0.0103707248,
0.0075587677,
0.0073010987,
0.0025987893,
0.0002028665,
0.0101505117,
0.0044979998,
0.0008623304,
0.0102760158,
0.0068838783,
0.0092717223,
0.0167767722,
0.0063977772,
0.0029593585,
0.0164583530,
0.0076221479,
-0.0052900990,
0.0066311518,
0.0137464656,
-0.0042562783,
0.0072259712,
0.0142473830,
-0.0036006202,
0.0108321384,
0.0126408525,
-0.0097588720,
0.0004026426,
0.0044590607,
-0.0117765786,
-0.0032615473,
0.0032479665,
-0.0111437440,
-0.0015936596,
0.0055149337,
-0.0112349996,
-0.0075798440,
0.0016968616,
-0.0116583519,
-0.0078215674,
-0.0058597196,
-0.0225428455,
-0.0066614482,
0.0006217120,
-0.0192421265,
-0.0164693035,
-0.0042133350,
-0.0204674620,
-0.0191141944,
-0.0084474944,
-0.0273720194,
-0.0189010762,
-0.0060719252,
-0.0190808550,
-0.0218067840,
0.0029926703,
-0.0126993861,
-0.0179530475,
-0.0026767210,
-0.0176076666,
-0.0149886552,
-0.0088881180,
-0.0213287584,
-0.0236818790,
-0.0040718508,
-0.0120238392,
-0.0097700134,
-0.0021886032,
-0.0060430607,
-0.0038330199,
0.0002103943,
-0.0058267582,
-0.0142900823,
-0.0067010419,
-0.0108522167,
-0.0075651635,
0.0042942828,
0.0000379575,
-0.0047640675,
0.0143729225,
0.0081628738,
-0.0011675325,
0.0025814427,
0.0047249072,
-0.0109520284,
-0.0002999735,
0.0060187164,
-0.0044539548,
0.0139590353,
0.0270659253,
0.0024987755,
0.0153002851,
0.0179444682,
0.0062157912,
0.0082965558,
0.0071057547,
-0.0005685501,
0.0093137110,
0.0137781706,
0.0067165066,
0.0084008062,
0.0182069074,
0.0140202641,
0.0085908249,
0.0128484685,
0.0044339057,
0.0071746055,
0.0126406783,
0.0009283377,
0.0021610803,
0.0179518592,
0.0134340320,
0.0047651213,
0.0174510833,
0.0058589987,
0.0035186354,
0.0142442705,
0.0039589666,
-0.0084795924,
0.0175240301,
0.0060101580,
-0.0024024155,
0.0138618229,
0.0107195275,
-0.0005748867,
0.0140712792,
0.0080852807,
-0.0039609317,
0.0027726241,
0.0016369839,
-0.0015255676,
0.0025878975,
0.0005935958,
-0.0023284757,
0.0072252075,
0.0069021899,
-0.0018259624,
-0.0037713363,
0.0025925748,
-0.0070923609,
-0.0073777745,
-0.0048495769,
-0.0114075420,
0.0009866961,
-0.0005863012,
-0.0093489308,
0.0004621401,
0.0062734894,
-0.0079131480,
-0.0094325421,
-0.0024543994,
-0.0087542702,
-0.0150086842,
0.0039149281,
-0.0081412829,
-0.0098113567,
0.0146413203,
0.0018889243,
-0.0156788137,
0.0038942869,
-0.0077708573,
-0.0159116536,
-0.0014093183,
-0.0126401260,
-0.0176134519,
0.0036518972,
-0.0020588862,
-0.0091824969,
0.0056123361,
-0.0046420572,
-0.0103115048,
0.0040944875,
-0.0023601253,
-0.0163939893,
0.0012148438,
-0.0034090180,
-0.0059735333,
0.0076888148,
0.0017292373,
-0.0099305660,
0.0106701022,
0.0046161921,
-0.0130055435,
0.0084869135,
0.0091707371,
-0.0064262878,
0.0084229987,
0.0109324129,
0.0016393025,
0.0191904027,
0.0181032922,
-0.0023681186,
0.0124140652,
0.0164184067,
0.0018439908,
0.0046237549,
0.0072015496,
0.0068099797,
0.0098612243,
0.0171347037,
0.0090774093,
0.0157695673,
0.0226347595,
0.0114925224,
0.0080197472,
0.0133920368,
0.0053521437,
0.0088049360,
0.0100088101,
-0.0027710050,
0.0102843074,
0.0204788074,
0.0087109813,
0.0100040734,
0.0175443124,
0.0050964770,
0.0014896126,
0.0124084530,
-0.0049650939,
-0.0132511193,
0.0096434765,
0.0060075638,
-0.0072800233,
0.0110557936,
0.0005201442,
-0.0042600608,
0.0075394264,
-0.0056991745,
-0.0148495119,
-0.0002554798,
-0.0074067083,
-0.0120091019,
-0.0064973347,
-0.0084306775,
-0.0073927026,
-0.0041630478,
-0.0107794274,
-0.0201549307,
-0.0146661196,
-0.0122215208,
-0.0237162672,
-0.0156599786,
-0.0088399276,
-0.0158694312,
-0.0047234558,
-0.0033261399,
-0.0168313067,
-0.0049413093,
-0.0055604279,
-0.0235920846,
-0.0173178688,
-0.0067635272,
-0.0217919145,
-0.0145833138,
0.0000409551,
-0.0158753004,
-0.0058368314,
0.0045334008,
-0.0119113093,
-0.0124452543,
-0.0024608397,
-0.0134673566,
-0.0084470138,
-0.0012356351,
-0.0114235189,
-0.0074006226,
0.0071126074,
-0.0004061799,
-0.0034390811,
0.0001881164,
-0.0018239151,
-0.0050091576,
0.0039633708,
-0.0065981625,
-0.0021547501,
0.0070108050,
0.0064075976,
0.0034063638,
0.0117659550,
0.0072657336,
0.0111881401,
0.0181814916,
0.0044715586,
-0.0026084750,
0.0143779628,
0.0159052592,
-0.0055924486,
0.0077662389,
0.0202069152,
0.0023348522,
0.0151288435,
0.0130492244,
-0.0051179393,
0.0091958046,
0.0120082488,
-0.0068960390,
0.0002893168,
0.0064479415,
-0.0036329427,
-0.0005220070,
0.0094540650,
-0.0071620266,
0.0019477624,
0.0096707707,
-0.0073447633,
-0.0031154451,
0.0051938584,
-0.0124274241,
-0.0006807505,
0.0027004532,
-0.0108897928,
0.0008378446,
0.0076876329,
-0.0110994279,
-0.0045385691,
0.0056854943,
-0.0109741939,
-0.0087410863,
0.0048001744,
-0.0139494427,
-0.0107954545,
0.0078204535,
-0.0047126915,
-0.0058422266,
0.0024855123,
-0.0085447505,
-0.0089298822,
-0.0038533777,
-0.0179051217,
-0.0180800464,
0.0011621467,
-0.0118998140,
-0.0153363319,
-0.0033292905,
-0.0057749478,
-0.0020006453,
-0.0015238876,
-0.0103938635,
-0.0074114827,
0.0005368083,
-0.0085569778,
-0.0157445595,
-0.0049848342,
-0.0058500115,
-0.0011055619,
0.0083237002,
-0.0003559421,
-0.0046809730,
0.0090417890,
-0.0013778004,
-0.0188332777,
-0.0090939999,
-0.0056437240,
-0.0149622271,
0.0006726627,
0.0071470216,
-0.0063088420,
0.0092587033,
0.0096831415,
-0.0054864921,
-0.0002123842,
-0.0029028950,
-0.0144086033,
-0.0024068318,
-0.0021365115,
-0.0095802378,
-0.0014403852,
0.0025408852,
-0.0019886964,
-0.0009797668,
-0.0019308872,
-0.0081356447,
-0.0044722520,
0.0006516813,
-0.0043360973,
-0.0005145791,
0.0159679241,
0.0012212237,
0.0105128260,
0.0097234333,
0.0041038152,
0.0009871718,
0.0092486925,
-0.0028160615,
-0.0021361306,
0.0144497352,
0.0035803365,
-0.0052968506,
0.0230882876,
0.0116673866,
0.0044164937,
0.0165901091,
0.0054761716,
0.0086603323,
0.0162206311,
0.0050719683,
0.0003391600,
0.0154837221,
0.0150537593,
0.0088187354,
0.0119242398,
0.0118190469,
0.0063140392,
0.0201861840,
0.0138064455,
0.0044989740,
0.0115872473,
0.0147647895,
0.0088849450,
0.0145060485,
0.0096398583,
0.0035512741,
0.0178854205,
0.0139823165,
0.0035477239,
0.0095735956,
0.0123292813,
-0.0002891992,
0.0045249099,
0.0119009633,
-0.0063295620,
0.0031502463,
0.0161276981,
-0.0022426434,
-0.0062867370,
0.0110531235,
-0.0053629391,
-0.0062637702,
-0.0043162564,
-0.0156873111,
-0.0135308634,
0.0028862210,
-0.0121568283,
-0.0129247922,
0.0016161411,
-0.0049865087,
-0.0116102444,
-0.0016858028,
-0.0157058686,
-0.0153387934,
-0.0043079369,
-0.0181439314,
-0.0187351629,
0.0032406398,
-0.0081874048,
-0.0079491436,
0.0049524759,
-0.0069729751,
-0.0118439319,
0.0040745670,
-0.0149440356,
-0.0215297490,
-0.0007503103,
-0.0100089898,
-0.0176324695,
0.0060391929,
-0.0042129154,
-0.0074566072,
0.0071736933,
-0.0002521992,
-0.0129351588,
-0.0008524806,
-0.0068032597,
-0.0050903102,
0.0019101753,
-0.0027308743,
-0.0013862078,
0.0129930573,
0.0101643438,
0.0032367478,
0.0054262900,
0.0126260798,
0.0026191389,
0.0057402342,
0.0014462242,
0.0001743800,
0.0175386034,
0.0172840804,
0.0098247528,
0.0210837051,
0.0242216047,
0.0089275464,
0.0138151273,
0.0110961590,
-0.0036944982,
0.0047711767,
0.0143687436,
-0.0019491079,
0.0103616519,
0.0233543031,
0.0086397342,
0.0111579159,
0.0143072922,
0.0024782987,
0.0070365989,
0.0043504573,
-0.0060282350,
-0.0071017239,
0.0075284177,
0.0044752434,
0.0015836603,
0.0078305816,
0.0004968729,
0.0013102456,
0.0049485131,
-0.0065077385,
-0.0119115226,
-0.0034075878,
-0.0076981955,
-0.0040862355,
0.0028294120,
-0.0049339682,
-0.0061480012,
0.0018645090,
-0.0038544973,
-0.0166848097,
-0.0093402732,
-0.0132277925,
-0.0226270258,
-0.0068646600,
-0.0155501077,
-0.0209937785,
0.0018613535,
-0.0051563135,
-0.0204762239,
-0.0074466947,
-0.0116042159,
-0.0208721980,
-0.0184661001,
-0.0211765338,
-0.0192929655,
-0.0117626693,
-0.0103563927,
-0.0162846241,
-0.0085407142,
-0.0014618863,
-0.0118548237,
-0.0102159614,
-0.0108108986,
-0.0172062144,
-0.0106754238,
-0.0093693146,
-0.0179043561,
-0.0062901145,
-0.0023347731,
-0.0050072772,
0.0017021243,
-0.0000517114,
-0.0112529881,
-0.0061713755,
-0.0030449652,
-0.0137281157,
-0.0163276680,
0.0047834329,
-0.0033707251,
-0.0038494873,
0.0109876031,
-0.0005882586,
-0.0027043419,
0.0121279247,
-0.0006235269,
-0.0130093666,
0.0006155891,
0.0005525703,
-0.0069566257,
0.0104267076,
0.0031908613,
0.0024455108,
0.0209393799,
0.0088621667,
-0.0019956119,
0.0129940398,
0.0064163506,
-0.0027446621,
0.0101925246,
0.0043844297,
0.0011509705,
0.0200833827,
0.0103481486,
0.0053362199,
0.0207192991,
0.0159724802,
0.0008476531,
0.0197101664,
0.0099168029,
-0.0012650448,
0.0167792682,
0.0106493337,
0.0013359513,
0.0170199797,
0.0181095898,
0.0029907674,
0.0143387271,
0.0130646769,
0.0033236188,
0.0127637675,
0.0091756452,
0.0023152786,
0.0102891484,
0.0155140385,
0.0120683834,
0.0148625746,
0.0158791412,
0.0089964643,
0.0156261362,
0.0168238748,
0.0055780285,
0.0054037068,
0.0094816675,
0.0067465669,
0.0124325035,
0.0136167509,
0.0014320430,
0.0125546157,
0.0201629382,
-0.0019723249,
-0.0044992701,
0.0069620511,
0.0004459664,
-0.0084301522,
0.0105217751,
-0.0013350747,
0.0019383208,
0.0151983546,
0.0015919048,
-0.0037353630,
0.0055040997,
-0.0054846802,
-0.0126159647,
-0.0077249068,
-0.0127665810,
-0.0093293581,
0.0016576900,
-0.0036186380,
-0.0033169854,
0.0022377274,
0.0044474383,
-0.0072564222,
-0.0021767444,
-0.0086175855,
-0.0131381340,
-0.0048280447,
-0.0080207093,
-0.0112233385,
0.0001957607,
-0.0012942438,
-0.0072634099,
0.0010814311,
0.0030677752,
-0.0151284309,
-0.0021438599,
0.0024601817,
-0.0115726404,
-0.0057126400,
0.0073205791,
-0.0070751128,
0.0018138071,
0.0029430096,
-0.0061743911,
0.0067912480,
0.0042309458,
-0.0090696216,
-0.0016550077,
0.0096757049,
0.0038046264,
0.0016680722,
0.0099720024,
0.0108231744,
0.0117702978,
0.0164852142,
0.0078003476,
0.0078007341,
0.0146808587,
0.0031233998,
0.0002767714,
0.0074788192,
0.0008555711,
0.0050981021,
0.0090730581,
0.0080885636,
0.0058014356,
0.0188243706,
0.0060492791,
-0.0005019630,
0.0123784803,
0.0081216814,
-0.0051661804,
0.0100844987,
0.0007144517,
-0.0098210294,
0.0086622322,
0.0055138958,
-0.0064143906,
0.0023688693,
0.0045243436,
-0.0078969095,
0.0017618542,
-0.0016580197,
-0.0161504913,
-0.0084350016,
0.0037737526,
-0.0121030267,
-0.0045523453,
-0.0056526233,
-0.0136492830,
-0.0022654999,
-0.0041459561,
-0.0251926500,
-0.0143226376,
-0.0084818974,
-0.0229568947,
-0.0129441619,
-0.0129357670,
-0.0221169740,
-0.0077262130,
-0.0093146805,
-0.0256555807,
-0.0154097416,
-0.0075069671,
-0.0226630718,
-0.0214516446,
-0.0056947391,
-0.0157216229,
-0.0148583781,
-0.0057616266,
-0.0235701706,
-0.0167266391,
-0.0070051984,
-0.0208480675,
-0.0208040476,
-0.0080018118,
-0.0145627987,
-0.0051662726,
-0.0020050562,
-0.0091055157,
-0.0060397577,
0.0004293286,
-0.0073501277,
-0.0118316934,
-0.0065865656,
-0.0108820982,
-0.0098349545,
-0.0008491570,
-0.0071218773,
-0.0021480857,
0.0106823640,
0.0044167805,
-0.0011203514,
0.0114362584,
0.0001813602,
-0.0069478946,
0.0057193101,
-0.0011878249,
-0.0116730379,
0.0092409421,
0.0139734205,
0.0022090741,
0.0102749970,
0.0102604562,
0.0053100018,
0.0112738656,
0.0054708244,
-0.0043738578,
0.0073448345,
0.0107210353,
0.0058224564,
0.0101976618,
0.0125927990,
0.0109605007,
0.0082265642,
0.0138734058,
0.0032009510,
0.0103882868,
0.0123331835,
0.0015873925,
0.0049804505,
0.0111522917,
0.0054154336,
0.0086083831,
0.0151054282,
0.0020474140,
0.0036626891,
0.0197651610,
0.0037338270,
-0.0003707077,
0.0177240223,
0.0098398626,
0.0025521340,
0.0198486000,
0.0037691670,
-0.0010256055,
0.0149510568,
0.0024940963,
-0.0025054428,
0.0050987843,
0.0006944885,
0.0022821771,
0.0107722357,
0.0009946454,
0.0008408470,
0.0120022520,
0.0089777736,
0.0014855318,
0.0038106320,
0.0062838006,
0.0028822653,
0.0038321172,
0.0008349616,
-0.0062280847,
0.0052283900,
0.0051090829,
-0.0062225498,
0.0044669979,
0.0022050771,
-0.0049858224,
0.0044355793,
0.0048601236,
-0.0086244484,
-0.0010795625,
0.0112475175,
-0.0084259724,
-0.0045972699,
0.0100567006,
-0.0024817220,
-0.0059982538,
0.0050250813,
-0.0104061067,
-0.0063299346,
0.0055017136,
-0.0091941245,
-0.0119940192,
0.0063477685,
0.0000607850,
-0.0049862210,
0.0023335970,
-0.0059730005,
-0.0100722332,
0.0060299356,
-0.0092461901,
-0.0141094951,
-0.0003798415,
-0.0080348728,
-0.0075816894,
0.0091730477,
-0.0035083331,
-0.0090715354,
0.0137656564,
0.0008122399,
-0.0069474895,
0.0074001048,
0.0012396215,
-0.0050303219,
0.0140552046,
0.0060933763,
-0.0069049634,
0.0208560769,
0.0143831074,
-0.0035330977,
0.0122200456,
0.0133534186,
0.0015206183,
0.0115791410,
0.0056020990,
0.0039677452,
0.0142340418,
0.0139592644,
0.0064717708,
0.0180329215,
0.0209839046,
0.0115008326,
0.0148530472,
0.0148564223,
0.0052580978,
0.0162857212,
0.0131020267,
0.0001633568,
0.0108885653,
0.0148536712,
0.0105946530,
0.0154563859,
0.0196913257,
0.0076765670,
0.0137938969,
0.0213686936,
0.0025578537,
-0.0010877089,
0.0159210451,
0.0039751544,
0.0043387702,
0.0154663343,
0.0014869843,
-0.0015395863,
0.0116689857,
-0.0007899259,
-0.0114409737,
-0.0028301910,
-0.0094150063,
-0.0088172229,
-0.0014653731,
-0.0084961094,
-0.0077153579,
-0.0002013918,
-0.0032096328,
-0.0144764651,
-0.0093781957,
-0.0100998823,
-0.0216071717,
-0.0170518868,
-0.0196417999,
-0.0238731131,
-0.0101346262,
-0.0144302193,
-0.0212986954,
-0.0113056926,
-0.0111407610,
-0.0223189499,
-0.0178862941,
-0.0107181026,
-0.0270846337,
-0.0126991663,
-0.0047602607,
-0.0272427164,
-0.0113942679,
-0.0025963399,
-0.0207363795,
-0.0147611368,
-0.0119341547,
-0.0222336389,
-0.0118716061,
-0.0128324796,
-0.0198525377,
-0.0131349443,
-0.0045155040,
-0.0080991341,
-0.0076261926,
-0.0002760715,
-0.0082299151,
-0.0066690701,
-0.0001112251,
-0.0056644874,
-0.0095448382,
-0.0030551676,
-0.0070611220,
-0.0010456494,
0.0055486155,
-0.0023038934,
0.0041497783,
0.0177723300,
0.0028756186,
-0.0021438694,
0.0110779442,
0.0069761951,
-0.0061946539,
0.0078374716,
0.0124306986,
0.0005477438,
0.0191030577,
0.0143686952,
-0.0011320228,
0.0167116299,
0.0168303661,
-0.0014597699,
0.0072960369,
0.0074321912,
-0.0006297315,
0.0080887899,
0.0064055827,
-0.0066147586,
0.0054945326,
0.0150062256,
-0.0012904212,
0.0026135521,
0.0091984607,
-0.0045666290,
0.0083017331,
0.0057979729,
-0.0094573116,
0.0026324254,
0.0112780919,
-0.0077660051,
0.0033868568,
0.0080824206,
-0.0099261757,
-0.0007378381,
0.0082443804,
-0.0128227100,
-0.0085385619,
0.0057242666,
-0.0077784806,
-0.0036520392,
0.0063222828,
-0.0104604745,
-0.0039134687,
0.0049876003,
-0.0124154510,
-0.0141439401,
0.0003961611,
-0.0076610073,
-0.0102420729,
-0.0005524056,
-0.0080456492,
-0.0035974288,
0.0029276439,
-0.0092277098,
-0.0050029554,
-0.0007212945,
-0.0038974313,
-0.0096487775,
-0.0010048494,
-0.0100649344,
-0.0033426529,
0.0059232842,
-0.0038217399,
-0.0060314867,
0.0094950991,
0.0061949692,
-0.0098850718,
0.0007987848,
0.0010471366,
-0.0108115012,
0.0088488329,
0.0046304073,
-0.0104739722,
0.0093983971,
0.0099503603,
-0.0042479029,
0.0026667642,
-0.0000163600,
-0.0098177847,
0.0020300921,
-0.0035564716,
-0.0059591606,
-0.0002836757,
0.0072772391,
0.0009287697,
0.0029824437,
0.0044820760,
-0.0013461274,
0.0023200843,
0.0057899668,
-0.0065944977,
0.0033172029,
0.0112355631,
0.0040884730,
0.0058086049,
0.0121697132,
0.0055183005,
0.0085829096,
0.0173341930,
0.0017527705,
0.0005876096,
0.0197547879,
0.0108680315,
-0.0044256374,
0.0159323812,
0.0100701675,
0.0028703702,
0.0202953406,
0.0087716598,
0.0044158492,
0.0207565464,
0.0088676624,
0.0016748714,
0.0103986375,
0.0042061354,
0.0012463452,
0.0099926731,
0.0090355594,
0.0033974170,
0.0135135613,
0.0157841314,
0.0072036833,
0.0097202398,
0.0123578664,
0.0038904436,
0.0097952457,
0.0055834022,
0.0009062986,
0.0122546302,
0.0133684464,
0.0024193074,
0.0093097184,
0.0105717145,
-0.0049114777,
0.0010291329,
0.0117543200,
-0.0111734690,
-0.0061977860,
0.0114162778,
-0.0011656703,
-0.0087129362,
0.0084045595,
-0.0046598651,
-0.0031175253,
0.0018985952,
-0.0141102122,
-0.0197861362,
-0.0009416299,
-0.0172961764,
-0.0219884999,
-0.0080789793,
-0.0087235356,
-0.0140259424,
-0.0048735859,
-0.0093369475,
-0.0193102118,
-0.0044715721,
-0.0158048943,
-0.0271050781,
-0.0071366187,
-0.0170145184,
-0.0144972224,
-0.0035626651,
-0.0137446318,
-0.0213165041,
-0.0013447350,
-0.0060918205,
-0.0251044258,
-0.0080977222,
-0.0065063266,
-0.0222196616,
-0.0018311720,
-0.0001484896,
-0.0183510073,
0.0017215767,
0.0007927557,
-0.0133739766,
-0.0022094576,
-0.0052827466,
-0.0161572397,
-0.0037724108,
-0.0017410774,
-0.0126008494,
0.0029682433,
0.0073272311,
0.0001978753,
0.0055142068,
0.0097478572,
0.0021777877,
0.0111280652,
0.0038685049,
-0.0068550645,
0.0065656677,
0.0124183316,
0.0025654468,
0.0099079236,
0.0185487438,
0.0093197320,
0.0156997759,
0.0197902117,
0.0011311170,
0.0033039099,
0.0186251551,
0.0046797162,
0.0031344523,
0.0237619840,
0.0101525532,
0.0081250621,
0.0182168446,
0.0063589178,
0.0056274123,
0.0120161651,
-0.0006466014,
-0.0030554552,
0.0062954109,
0.0051394533,
0.0023960317,
0.0075934920,
0.0039248071,
0.0043848557,
0.0074166954,
0.0046377145,
-0.0068285461,
0.0014329969,
-0.0037283446,
-0.0054321275,
0.0044777598,
0.0022109135,
-0.0036606598,
0.0078766383,
0.0074265562,
-0.0055996897,
-0.0026572801,
0.0004045722,
-0.0147610046,
-0.0040743691,
-0.0003747184,
-0.0184049048,
-0.0038161497,
0.0090919770,
-0.0182947442,
-0.0056966525,
-0.0002421611,
-0.0143041983,
-0.0062743011,
-0.0094823949,
-0.0128996894,
-0.0045389850,
-0.0018597550,
-0.0124833360,
-0.0062156194,
0.0010294167,
-0.0051780241,
-0.0035602823,
-0.0033924056,
-0.0096157929,
-0.0029432778,
0.0018193292,
-0.0076429658,
-0.0083681094,
0.0007394503,
-0.0028684586,
0.0023043291,
0.0041246354,
-0.0069464748,
-0.0066400482,
0.0051210206,
-0.0087712407,
-0.0169844776,
-0.0016802656,
-0.0004031293,
-0.0109680658,
0.0087345541,
0.0056104618,
-0.0090396209,
0.0085957544,
0.0049420670,
-0.0094651310,
-0.0028817076,
-0.0053377752,
-0.0138379112,
-0.0017464466,
0.0012142397,
-0.0082391314,
0.0073049096,
0.0091244178,
-0.0070835333,
0.0013054460,
0.0093635647,
-0.0061341496,
0.0046108868,
0.0027391009,
-0.0061925920,
0.0086218249,
0.0104674092,
-0.0083375927,
0.0067604911,
0.0108100884,
-0.0035519784,
0.0037962722,
0.0107071400,
-0.0084709730,
0.0054709399,
0.0126416432,
-0.0091545386,
0.0015248940,
0.0170276854,
-0.0016031414,
0.0005464999,
0.0095142135,
-0.0022038256,
0.0026658196,
0.0107097887,
-0.0015531835,
-0.0000068987,
0.0121169863,
0.0053434749,
0.0059502777,
0.0128032416,
0.0004186507,
0.0024281002,
0.0115279527,
0.0006378809,
-0.0030045516,
0.0066981162,
-0.0016880023,
0.0050566201,
0.0129852630,
-0.0005612725,
0.0025591073,
0.0152311213,
-0.0017319783,
-0.0102471355,
-0.0016085227,
-0.0054174876,
-0.0156390835,
-0.0024012006,
-0.0078319814,
-0.0131673682,
0.0049734716,
-0.0006930908,
-0.0168795120,
-0.0003729035,
-0.0057682889,
-0.0123002753,
-0.0119699994,
-0.0154614262,
-0.0184154492,
-0.0064761029,
-0.0084314048,
-0.0152834402,
-0.0083022173,
-0.0046384456,
-0.0152130658,
-0.0152646666,
-0.0133729149,
-0.0173889436,
-0.0111706294,
-0.0091491742,
-0.0165115278,
-0.0026175519,
0.0041404506,
-0.0070463959,
-0.0025865920,
-0.0006902072,
-0.0135103893,
-0.0103203105,
-0.0001618640,
-0.0147658587,
-0.0115831047,
0.0089904051,
-0.0024318483,
0.0040021297,
0.0127539271,
-0.0018830167,
-0.0011269229,
0.0150008919,
-0.0028195723,
0.0002814372,
0.0070042396,
0.0080903890,
0.0078674424,
0.0126941111,
0.0059903283,
0.0108540058,
0.0185333360,
0.0148686543,
0.0050485190,
0.0194577836,
0.0151261790,
0.0140712243,
0.0187466517,
0.0146745257,
0.0185231604,
0.0273632444,
0.0159513988,
0.0147673311,
0.0240348279,
0.0210233852,
0.0069213649,
0.0162441470,
0.0165343340,
0.0046205381,
0.0176703706,
0.0201660916,
0.0008387833,
0.0166894086,
0.0198665243,
0.0044668885,
0.0092235133,
0.0153620895,
0.0030601700,
0.0078918077,
0.0110577401,
-0.0029066138,
0.0023447324,
0.0105580650,
-0.0021395225,
-0.0001893018,
0.0057879346,
-0.0053363508,
-0.0016607355,
0.0073345820,
-0.0100434553,
-0.0095075453,
0.0038439338,
-0.0095982207,
-0.0082492130,
-0.0016901478,
-0.0193705279,
-0.0053301975,
0.0036159675,
-0.0204094592,
-0.0192856379,
-0.0027796768,
-0.0149536924,
-0.0202211104,
-0.0064307749,
-0.0137655437,
-0.0122272549,
0.0014366179,
-0.0172207560,
-0.0191562977,
-0.0027371636,
-0.0163255744,
-0.0203864444,
-0.0079201469,
-0.0110294493,
-0.0130297691,
0.0013916496,
-0.0059751277,
-0.0065032709,
0.0016524213,
-0.0006839985,
-0.0111822141,
-0.0041607972,
-0.0117635904,
-0.0132046845,
-0.0008787939,
-0.0081509333,
-0.0055266339,
0.0116259782,
0.0068284655,
0.0004590836,
0.0071130740,
-0.0029130722,
-0.0130480444,
-0.0000643199,
-0.0037920291,
-0.0162964761,
0.0007083278,
0.0133445291,
0.0034440074,
0.0127143636,
0.0113700815,
-0.0019480985,
0.0130671160,
0.0096990922,
-0.0074562798,
0.0005410423,
0.0041817306,
0.0024181555,
0.0060048169,
0.0064039053,
0.0068430109,
0.0049340655,
0.0061414829,
-0.0047967709,
0.0003293257,
0.0086625023,
-0.0042991107,
-0.0000001059,
0.0078754071,
0.0019775578,
0.0091617564,
0.0083004655,
-0.0034439771,
0.0007508610,
0.0093047228,
-0.0034451799,
-0.0104378341,
0.0005365327,
-0.0066707944,
-0.0099420622,
0.0073599354,
-0.0028677583,
-0.0044518183,
0.0092124799,
-0.0001571445,
-0.0030733587,
-0.0006222660,
-0.0060609165,
-0.0136208730,
0.0027383277,
-0.0073291771,
-0.0126311351,
-0.0014275694,
-0.0003753605,
-0.0037391440,
-0.0016409401,
-0.0051900232,
-0.0097881239,
-0.0041455580,
-0.0098030530,
-0.0199117362,
-0.0085543664,
-0.0040823463,
-0.0096561052,
-0.0030424402,
-0.0064108619,
-0.0064454232,
0.0042452561,
-0.0055597355,
-0.0212336611,
-0.0130986888,
-0.0029853713,
-0.0177788474,
-0.0138331288,
-0.0014700245,
-0.0099756699,
-0.0051442720,
0.0033915271,
-0.0127390940,
-0.0103588868,
-0.0013627517,
-0.0139357140,
-0.0153929535,
-0.0078441445,
-0.0109724123,
-0.0088957828,
0.0033713281,
-0.0072253239,
-0.0080156475,
0.0025120862,
-0.0082903644,
-0.0113094021,
-0.0045107282,
-0.0096432101,
-0.0094648274,
0.0053855758,
-0.0065994235,
-0.0056821709,
0.0108487774,
0.0009700718,
-0.0055445833,
0.0067770719,
-0.0028410575,
-0.0076251281,
0.0110791018,
0.0010120685,
-0.0093529169,
0.0185278207,
0.0158734545,
0.0071870843,
0.0165843517,
0.0139034428,
0.0044687283,
0.0192279872,
0.0078303898,
0.0006140716,
0.0132928686,
0.0149248503,
0.0054531400,
0.0165721662,
0.0182155631,
0.0155768655,
0.0197995473,
0.0205946434,
0.0104303956,
0.0215303712,
0.0161521863,
0.0096467761,
0.0146860406,
0.0207920223,
0.0100696003,
0.0250104275,
0.0225597359,
0.0095380712,
0.0169364009,
0.0201633777,
0.0022795140,
0.0042667864,
0.0151542127,
0.0004164947,
0.0096122138,
0.0256995372,
0.0093474155,
0.0114732785,
0.0210638493,
0.0091117807,
0.0079807108,
0.0054333238,
-0.0059500039,
-0.0001741702,
0.0032431902,
-0.0016117278,
-0.0020567882,
0.0075285379,
0.0038828310,
-0.0024720528,
-0.0032891571,
-0.0036305818,
-0.0078622717,
-0.0045592370,
-0.0143106412,
-0.0146917859,
-0.0012902960,
-0.0043159146,
-0.0105818231,
-0.0008195988,
-0.0014578498,
-0.0096918819,
-0.0027820296,
-0.0083613424,
-0.0213875175,
-0.0044596004,
-0.0042190896,
-0.0181705840,
-0.0001817369,
0.0039497204,
-0.0086274315,
0.0009493043,
-0.0024912856,
-0.0161833595,
-0.0053107417,
-0.0094474498,
-0.0143567957,
-0.0061059622,
-0.0057265330,
-0.0067461985,
-0.0006378683,
0.0024674018,
-0.0068586729,
-0.0011922477,
0.0010768935,
-0.0072365110,
-0.0033632936,
-0.0004501050,
-0.0084785204,
0.0007416641,
0.0053881598,
-0.0049506458,
0.0059382529,
0.0084532211,
-0.0002022397,
0.0038832207,
0.0039608995,
0.0014108886,
-0.0004454829,
0.0140728001,
-0.0004942691,
-0.0015080401,
0.0175331384,
0.0090645393,
-0.0015863762,
0.0126873143,
0.0065251831,
-0.0001868267,
0.0047388203,
-0.0005333010,
-0.0032694757,
0.0060991617,
0.0033862805,
-0.0077807875,
0.0048143282,
0.0082330666,
-0.0079529127,
0.0080712922,
0.0044838344,
-0.0074122078,
0.0063594524,
0.0013465468,
-0.0107789589,
0.0027056469,
0.0010963688,
-0.0102833044,
0.0051149330,
0.0002613069,
-0.0114134597,
0.0044682631,
0.0028666153,
-0.0152907157,
-0.0012893324,
0.0035568909,
-0.0148790162,
0.0010445645,
0.0024853325,
-0.0159610379,
-0.0039380612,
0.0026659584,
-0.0141993910,
-0.0104719903,
-0.0059926473,
-0.0132849943,
-0.0066006719,
-0.0072866543,
-0.0162793025,
-0.0056903474,
0.0036596928,
-0.0084825866,
-0.0107761836,
-0.0011336636,
-0.0086098155,
-0.0089977970,
-0.0054761088,
-0.0170558393,
-0.0040763505,
0.0028465949,
-0.0079826964,
-0.0036680417,
0.0068565481,
-0.0018971203,
-0.0078996634,
0.0017574977,
-0.0107978154,
-0.0187485181,
0.0027672029,
-0.0017765039,
-0.0077889557,
0.0095192883,
0.0073087360,
-0.0020874166,
0.0089818723,
-0.0028715408,
-0.0085801622,
-0.0034370609,
-0.0078524658,
-0.0156879034,
-0.0014094367,
0.0054229377,
-0.0010140038,
0.0069789048,
0.0018490957,
-0.0035531679,
0.0041039949,
-0.0011457265,
-0.0075950120,
-0.0074597998,
0.0028252746,
-0.0003047771,
0.0085987188,
0.0085014310,
0.0001136014,
0.0144564686,
0.0179525614,
