Filename,STFMK-20201105-LW19-1935_20201202_124050_004.dat
-0.0037482632,
0.0024883586,
0.0090437271,
0.0058749067,
0.0018319886,
0.0174546223,
0.0065832846,
0.0151876360,
0.0226180982,
0.0071104597,
0.0033253422,
0.0196554977,
0.0063463375,
0.0043917038,
0.0145781487,
0.0064369524,
0.0132785030,
0.0187178850,
0.0134444349,
0.0108433906,
0.0181687120,
0.0153688425,
0.0066041066,
0.0116904229,
0.0062626130,
0.0065712626,
0.0179451220,
0.0087353261,
0.0088220593,
0.0179296508,
0.0120180864,
0.0120055266,
0.0161217153,
0.0080771195,
-0.0013504995,
0.0113411611,
0.0140653839,
-0.0072629200,
0.0043541901,
0.0159161277,
-0.0002687785,
0.0057047289,
0.0076035270,
-0.0078050578,
0.0021867943,
0.0058228285,
-0.0150732370,
-0.0114853028,
-0.0002924452,
-0.0099719390,
-0.0103933122,
-0.0002058866,
-0.0101932492,
-0.0073520350,
0.0000162687,
-0.0141905164,
-0.0139116449,
-0.0056926133,
-0.0152483163,
-0.0177521836,
-0.0030003723,
-0.0160511918,
-0.0054767192,
0.0045002867,
-0.0110765556,
-0.0104673337,
0.0035659159,
-0.0111111449,
-0.0165234078,
-0.0026965076,
-0.0130301211,
-0.0124052260,
0.0035066714,
-0.0020559470,
-0.0111969383,
0.0090807360,
0.0008251145,
-0.0111401640,
0.0014587052,
-0.0078230519,
-0.0137178777,
0.0032885608,
0.0008518232,
-0.0096776653,
0.0051920996,
0.0097535755,
0.0069907764,
0.0112472465,
0.0090414956,
0.0011813393,
0.0160991214,
0.0097991973,
-0.0024286159,
0.0136927571,
0.0157812797,
0.0088985730,
0.0208751764,
0.0183576029,
0.0102773719,
0.0227098558,
0.0202730652,
-0.0019114329,
0.0085996762,
0.0187711846,
0.0016733223,
0.0113329841,
0.0253273081,
0.0115918508,
0.0198783930,
0.0236786436,
0.0029023413,
0.0046735844,
0.0108097289,
-0.0050956807,
-0.0035496331,
0.0026144341,
-0.0000949577,
0.0060533378,
0.0129072536,
0.0015708222,
0.0027468891,
0.0055008037,
-0.0000187155,
-0.0032081185,
-0.0013177756,
-0.0061710160,
-0.0078318799,
0.0028158466,
-0.0067732576,
-0.0077977059,
0.0009237277,
-0.0030995833,
-0.0080567142,
-0.0015993482,
-0.0068680402,
-0.0172086749,
-0.0019480209,
-0.0052046967,
-0.0240884442,
-0.0064552147,
-0.0004868428,
-0.0213984381,
-0.0108457366,
-0.0137050468,
-0.0220886543,
-0.0087233670,
-0.0149656292,
-0.0262797698,
-0.0111718951,
-0.0096469400,
-0.0169870928,
-0.0108261080,
-0.0073831226,
-0.0126932133,
-0.0100540882,
-0.0089688171,
-0.0209992845,
-0.0139707793,
-0.0083340388,
-0.0187316760,
-0.0091350600,
-0.0066003161,
-0.0085609565,
0.0010457153,
0.0041692755,
-0.0092072207,
0.0000523132,
0.0036513801,
-0.0111254761,
-0.0172659047,
-0.0011913411,
-0.0115396501,
-0.0141135128,
0.0023832414,
-0.0044592121,
-0.0113018239,
0.0096157249,
0.0021603575,
-0.0083900569,
0.0002072334,
-0.0057012755,
-0.0105275977,
-0.0013803591,
-0.0053252429,
-0.0146670602,
0.0011992551,
0.0060614482,
-0.0068422598,
0.0008292667,
-0.0003253838,
-0.0085942782,
0.0040330123,
0.0005429255,
-0.0120349834,
0.0102889901,
0.0074265334,
-0.0033973292,
0.0078953318,
0.0064087790,
-0.0048795743,
0.0044030724,
0.0064875819,
-0.0124233812,
0.0072286599,
0.0158381127,
-0.0099931052,
0.0014233541,
0.0168906581,
-0.0077280407,
0.0047133481,
0.0087892087,
-0.0074712932,
0.0019680101,
0.0093598384,
-0.0063533965,
0.0030579392,
0.0089206807,
-0.0008983471,
0.0024311098,
0.0115117654,
0.0023399321,
0.0065388018,
0.0163913853,
0.0026443473,
-0.0015216706,
0.0108522084,
-0.0021928730,
0.0044042263,
0.0118805841,
-0.0004101464,
0.0020993652,
0.0214040019,
0.0071995170,
0.0029268919,
0.0100336885,
-0.0044151396,
-0.0062830099,
0.0057460344,
-0.0043424629,
-0.0136548765,
0.0148214344,
0.0056923311,
-0.0039613522,
0.0018981338,
0.0020024925,
-0.0068011712,
-0.0037733824,
-0.0081936624,
-0.0137460157,
-0.0036861049,
-0.0006746821,
-0.0094671547,
-0.0007175473,
0.0014281014,
-0.0073187826,
-0.0054976530,
-0.0069789225,
-0.0153929852,
-0.0082338108,
-0.0090518557,
-0.0137986932,
-0.0069294740,
0.0040669637,
-0.0033172811,
-0.0011275322,
0.0004790853,
-0.0093426239,
-0.0059752637,
0.0069247209,
-0.0138018485,
-0.0138817085,
0.0075909519,
-0.0067171324,
-0.0023676720,
0.0125307636,
-0.0033599443,
-0.0017840182,
0.0101544978,
-0.0009421374,
-0.0043770177,
0.0067306864,
0.0041774013,
0.0110508827,
0.0133410338,
0.0080009010,
0.0106102591,
0.0252016466,
0.0149695333,
0.0088232048,
0.0145929344,
0.0186319239,
0.0125705283,
0.0143475197,
0.0092288591,
0.0115260109,
0.0246440899,
0.0161107518,
0.0136289289,
0.0263955444,
0.0212826300,
0.0139693301,
0.0218208805,
0.0160733070,
0.0044640838,
0.0131858420,
0.0237849951,
0.0025233738,
0.0104923584,
0.0227081496,
0.0101651698,
0.0116626695,
0.0185767971,
0.0037122159,
0.0080461279,
0.0134635586,
-0.0020565060,
0.0006935329,
0.0098522427,
0.0003677553,
-0.0023016441,
0.0092094680,
-0.0029016412,
-0.0055760155,
0.0066179112,
-0.0076969480,
-0.0102135437,
0.0024996041,
-0.0079305982,
-0.0053401808,
0.0007512427,
-0.0161857549,
-0.0143940989,
0.0032391138,
-0.0171588976,
-0.0254701488,
-0.0082842987,
-0.0151034491,
-0.0240575559,
-0.0069893422,
-0.0186470076,
-0.0229767710,
-0.0004180215,
-0.0139756119,
-0.0286248326,
-0.0095646428,
-0.0156913884,
-0.0277045146,
-0.0150661431,
-0.0182549357,
-0.0214216672,
-0.0038769543,
-0.0066012973,
-0.0157198459,
-0.0045679421,
-0.0023868917,
-0.0103371916,
-0.0067798914,
-0.0112047326,
-0.0174474791,
-0.0040704249,
-0.0052032289,
-0.0178490188,
0.0039690938,
0.0043325536,
-0.0035179500,
0.0090198582,
0.0068919170,
-0.0082526179,
0.0031226848,
0.0100799762,
-0.0137101691,
-0.0038659843,
0.0139903221,
-0.0018893369,
0.0097605325,
0.0132840956,
-0.0023832798,
0.0063086217,
0.0160133932,
-0.0023636327,
0.0011817447,
0.0059403437,
0.0035546827,
0.0056820959,
0.0140124233,
0.0064509497,
0.0089852624,
0.0116561763,
0.0033086706,
-0.0000367324,
0.0093796486,
-0.0026843320,
0.0011210785,
0.0045774924,
0.0034405768,
0.0056934394,
0.0156750642,
0.0040913229,
-0.0005077085,
0.0128368046,
0.0091448603,
-0.0041239248,
0.0062883422,
0.0048446981,
-0.0064257467,
0.0101191690,
0.0056012343,
-0.0086448574,
0.0088253571,
0.0074198702,
-0.0094891367,
0.0019493813,
-0.0015962207,
-0.0098907249,
0.0041741747,
0.0049385224,
-0.0059175887,
0.0007891930,
0.0019971302,
-0.0011803881,
0.0008737656,
0.0017250503,
-0.0095815565,
-0.0036504739,
0.0012150526,
-0.0126210144,
-0.0098504219,
-0.0031409152,
-0.0053980988,
0.0008795363,
-0.0026929881,
-0.0134245688,
0.0007897100,
-0.0002331432,
-0.0185865462,
-0.0165169463,
0.0005044071,
-0.0099928994,
-0.0144914268,
0.0009518815,
-0.0075377887,
-0.0092344377,
0.0038239404,
-0.0085414499,
-0.0150378468,
0.0003732724,
-0.0073311757,
-0.0136213768,
-0.0077480488,
-0.0095402058,
-0.0127094416,
-0.0024849596,
-0.0040476951,
-0.0178566054,
-0.0043844297,
-0.0068338597,
-0.0182939246,
-0.0086682700,
-0.0109481337,
-0.0174947735,
-0.0014474780,
-0.0059198895,
-0.0134774437,
0.0057042022,
0.0004187339,
-0.0116005614,
0.0034013782,
-0.0014301701,
-0.0136547619,
-0.0000611051,
0.0020695534,
-0.0164256822,
0.0014588528,
0.0118385572,
-0.0024574231,
0.0042175311,
0.0082864156,
-0.0060451915,
0.0077272989,
0.0115893055,
-0.0071718828,
0.0056561138,
0.0173130371,
0.0027871688,
0.0086671058,
0.0128514702,
0.0073935222,
0.0126274507,
0.0157608483,
0.0034301637,
0.0090861889,
0.0166161302,
0.0030812849,
0.0040865340,
0.0132684791,
0.0028123870,
0.0178449638,
0.0238675904,
0.0078799501,
0.0127728451,
0.0272378121,
0.0093608573,
0.0065226350,
0.0156813227,
0.0008132500,
0.0020824154,
0.0195698794,
0.0058772876,
0.0014182676,
0.0147079825,
0.0049226447,
0.0034582501,
0.0077458979,
-0.0005033773,
-0.0004164422,
0.0055283774,
0.0040369816,
-0.0043607787,
0.0058787065,
0.0050266688,
-0.0047107036,
-0.0021399553,
-0.0069935801,
-0.0098316176,
0.0008469800,
-0.0149587672,
-0.0146664074,
-0.0052719442,
-0.0040913508,
-0.0036632747,
-0.0031811371,
-0.0003701509,
-0.0054944037,
-0.0057135252,
-0.0042083450,
-0.0240446273,
-0.0078388527,
0.0010257142,
-0.0170202814,
-0.0054011792,
0.0036504706,
-0.0031460843,
-0.0012044567,
-0.0014758359,
-0.0155616831,
-0.0080262478,
-0.0017345885,
-0.0100474674,
-0.0064531732,
0.0002115860,
-0.0027393762,
0.0032861754,
0.0049115848,
-0.0015098531,
-0.0020689538,
0.0078097610,
-0.0010976987,
-0.0031672255,
0.0022894363,
-0.0044584344,
0.0011884321,
0.0097135529,
-0.0037344962,
0.0031331102,
0.0131363282,
0.0031960290,
0.0064138225,
0.0079614539,
0.0018744338,
0.0041199625,
0.0176314786,
0.0073413188,
-0.0039498503,
0.0176363550,
0.0171114020,
0.0044044321,
0.0140667856,
0.0083553242,
0.0038232151,
0.0094525153,
0.0047348170,
-0.0042699259,
0.0049755368,
0.0098189227,
0.0003848902,
0.0056365617,
0.0107645262,
0.0020537460,
0.0065333494,
0.0063526994,
-0.0092586260,
0.0026741335,
0.0072856452,
-0.0098594185,
-0.0019543201,
0.0038282203,
-0.0069842027,
0.0063250423,
0.0049508573,
-0.0095274309,
0.0039931755,
0.0091961408,
-0.0090022208,
-0.0053475029,
0.0041814870,
-0.0174843501,
-0.0054068682,
0.0079036495,
-0.0139987832,
-0.0105361817,
0.0064211246,
-0.0118121542,
-0.0079612136,
-0.0022779719,
-0.0152730793,
-0.0062042619,
0.0033139191,
-0.0182507150,
-0.0137491701,
0.0004811079,
-0.0098295780,
-0.0107121915,
-0.0050250608,
-0.0158549864,
-0.0109009268,
-0.0066538136,
-0.0186095592,
-0.0143960537,
-0.0005163934,
-0.0093457084,
-0.0080902698,
0.0027544978,
-0.0061024055,
-0.0061213248,
0.0028866807,
-0.0106561463,
-0.0179380197,
-0.0007419227,
-0.0085555613,
-0.0180522203,
0.0000050643,
0.0016532987,
-0.0075069508,
0.0048322808,
-0.0058722445,
-0.0087156780,
-0.0039902553,
-0.0091596916,
-0.0181110930,
-0.0099464357,
-0.0043202480,
-0.0088851843,
0.0010163786,
0.0009673697,
-0.0112404199,
-0.0033278367,
-0.0020914504,
-0.0089608952,
-0.0106122289,
-0.0111939562,
-0.0124165546,
0.0049649216,
0.0031700847,
-0.0041674701,
0.0053826384,
0.0134063829,
0.0008036415,
0.0033739512,
0.0045704525,
0.0005103124,
-0.0031219956,
0.0140674505,
-0.0070505338,
0.0055623949,
0.0184165351,
0.0025016749,
0.0068525323,
0.0175544284,
0.0054982556,
0.0041495813,
0.0088937264,
-0.0032337541,
0.0082019214,
0.0122040920,
0.0105043035,
0.0090233348,
0.0162042845,
0.0178582761,
0.0151760494,
0.0186525360,
0.0059980438,
0.0029347569,
0.0140557270,
0.0093106879,
0.0062747030,
0.0127289779,
0.0105338022,
0.0136525612,
0.0227058604,
0.0117542818,
0.0031906953,
0.0149165988,
0.0121254493,
-0.0007070360,
0.0106208697,
0.0130544789,
0.0009642690,
0.0158545934,
0.0143973352,
0.0004033846,
0.0081130872,
0.0122300023,
-0.0017545366,
-0.0054656873,
-0.0015391500,
-0.0065266318,
-0.0011889451,
0.0014297806,
-0.0068565067,
-0.0055856444,
0.0065842606,
-0.0090934681,
-0.0106557421,
-0.0004605837,
-0.0090180524,
-0.0096933534,
-0.0005025845,
-0.0124059236,
-0.0032107721,
0.0052625057,
-0.0092928568,
-0.0066307718,
0.0051816362,
-0.0080183987,
-0.0098381015,
0.0002371481,
-0.0136035774,
-0.0129176304,
0.0047652363,
-0.0081949718,
-0.0112214796,
0.0086966567,
-0.0019107210,
-0.0082914075,
0.0081480006,
-0.0059213606,
-0.0085017718,
0.0064789318,
0.0014492391,
-0.0052805985,
0.0034810652,
0.0024793944,
0.0006767645,
0.0108075812,
0.0041286149,
-0.0022441703,
0.0093866885,
0.0090312473,
0.0004595229,
0.0091737313,
0.0093797278,
0.0081670694,
0.0258252956,
0.0146046886,
0.0093151089,
0.0269441139,
0.0220447425,
0.0047843214,
0.0152973607,
0.0174308345,
-0.0000769695,
0.0142297950,
0.0196652189,
0.0051668715,
0.0230693612,
0.0235872623,
0.0097461343,
0.0173065048,
0.0173073169,
0.0062713223,
0.0098233763,
0.0050557307,
0.0001480700,
0.0066237920,
0.0132631408,
0.0053798757,
0.0034740346,
0.0088079479,
0.0024102638,
0.0050430372,
0.0075536305,
-0.0047776094,
0.0002063948,
0.0055508688,
-0.0057792515,
0.0019992702,
0.0041524451,
-0.0038956637,
-0.0033814581,
0.0034351274,
-0.0092849098,
-0.0120887524,
-0.0034890079,
-0.0076254387,
-0.0170060135,
-0.0031952015,
-0.0065440880,
-0.0104695195,
0.0009936333,
-0.0135424538,
-0.0211494248,
-0.0054841219,
-0.0153403962,
-0.0249105114,
-0.0153751802,
-0.0178738013,
-0.0174418390,
-0.0101003591,
-0.0104323458,
-0.0125514958,
-0.0043315128,
-0.0073808874,
-0.0153487679,
-0.0094927680,
-0.0092884069,
-0.0150678484,
-0.0101048648,
-0.0112074763,
-0.0111436928,
-0.0008019409,
-0.0027848468,
-0.0138325198,
-0.0024264886,
-0.0033504553,
-0.0149351731,
-0.0096878475,
-0.0041054599,
-0.0177996941,
-0.0074541066,
0.0055423956,
-0.0049602408,
-0.0032018803,
0.0087555265,
-0.0011625666,
-0.0080816112,
0.0017087221,
-0.0132449195,
-0.0128616905,
-0.0022308826,
-0.0113954395,
-0.0097437641,
0.0019655209,
0.0021441143,
-0.0065239663,
0.0021696771,
-0.0073697120,
-0.0034436011,
0.0050175991,
-0.0011004922,
-0.0124916947,
0.0056823120,
0.0013662101,
0.0002608649,
0.0072405720,
-0.0008497416,
-0.0044091158,
0.0095149605,
0.0032823437,
-0.0106024975,
0.0049149594,
0.0085008973,
-0.0080053005,
0.0066113663,
0.0092037059,
-0.0066751982,
0.0096866107,
0.0064816028,
-0.0115784537,
0.0041829385,
0.0068832003,
-0.0094925929,
0.0021358151,
0.0085257776,
-0.0054173409,
0.0075012194,
0.0094075054,
0.0011181961,
0.0093370406,
0.0153275300,
0.0017335492,
0.0098558934,
0.0092634922,
-0.0018119179,
0.0067064748,
0.0142938122,
-0.0001113219,
0.0070993528,
0.0181583930,
0.0062251426,
0.0104628885,
0.0156752672,
-0.0029382166,
0.0002569574,
0.0132998861,
-0.0044691260,
-0.0079895174,
0.0154096158,
0.0071476782,
0.0016584467,
0.0123842228,
0.0013753199,
-0.0015865098,
0.0058640353,
-0.0089762611,
-0.0120137036,
-0.0016947824,
-0.0029257711,
-0.0046333969,
0.0003671293,
-0.0020225840,
-0.0016892195,
-0.0005364511,
-0.0063816998,
-0.0129652228,
-0.0068674465,
-0.0057890075,
-0.0125477780,
-0.0046276702,
-0.0031973203,
-0.0027215434,
0.0060433233,
0.0010996882,
-0.0092569636,
-0.0015181033,
-0.0004596094,
-0.0151677607,
-0.0106967697,
0.0009189987,
-0.0139531484,
0.0006408447,
0.0131405042,
-0.0040870234,
-0.0000947200,
0.0105481893,
-0.0044439076,
-0.0007492223,
-0.0035388810,
-0.0148913739,
0.0011154170,
0.0051298738,
-0.0048668049,
0.0055328985,
0.0138881877,
0.0158424564,
0.0105934292,
0.0102769788,
0.0038949414,
0.0063228458,
0.0109312665,
0.0051208269,
0.0055261767,
0.0161326379,
0.0129975565,
0.0116431601,
0.0220619254,
0.0126966815,
0.0112776440,
0.0168809500,
0.0047290814,
-0.0002330518,
0.0180125404,
0.0155465696,
-0.0022902349,
0.0162303615,
0.0179344043,
0.0073698028,
0.0157062449,
0.0111957397,
-0.0001661161,
0.0110937357,
0.0082581155,
0.0009344104,
0.0024101944,
0.0080988342,
0.0015748151,
0.0047383867,
0.0086633721,
-0.0037184819,
-0.0036454266,
0.0058119940,
-0.0048395591,
-0.0057573435,
0.0001579396,
-0.0078291371,
-0.0009436572,
0.0049381931,
-0.0143241221,
-0.0063454295,
0.0013931207,
-0.0133009730,
-0.0189708099,
-0.0064635193,
-0.0213666894,
-0.0168047845,
-0.0004794837,
-0.0187063143,
-0.0211277436,
0.0052139712,
-0.0101136621,
-0.0202066191,
-0.0043366025,
-0.0142022856,
-0.0212276615,
-0.0063293586,
-0.0214711670,
-0.0214567669,
-0.0052334624,
-0.0103764832,
-0.0187521763,
-0.0017672947,
-0.0085194493,
-0.0108332140,
-0.0012322924,
-0.0088607417,
-0.0141001586,
0.0002035897,
-0.0057976549,
-0.0104898410,
0.0035258415,
0.0001982524,
-0.0056507690,
0.0078915749,
-0.0003597393,
-0.0126261171,
0.0011038545,
0.0013915387,
-0.0183235053,
-0.0010912768,
0.0076436107,
-0.0047925157,
0.0114936344,
0.0141364951,
-0.0024329172,
0.0057090698,
0.0127897328,
-0.0027979529,
-0.0022433829,
0.0000009511,
-0.0048118229,
0.0053029046,
0.0106367609,
-0.0003491205,
0.0057993648,
0.0130803362,
0.0036418275,
0.0030307490,
0.0074438630,
0.0007034760,
0.0029407162,
0.0052968040,
-0.0011841475,
0.0063851029,
0.0140082370,
0.0002024462,
-0.0000563523,
0.0096238637,
0.0054280255,
-0.0037858144,
0.0111446511,
-0.0007921839,
-0.0060395766,
0.0130019970,
0.0038507758,
-0.0073542395,
0.0101523250,
-0.0006381982,
-0.0066090445,
0.0060318368,
0.0001356703,
-0.0071344241,
0.0069373129,
0.0059609837,
-0.0014913826,
0.0044824518,
0.0037558908,
-0.0012101238,
0.0092231259,
0.0005906661,
-0.0080518397,
-0.0009964670,
0.0018267956,
-0.0070748795,
-0.0055038324,
-0.0016622193,
-0.0041159280,
0.0044529242,
0.0031078516,
-0.0098462161,
0.0041764863,
0.0080597065,
-0.0140612200,
-0.0102970107,
-0.0010910355,
-0.0161982086,
-0.0128274644,
0.0009732170,
-0.0105625205,
-0.0109791486,
0.0061720419,
-0.0118604023,
-0.0121967774,
-0.0006786335,
-0.0108721573,
-0.0135184461,
-0.0074046808,
-0.0141289635,
-0.0113963187,
-0.0042288918,
-0.0078588994,
-0.0176982097,
-0.0050460612,
-0.0063366024,
-0.0169921331,
-0.0092860926,
-0.0117734764,
-0.0204895977,
-0.0053533376,
-0.0104800100,
-0.0146925459,
0.0001052755,
-0.0058735255,
-0.0127710402,
-0.0000344464,
-0.0050761579,
-0.0204864852,
-0.0057971450,
0.0006023000,
-0.0166553799,
-0.0046908571,
0.0065958239,
-0.0054886276,
0.0068943943,
0.0092023602,
-0.0093015395,
0.0063003153,
0.0144720832,
-0.0075010657,
-0.0001508528,
0.0152452700,
0.0031694411,
0.0048718443,
0.0161111839,
0.0060266601,
0.0148046287,
0.0202712510,
0.0080647497,
0.0121931415,
0.0236844756,
0.0102975955,
0.0159647707,
0.0174330361,
0.0069032786,
0.0148618389,
0.0252705663,
0.0133447330,
0.0112210456,
0.0319923349,
0.0129100019,
0.0109136961,
0.0238842219,
0.0093671335,
0.0031332658,
0.0243747402,
0.0132101635,
0.0060730344,
0.0232704170,
0.0115685211,
0.0044414513,
0.0197130721,
0.0069036176,
-0.0003231424,
0.0078000962,
0.0054274043,
0.0014548493,
0.0110096158,
0.0091159754,
0.0057984754,
0.0046477602,
-0.0002060928,
-0.0067763180,
-0.0008793443,
-0.0062450767,
-0.0167082231,
-0.0083910963,
-0.0012015663,
-0.0075251046,
-0.0017045788,
-0.0039140843,
-0.0120073278,
-0.0030128970,
-0.0016420081,
-0.0189408585,
-0.0166855454,
-0.0028429369,
-0.0146900779,
-0.0148012396,
0.0004919824,
-0.0124095464,
-0.0077478075,
0.0030165536,
-0.0157934316,
-0.0113163758,
-0.0005957762,
-0.0132740196,
-0.0101777120,
-0.0031143602,
-0.0079558659,
-0.0012883868,
0.0054386547,
-0.0017881098,
-0.0027351442,
0.0026695989,
-0.0024772277,
-0.0075632855,
-0.0005900015,
-0.0051041045,
-0.0032923217,
0.0103176953,
0.0039573056,
0.0039134403,
0.0142626883,
0.0099077560,
0.0069086510,
0.0128432224,
0.0029177973,
-0.0042540464,
0.0164371580,
0.0130495187,
-0.0071009197,
0.0120715667,
0.0213809609,
0.0043648593,
0.0128030041,
0.0158982873,
0.0048076632,
0.0158038512,
0.0102795949,
0.0011574327,
0.0077555645,
0.0104641374,
0.0006782869,
0.0059300219,
0.0089564109,
0.0037504917,
0.0015199359,
0.0087253600,
-0.0028223642,
-0.0026634464,
0.0067994185,
-0.0014628775,
-0.0020251549,
0.0034982273,
-0.0058022370,
-0.0009085755,
0.0064251330,
-0.0114254020,
-0.0085341772,
0.0069319010,
-0.0074920272,
-0.0130362604,
0.0057803881,
-0.0043126154,
-0.0132462960,
0.0086027542,
-0.0026822675,
-0.0150903417,
0.0063560912,
-0.0038368956,
-0.0158989523,
-0.0014017832,
-0.0079742521,
-0.0142015219,
0.0063121561,
-0.0095179360,
-0.0187113415,
0.0005876992,
0.0021340523,
-0.0091615729,
-0.0005975180,
-0.0069672586,
-0.0107582668,
0.0021960787,
-0.0096573485,
-0.0170746185,
-0.0023308482,
-0.0010921685,
-0.0072569009,
0.0019883609,
0.0014515070,
-0.0131000029,
0.0021163179,
0.0008094835,
-0.0192854702,
-0.0044483296,
0.0081468187,
-0.0102689434,
0.0032608027,
0.0109097268,
-0.0039423537,
0.0010155716,
0.0067612203,
-0.0075877756,
-0.0041873222,
0.0024635084,
-0.0133011444,
-0.0066777836,
0.0017936395,
-0.0027854086,
0.0016684456,
0.0064955596,
-0.0037949791,
-0.0027918168,
0.0038244445,
-0.0047633303,
-0.0035606669,
-0.0042078774,
-0.0102140950,
-0.0026800835,
0.0082120588,
-0.0022187154,
-0.0057985261,
0.0076219025,
0.0035297228,
-0.0024757236,
0.0057943333,
-0.0021211668,
-0.0066752164,
0.0130406013,
0.0030048343,
-0.0094282869,
0.0165072158,
0.0079382518,
-0.0078164600,
0.0052775512,
0.0005456580,
-0.0007433853,
0.0069777090,
0.0031283153,
0.0024910080,
0.0145905288,
0.0101218782,
0.0011730022,
0.0080243740,
0.0051295012,
0.0001946952,
0.0042301477,
0.0032645366,
-0.0022425789,
0.0041810297,
0.0122324508,
0.0031325161,
0.0086356113,
0.0082969051,
0.0023147468,
0.0109484177,
0.0144765666,
-0.0032188753,
0.0062236446,
0.0135681909,
-0.0033722885,
-0.0000303154,
0.0133335255,
-0.0034824517,
-0.0029030719,
0.0108949337,
-0.0046502994,
-0.0074173040,
0.0090973275,
-0.0044799917,
-0.0070857517,
-0.0055543352,
-0.0118189044,
-0.0053182859,
-0.0012019348,
-0.0101876268,
-0.0148589611,
-0.0005213178,
-0.0051537524,
-0.0194347911,
-0.0139376624,
-0.0118629402,
-0.0200383365,
-0.0105511574,
-0.0181936733,
-0.0200023036,
-0.0046434226,
-0.0095603913,
-0.0214685909,
-0.0070598791,
-0.0120748030,
-0.0163179114,
-0.0106283203,
-0.0105952239,
-0.0263490193,
-0.0058767060,
-0.0017370789,
-0.0223493539,
-0.0071863746,
-0.0046438770,
-0.0199621264,
-0.0114309462,
-0.0068114325,
-0.0269017462,
-0.0132454969,
-0.0031790091,
-0.0163242146,
-0.0075303372,
-0.0013944551,
-0.0095408047,
0.0008156586,
0.0082760341,
-0.0089055337,
-0.0002371101,
0.0044029849,
-0.0065336814,
-0.0038327954,
0.0026026433,
-0.0056128618,
0.0113736978,
0.0155668706,
-0.0004372994,
0.0123123741,
0.0242273584,
0.0076122023,
0.0115935029,
0.0202029012,
0.0076527344,
0.0090400493,
0.0213913433,
0.0087730391,
0.0091766762,
0.0269002765,
0.0111059947,
0.0073519810,
0.0218901392,
0.0147911152,
0.0121534104,
0.0155157391,
0.0066836691,
0.0088640759,
0.0236918870,
0.0187291875,
0.0090181660,
0.0167426635,
0.0113715921,
0.0107879201,
0.0152531825,
0.0071622403,
0.0006087214,
0.0155674303,
0.0079117976,
0.0081328731,
0.0139961960,
0.0104688471,
0.0084634526,
0.0156577937,
0.0104831709,
-0.0045370543,
0.0073200329,
0.0112652089,
-0.0053934404,
0.0067898678,
0.0092155915,
-0.0008565522,
0.0129712969,
0.0077582854,
-0.0095183635,
0.0010248101,
0.0049457443,
-0.0090188710,
-0.0066658971,
-0.0028383876,
-0.0039736279,
-0.0007402594,
0.0030139366,
-0.0038777771,
0.0010410073,
0.0073780636,
-0.0054548783,
-0.0055347006,
-0.0033460909,
-0.0109552760,
-0.0074116131,
-0.0032661571,
-0.0090762591,
0.0005856169,
0.0098431436,
-0.0008507143,
0.0008650583,
0.0050652213,
-0.0049781511,
-0.0089141075,
0.0004165093,
-0.0073639713,
-0.0132885054,
0.0124585805,
0.0041162493,
-0.0062320172,
0.0100697344,
0.0021300411,
-0.0054396414,
0.0067191888,
-0.0035603954,
-0.0139680589,
-0.0032084184,
-0.0053348988,
-0.0070332633,
0.0015286102,
0.0041125333,
-0.0017252531,
0.0051702471,
0.0012995624,
-0.0071797743,
0.0028648649,
0.0030458893,
-0.0096223094,
-0.0042521968,
0.0016461302,
-0.0018854195,
0.0081929583,
0.0027629358,
-0.0034093948,
0.0079426030,
0.0101574510,
-0.0079079485,
-0.0013961042,
0.0096560521,
-0.0053843157,
0.0011821442,
0.0086779203,
-0.0049636588,
0.0022310703,
0.0104675209,
-0.0085616102,
-0.0075456109,
0.0072119706,
-0.0055579999,
-0.0041736155,
0.0089806393,
-0.0071663195,
-0.0030221334,
0.0088788997,
-0.0020011140,
-0.0021201337,
0.0074213413,
-0.0021417714,
-0.0008181928,
0.0056917835,
-0.0040141325,
-0.0074851098,
0.0055945176,
-0.0036238967,
-0.0051772706,
0.0105637349,
-0.0041728392,
0.0009867256,
0.0130454907,
-0.0060270894,
-0.0120262280,
0.0061706966,
-0.0085069407,
-0.0202800371,
-0.0048562284,
-0.0059059039,
-0.0113532795,
0.0012604343,
-0.0127907488,
-0.0183129571,
-0.0045097512,
-0.0142701138,
-0.0222206954,
-0.0159722399,
-0.0132903839,
-0.0140805598,
-0.0099904295,
-0.0061490363,
-0.0132047366,
-0.0067512570,
-0.0132826604,
-0.0220018718,
-0.0157139190,
-0.0141489226,
-0.0243243370,
-0.0097742863,
-0.0173261203,
-0.0118483584,
-0.0049240226,
-0.0039735446,
-0.0132085904,
-0.0091665136,
-0.0012201023,
-0.0227750577,
-0.0160094835,
-0.0102245072,
-0.0189188030,
-0.0025891373,
0.0037826786,
-0.0010783533,
0.0005846681,
0.0068128998,
-0.0085500563,
-0.0041195750,
-0.0065849386,
-0.0102623133,
-0.0109689534,
0.0085905092,
0.0039703902,
0.0024177837,
0.0142522287,
0.0121928239,
0.0155443940,
0.0149808964,
0.0048352005,
0.0057092351,
0.0180146284,
0.0100290664,
0.0057410570,
0.0202632975,
0.0171294995,
0.0176297091,
0.0222416222,
0.0137741817,
0.0160697307,
0.0263377465,
0.0141929286,
0.0061263368,
0.0198960789,
0.0249572396,
0.0073128105,
0.0206331573,
0.0203138739,
0.0073398845,
0.0226352345,
0.0207116716,
0.0043200124,
0.0137328692,
0.0147704687,
0.0105324741,
0.0122675300,
0.0094022229,
0.0038417734,
0.0116608776,
0.0153376237,
0.0073228166,
0.0032465227,
0.0105995107,
0.0045277122,
0.0040407288,
0.0056543248,
-0.0032584057,
0.0011579702,
0.0067600757,
-0.0001436774,
-0.0006302519,
0.0072180349,
0.0014374335,
-0.0037184805,
0.0041497094,
-0.0115774991,
-0.0101457713,
0.0073672901,
-0.0052930759,
-0.0194145497,
0.0035672148,
-0.0044574356,
-0.0156504624,
0.0002766514,
-0.0088333683,
-0.0151448380,
0.0033622303,
-0.0083793290,
-0.0140444282,
0.0023096988,
-0.0037164441,
-0.0142894257,
0.0052784458,
-0.0055140648,
-0.0053648632,
0.0036836341,
-0.0022553299,
-0.0107924929,
0.0024107909,
0.0042410903,
-0.0057137595,
0.0084694559,
0.0053682188,
-0.0004745197,
0.0153917745,
0.0060607055,
-0.0046691336,
0.0074235159,
0.0065244427,
-0.0101390099,
0.0024773697,
0.0070931665,
-0.0081690382,
0.0101076774,
0.0186538622,
-0.0037489503,
0.0061403336,
0.0101621561,
0.0007232869,
0.0046303831,
0.0009251328,
-0.0056348657,
0.0058121230,
0.0113081150,
0.0018169323,
0.0032661541,
0.0122135319,
0.0049084965,
0.0031255102,
0.0027262967,
-0.0030738362,
0.0000651649,
0.0041637244,
-0.0056320545,
0.0027498864,
0.0082373479,
0.0037384210,
0.0024150051,
0.0077006668,
-0.0027646658,
-0.0040612873,
0.0052419854,
-0.0088737197,
-0.0123152649,
0.0040128171,
-0.0008153272,
-0.0090105003,
0.0050397413,
0.0011699673,
-0.0072320681,
0.0088152615,
-0.0036561298,
-0.0084000500,
0.0004869935,
-0.0062061492,
-0.0092960820,
-0.0008971620,
-0.0045203404,
-0.0042161955,
0.0048390995,
0.0026785594,
-0.0020647501,
-0.0002323948,
0.0034644119,
-0.0089433054,
-0.0055450788,
-0.0068791583,
-0.0107967481,
0.0028651366,
0.0020527421,
-0.0115130851,
0.0021574930,
0.0024737446,
-0.0062553282,
-0.0098588467,
-0.0072328472,
-0.0229066256,
-0.0157749895,
-0.0018750603,
-0.0167645048,
-0.0120790675,
0.0064716442,
-0.0074501317,
-0.0097358301,
-0.0014738638,
-0.0136362575,
-0.0156402700,
-0.0113775078,
-0.0217808597,
-0.0188274700,
-0.0076996186,
-0.0092732012,
-0.0174325071,
-0.0107391356,
-0.0109171178,
-0.0176389329,
-0.0103889769,
-0.0171920471,
-0.0229219720,
-0.0110860365,
-0.0154283140,
-0.0189664867,
-0.0110083362,
-0.0099562816,
-0.0183822885,
-0.0031001188,
-0.0107260039,
-0.0223734509,
-0.0113720559,
-0.0089216949,
-0.0196683574,
-0.0084738545,
-0.0045028487,
-0.0183817763,
0.0011865158,
0.0062355143,
-0.0153505430,
-0.0024062959,
0.0087498212,
-0.0061745429,
-0.0012335669,
0.0060299654,
-0.0013902376,
0.0049054306,
0.0105241481,
-0.0048346035,
0.0091438321,
0.0135390069,
0.0055303946,
0.0039437991,
0.0197607651,
0.0077213217,
0.0146996100,
0.0211180821,
0.0052654585,
0.0186356567,
0.0255698357,
0.0115630077,
0.0141896298,
0.0238701534,
0.0131493527,
0.0127702439,
0.0244789030,
0.0043969746,
0.0004228490,
0.0273840781,
0.0131694824,
0.0044207377,
0.0246366113,
0.0112450970,
0.0101471590,
0.0228519533,
0.0072636427,
0.0040294738,
0.0112956464,
0.0055241808,
0.0015815226,
0.0075639151,
0.0071703717,
0.0029331525,
0.0090135895,
0.0053635100,
-0.0041728299,
0.0056746313,
0.0018123082,
-0.0072989385,
-0.0031712360,
-0.0048410585,
-0.0063955975,
0.0053801900,
-0.0041894512,
-0.0167243332,
-0.0029714941,
-0.0036126017,
-0.0183591973,
-0.0145037975,
-0.0052281059,
-0.0154463388,
-0.0100119216,
-0.0000261682,
-0.0139364339,
-0.0031638376,
0.0033722669,
-0.0168558192,
-0.0105545903,
-0.0038235195,
-0.0157845058,
-0.0098941438,
-0.0051442883,
-0.0115550011,
-0.0032673811,
0.0024778564,
0.0018360026,
0.0009157588,
0.0045682234,
0.0000842293,
-0.0036292360,
0.0036708829,
-0.0047182022,
-0.0023969647,
0.0074045165,
0.0015344732,
0.0032927759,
0.0129950084,
0.0073951147,
0.0061502615,
0.0182881542,
0.0089854226,
-0.0000364498,
0.0162531734,
0.0162940696,
-0.0016747863,
0.0165516119,
0.0202104338,
0.0133115929,
0.0238167234,
0.0218664221,
0.0043725641,
0.0205929279,
0.0240347069,
0.0077963369,
0.0137864277,
0.0161532667,
0.0082647363,
0.0158776753,
0.0144657111,
0.0060403896,
0.0110426750,
0.0146808680,
0.0039600432,
0.0077766902,
0.0144855529,
0.0072784577,
0.0049517346,
0.0099674696,
0.0028755609,
0.0104542030,
0.0115073761,
-0.0023650702,
-0.0020279994,
0.0093767438,
-0.0015141740,
-0.0095289499,
0.0039629214,
-0.0039474610,
-0.0129208704,
0.0076212431,
-0.0004044005,
-0.0131135890,
0.0052854130,
-0.0012780905,
-0.0101945605,
0.0060317661,
-0.0055858353,
-0.0150182853,
0.0030125109,
0.0003085995,
-0.0206284933,
-0.0060739135,
-0.0058025746,
-0.0141652683,
-0.0070697544,
-0.0115601821,
-0.0216086376,
-0.0022446020,
-0.0054427162,
-0.0193558931,
-0.0040621683,
-0.0029477342,
-0.0135078710,
-0.0002722894,
-0.0019674138,
-0.0161669180,
-0.0000343526,
-0.0046773236,
-0.0257525742,
-0.0128292684,
-0.0028079979,
-0.0210368298,
-0.0081040319,
0.0042192806,
-0.0101442672,
-0.0013144470,
0.0071941684,
-0.0130368117,
-0.0080037750,
-0.0044083530,
-0.0179467574,
-0.0156732667,
-0.0085820276,
-0.0116223292,
-0.0071990089,
0.0001129197,
-0.0064089294,
-0.0073415330,
-0.0014611161,
-0.0091667892,
-0.0110377697,
-0.0071820058,
-0.0152928382,
-0.0110535556,
0.0009949907,
-0.0094815837,
-0.0099222846,
0.0021279608,
-0.0040473985,
-0.0037904491,
0.0019015790,
-0.0058330386,
-0.0115146264,
0.0078136642,
0.0060441168,
-0.0145410951,
0.0062015262,
0.0092958715,
-0.0078249890,
0.0057373075,
-0.0000093716,
-0.0055255485,
0.0077483482,
-0.0008366215,
-0.0090293176,
0.0087045450,
0.0053715669,
0.0005975018,
0.0076350984,
0.0045897770,
0.0113690468,
0.0108630536,
0.0121864174,
0.0022571532,
0.0050674016,
0.0124270888,
-0.0012688923,
0.0009967258,
0.0054044975,
-0.0003365930,
0.0116677247,
0.0171305649,
0.0035388949,
0.0121745141,
0.0157871116,
-0.0001439476,
0.0002549639,
0.0117272828,
-0.0040379427,
-0.0066959513,
0.0199463554,
0.0038664723,
0.0004948660,
0.0159520097,
0.0063689933,
0.0026647351,
0.0042458139,
-0.0069770357,
-0.0067514828,
0.0011034457,
-0.0083541488,
-0.0155572612,
-0.0018321078,
-0.0015147642,
-0.0132621722,
-0.0092523005,
-0.0086227497,
-0.0153638404,
-0.0063136285,
-0.0101212077,
-0.0143404668,
-0.0048843892,
-0.0051493384,
-0.0135608837,
-0.0030931549,
-0.0095689874,
-0.0183120631,
-0.0108965635,
-0.0049748477,
-0.0258052461,
-0.0111228675,
0.0023025642,
-0.0160203110,
-0.0101126749,
0.0059443079,
-0.0104158614,
-0.0060232179,
0.0051428983,
-0.0162653569,
-0.0086262971,
0.0044273543,
-0.0112132085,
-0.0078316927,
0.0063480027,
-0.0064814272,
-0.0010859153,
0.0122319153,
-0.0009025907,
-0.0042031892,
0.0089257192,
-0.0016147890,
-0.0007077567,
0.0083165746,
-0.0017274837,
0.0063426765,
0.0209956598,
0.0064009437,
0.0051559345,
0.0274453871,
0.0142899165,
0.0120429033,
0.0222393051,
0.0115944212,
0.0042820168,
0.0249710046,
0.0174092352,
0.0054600672,
0.0328248516,
0.0184966717,
0.0076563773,
0.0196902100,
0.0161876995,
0.0081531880,
0.0133348918,
0.0109004648,
0.0037449994,
0.0182754565,
0.0197353028,
0.0115960846,
0.0114674224,
0.0174326468,
0.0050878478,
0.0121783176,
0.0069381949,
-0.0031533986,
0.0058322912,
0.0089197597,
-0.0003773098,
0.0104771508,
0.0143307494,
0.0021372666,
0.0081853671,
0.0119809136,
-0.0044557648,
-0.0025443290,
0.0094407685,
-0.0044503510,
-0.0055085965,
0.0098693138,
-0.0013004551,
-0.0003521856,
0.0118376324,
-0.0119891614,
-0.0125235878,
0.0048728161,
-0.0089525981,
-0.0160345584,
-0.0073835086,
-0.0101913139,
-0.0025781998,
0.0000428961,
-0.0077163316,
-0.0071583865,
0.0011568547,
-0.0050151413,
-0.0123136938,
-0.0077951830,
-0.0072114216,
-0.0133830821,
-0.0058303257,
-0.0079223784,
-0.0088304523,
0.0049897535,
-0.0006452954,
-0.0067978669,
0.0041337358,
0.0009852095,
-0.0125383735,
-0.0055105747,
-0.0043640905,
-0.0208555013,
-0.0023742933,
0.0054538576,
-0.0124788843,
-0.0024607077,
0.0100272074,
-0.0098825842,
-0.0010038447,
0.0035769730,
-0.0145832272,
-0.0057658032,
-0.0036470916,
-0.0149626974,
-0.0053710914,
-0.0025904411,
-0.0078971088,
-0.0047959429,
0.0015158225,
-0.0085975090,
-0.0079909684,
0.0015319870,
-0.0045486609,
-0.0087906141,
0.0021429691,
-0.0019913937,
0.0040985011,
0.0074543655,
-0.0054208860,
0.0023248955,
0.0120547060,
0.0005421222,
-0.0088196732,
0.0057857372,
0.0051571913,
-0.0061037103,
0.0079166247,
0.0044827457,
-0.0023345032,
0.0145968702,
0.0115034003,
-0.0054835207,
0.0099213663,
0.0098008811,
-0.0031169856,
0.0082541388,
0.0086625991,
-0.0082512824,
0.0099310596,
0.0088275466,
-0.0032473283,
0.0057319044,
0.0152959395,
-0.0013149211,
0.0122974645,
0.0074087735,
-0.0030973970,
0.0140536809,
0.0078061321,
-0.0029742436,
0.0069953110,
0.0103611778,
-0.0016076888,
0.0119082611,
0.0117093232,
-0.0093254950,
0.0095966496,
0.0173399132,
-0.0074106753,
-0.0013492320,
0.0109263500,
-0.0038981992,
0.0042180242,
0.0035709853,
-0.0161279012,
-0.0074740974,
0.0035082677,
-0.0120835761,
-0.0140116913,
-0.0031090763,
-0.0107635194,
-0.0059261704,
-0.0005475988,
-0.0090593910,
-0.0099159870,
-0.0062307571,
-0.0164659675,
-0.0186558552,
-0.0123688253,
-0.0201116297,
-0.0182061363,
-0.0086257057,
-0.0160743706,
-0.0113247819,
0.0018419296,
-0.0106097050,
-0.0165003352,
-0.0042142835,
-0.0094358847,
-0.0163204428,
-0.0078776451,
-0.0114034526,
-0.0215716548,
-0.0027142440,
-0.0010097637,
-0.0144639323,
-0.0009441195,
-0.0040660757,
-0.0142203066,
-0.0030360501,
-0.0084699728,
-0.0175225288,
-0.0012318224,
0.0011297605,
-0.0070520351,
0.0059192949,
0.0081910156,
0.0100460146,
0.0138065489,
0.0064406893,
0.0002451318,
0.0075007034,
0.0102383941,
0.0007161064,
0.0057951892,
0.0160670001,
0.0125381052,
0.0194850024,
0.0215484425,
0.0096799713,
0.0184652004,
0.0231077373,
0.0043461528,
0.0081603955,
0.0227303449,
0.0096752439,
0.0067827529,
0.0256487075,
0.0089542782,
0.0113687618,
0.0269385800,
0.0081848744,
0.0046715462,
0.0160966553,
0.0077163307,
0.0045024143,
0.0083002765,
0.0027548238,
0.0032753879,
0.0119232982,
0.0059997560,
-0.0028523239,
0.0089775454,
0.0044199908,
-0.0028611566,
0.0037605132,
-0.0034145382,
-0.0086754467,
0.0016968225,
-0.0019393460,
-0.0093472293,
-0.0018584594,
-0.0028914246,
-0.0123398956,
-0.0042891195,
-0.0104222130,
-0.0242374353,
-0.0062970053,
-0.0011363510,
-0.0227326341,
-0.0147363693,
0.0016756137,
-0.0198820215,
-0.0147870081,
-0.0083740735,
-0.0253132507,
-0.0193331148,
-0.0114892349,
-0.0278800465,
-0.0159012191,
-0.0052483473,
-0.0167561062,
-0.0134159112,
-0.0004753644,
-0.0115260035,
-0.0106659904,
0.0010417020,
-0.0176068228,
-0.0148880258,
-0.0014120885,
-0.0163796209,
-0.0110918824,
0.0005526816,
-0.0094919996,
0.0024150375,
0.0118439225,
-0.0063013826,
-0.0036141197,
0.0115214419,
-0.0036621005,
-0.0077268383,
0.0074826549,
-0.0049053761,
-0.0049708104,
0.0223880745,
0.0075449701,
-0.0004897404,
0.0161914118,
0.0062384857,
0.0031216065,
0.0070706466,
-0.0014270854,
-0.0032883533,
0.0136650801,
0.0129186837,
0.0077135777,
0.0195281617,
0.0196358599,
0.0115719233,
0.0148811135,
0.0096907858,
0.0046923901,
0.0096932249,
0.0042128367,
-0.0014598405,
0.0159798358,
0.0180713627,
0.0108392676,
0.0186702535,
0.0179564506,
0.0076903640,
0.0189948473,
0.0111505892,
-0.0068057943,
0.0059904205,
0.0183803551,
0.0010091052,
0.0086158141,
0.0167713631,
0.0052144323,
0.0110353166,
0.0123358816,
-0.0058122124,
0.0033654887,
0.0059641530,
-0.0026875343,
0.0054560578,
0.0071477215,
0.0000595080,
0.0089606047,
0.0127165318,
0.0076440489,
0.0019945120,
0.0080080973,
0.0006252108,
-0.0004878833,
0.0017896700,
-0.0040132469,
0.0010065101,
0.0119086364,
-0.0001850344,
-0.0005019474,
0.0098404801,
0.0029800970,
-0.0046947347,
0.0015968878,
-0.0100807715,
-0.0139581300,
0.0022915485,
-0.0069666789,
-0.0207854211,
0.0055319015,
0.0005508524,
-0.0095475698,
-0.0003537909,
-0.0055866595,
-0.0134829888,
-0.0066158776,
-0.0144114215,
-0.0184038952,
-0.0092873359,
-0.0048594326,
-0.0108812321,
-0.0070936102,
-0.0036011296,
-0.0135698169,
-0.0085997963,
-0.0093452549,
-0.0228869841,
-0.0164337754,
-0.0119367158,
-0.0204040091,
-0.0109500773,
-0.0078046108,
-0.0122960517,
-0.0023466328,
-0.0024026250,
-0.0163620636,
-0.0082233883,
-0.0041104727,
-0.0150543544,
-0.0136886723,
-0.0021804804,
-0.0140199726,
-0.0062689101,
0.0060055917,
-0.0109833628,
-0.0133160464,
0.0050277486,
-0.0058543538,
-0.0098498156,
-0.0013575923,
-0.0048569911,
-0.0000138280,
0.0132113183,
0.0008194184,
-0.0016687829,
0.0155152883,
0.0068267528,
-0.0012858724,
0.0094655594,
-0.0012751664,
0.0003986340,
0.0104776574,
-0.0010044740,
-0.0015789118,
0.0182779673,
0.0077440767,
0.0026477133,
0.0148243792,
0.0061539770,
0.0035935473,
0.0187285766,
0.0048165089,
-0.0079533868,
0.0160100237,
0.0116050476,
-0.0039109313,
0.0136865284,
0.0050281202,
-0.0009601879,
0.0093356930,
0.0059553962,
-0.0086840261,
0.0044191750,
0.0012138297,
-0.0047719791,
0.0004568243,
0.0008474671,
-0.0022064876,
0.0049780281,
0.0051165642,
-0.0067954888,
-0.0040062908,
0.0027993815,
-0.0092562269,
-0.0102976691,
-0.0121769076,
-0.0148988441,
-0.0007714340,
0.0022930794,
-0.0154352598,
-0.0058371848,
-0.0006956555,
-0.0143050542,
-0.0138156665,
-0.0071696332,
-0.0195627548,
-0.0106590064,
-0.0011550416,
-0.0138614373,
-0.0085170530,
0.0070537776,
-0.0077164499,
-0.0110960491,
-0.0046180789,
-0.0147972107,
-0.0089289770,
-0.0099034142,
-0.0137175051,
-0.0132608237,
0.0035102072,
-0.0007696269,
-0.0027219537,
0.0026987782,
-0.0022248377,
-0.0006793380,
-0.0003219376,
-0.0076206680,
-0.0104270605,
-0.0003144963,
-0.0001935768,
0.0006038647,
0.0106216334,
0.0047880244,
0.0057617435,
0.0146517437,
0.0115002636,
-0.0043240027,
0.0062531070,
0.0112993158,
-0.0030550356,
0.0089422353,
0.0151209924,
0.0026825974,
0.0175422803,
0.0208238512,
0.0011919931,
0.0119413808,
0.0161767490,
0.0029757251,
0.0097879292,
0.0108593833,
0.0078309905,
0.0142337885,
0.0163068399,
0.0097770412,
0.0108097494,
0.0184005536,
0.0076345070,
0.0028974146,
0.0107513256,
0.0051625166,
0.0069871265,
0.0081718992,
-0.0019152252,
0.0058778119,
0.0152231734,
0.0028324490,
0.0033548716,
0.0118359886,
0.0051698666,
0.0042375866,
0.0103066601,
0.0049012196,
-0.0020671417,
0.0124241589,
0.0039727949,
-0.0058285356,
0.0086720064,
0.0041595991,
-0.0080733132,
0.0066729542,
0.0004675573,
-0.0087743904,
0.0066045229,
0.0094695892,
-0.0067231050,
0.0039824927,
0.0049196230,
-0.0008109207,
0.0060385307,
-0.0000342941,
-0.0142879458,
-0.0018010753,
0.0012525021,
-0.0191672388,
-0.0040180250,
-0.0054899994,
-0.0096505163,
0.0064130868,
0.0017958393,
-0.0110572027,
0.0033381218,
0.0050193798,
-0.0190383606,
-0.0086907502,
-0.0031065198,
-0.0205253232,
-0.0080252532,
0.0017067324,
-0.0126914922,
0.0004272582,
0.0088391546,
-0.0144915367,
-0.0102604264,
-0.0034198789,
-0.0164169241,
-0.0135006187,
-0.0102362782,
-0.0166856870,
-0.0062931739,
0.0011322072,
-0.0046212091,
-0.0083332295,
-0.0047406298,
-0.0129103186,
-0.0113198142,
-0.0071148486,
-0.0195071623,
-0.0180619005,
-0.0046224664,
-0.0060378471,
-0.0047575971,
0.0054293051,
-0.0028421986,
-0.0021415635,
0.0092392471,
-0.0054928996,
-0.0155026503,
0.0044894721,
-0.0019430469,
-0.0081227161,
0.0111090196,
0.0067135161,
0.0050527863,
0.0162214991,
0.0080411183,
0.0006428240,
0.0074028638,
0.0028619757,
-0.0044107032,
0.0076539167,
0.0102415318,
0.0113429110,
0.0140475631,
0.0153092146,
0.0104337381,
0.0177349541,
0.0123783527,
-0.0006905702,
0.0036957455,
0.0089380266,
0.0096015502,
0.0090305721,
0.0125303268,
0.0083018104,
0.0200333111,
0.0219280757,
0.0044901441,
0.0093500959,
0.0187039729,
0.0027538268,
0.0032613741,
0.0132500436,
-0.0027625205,
0.0016278686,
0.0182535425,
0.0000072238,
-0.0030581588,
0.0107313767,
-0.0011787224,
-0.0016468704,
0.0014995018,
-0.0105643366,
-0.0071328301,
-0.0001062168,
-0.0042069373,
-0.0124937287,
-0.0072770989,
-0.0065079234,
-0.0122166993,
-0.0101064909,
-0.0152471419,
-0.0253215171,
-0.0115842391,
-0.0167496949,
-0.0247143935,
-0.0139844706,
-0.0134541485,
-0.0135797774,
-0.0084016258,
-0.0138191581,
-0.0189167298,
-0.0073830499,
-0.0112772025,
-0.0272728670,
-0.0144936275,
-0.0020454552,
-0.0175107438,
-0.0143969161,
-0.0026578901,
-0.0162954703,
-0.0091325901,
-0.0028165462,
-0.0185395554,
-0.0164014362,
-0.0039925948,
-0.0131620849,
-0.0093999617,
0.0023071850,
-0.0092436848,
-0.0038427021,
0.0123711880,
-0.0003614410,
-0.0082782861,
0.0062116892,
-0.0026463927,
-0.0067213546,
0.0084193051,
-0.0089825578,
0.0009102065,
0.0189386327,
0.0049994560,
0.0066943103,
0.0231129713,
0.0120663196,
0.0138394805,
0.0220745727,
0.0071819238,
0.0015104155,
0.0253842324,
0.0160628520,
0.0051493808,
0.0280396305,
0.0228530206,
0.0090437327,
0.0240431279,
0.0116378153,
0.0085493801,
0.0202387013,
0.0114202909,
0.0028402861,
0.0151490960,
0.0176006723,
0.0097661689,
0.0149940979,
0.0112444712,
0.0053746011,
0.0106311515,
0.0067507080,
-0.0031224322,
0.0034634802,
0.0041605528,
-0.0028137150,
0.0077029779,
0.0066804327,
0.0006634312,
0.0074371933,
0.0077227307,
-0.0069539100,
0.0009931491,
0.0028012742,
-0.0082342252,
-0.0046954122,
0.0093469247,
-0.0070849811,
0.0003955600,
0.0146372020,
-0.0044065397,
-0.0081437342,
0.0017775082,
-0.0060991845,
-0.0072792936,
-0.0035123243,
-0.0154409409,
-0.0037366359,
0.0049474128,
-0.0046046823,
-0.0080765374,
0.0008618708,
0.0006162382,
-0.0051115709,
-0.0022013341,
-0.0060981000,
-0.0078945719,
0.0014959115,
-0.0093262233,
-0.0048064101,
0.0065979552,
0.0053278161,
0.0001683439,
0.0113658784,
0.0073412908,
-0.0009380007,
0.0058106077,
0.0009621585,
-0.0138575342,
0.0023795222,
0.0120107457,
-0.0061915927,
0.0102466810,
0.0146892276,
-0.0042086365,
0.0052152267,
0.0064018439,
-0.0095083760,
-0.0013460661,
0.0022566074,
-0.0052532330,
0.0027197038,
0.0062964233,
0.0007695643,
0.0071245870,
0.0079393871,
-0.0047771544,
-0.0075428402,
-0.0015730530,
-0.0057246545,
-0.0109780598,
-0.0051150983,
-0.0062770396,
0.0035415099,
0.0118746879,
-0.0006628328,
0.0007299449,
0.0164757203,
0.0035735536,
-0.0013371187,
0.0073169302,
-0.0001150169,
-0.0075583477,
0.0103758760,
-0.0019087747,
-0.0131704761,
0.0104168206,
0.0037904903,
-0.0094329081,
0.0058574839,
-0.0008672504,
-0.0047384445,
0.0045898380,
0.0005610777,
-0.0086836303,
0.0027298434,
0.0069862702,
-0.0047052568,
0.0036758361,
0.0071849171,
-0.0036650139,
0.0050814380,
0.0078005288,
-0.0087052118,
0.0071734106,
0.0053089196,
-0.0060750796,
0.0072336309,
0.0085334023,
-0.0047677085,
0.0096638771,
0.0124708833,
-0.0075357272,
-0.0012623791,
0.0105048791,
-0.0122062908,
-0.0063753324,
0.0098026656,
-0.0095378710,
0.0025993935,
0.0147318020,
-0.0139965154,
-0.0085831638,
0.0031049633,
-0.0112210494,
-0.0163872056,
-0.0091478052,
-0.0183138456,
-0.0129198302,
-0.0023305488,
-0.0116078388,
-0.0094402377,
0.0011163813,
-0.0108833611,
-0.0149735669,
-0.0077051320,
-0.0179042406,
-0.0191697013,
-0.0125720985,
-0.0201685242,
-0.0153471623,
0.0000750863,
-0.0106732557,
-0.0185278598,
-0.0059138425,
-0.0117530720,
-0.0213506110,
-0.0082410239,
-0.0149201425,
-0.0210941397,
-0.0006980384,
-0.0033164509,
-0.0137988897,
0.0010632369,
-0.0030678650,
-0.0129271857,
-0.0025153568,
-0.0099607799,
-0.0186720267,
-0.0092840139,
-0.0045374557,
-0.0082667898,
-0.0018557376,
0.0033733507,
0.0011172836,
0.0043345937,
0.0057178289,
-0.0042442190,
0.0013060094,
0.0062073604,
-0.0024027876,
0.0030699247,
0.0084279748,
0.0065153716,
0.0160779878,
0.0205377229,
0.0092890263,
0.0159066338,
0.0236198138,
0.0065765157,
0.0014903558,
0.0170996767,
0.0065072696,
0.0022355462,
0.0237662811,
0.0089621879,
0.0079456912,
0.0269772653,
0.0105133392,
0.0045506349,
0.0164511688,
0.0064584962,
0.0056576100,
0.0114383083,
0.0012709881,
0.0021081406,
0.0116416616,
0.0063039297,
0.0026701638,
0.0068810908,
0.0073008048,
-0.0027475064,
0.0047253687,
0.0028712591,
-0.0050867726,
0.0015714024,
0.0031165862,
-0.0081454255,
0.0061288658,
-0.0001538331,
-0.0044275024,
0.0022426217,
-0.0009859677,
-0.0160504244,
-0.0040323846,
0.0038133184,
-0.0137013961,
-0.0149688721,
0.0044020377,
-0.0074109524,
-0.0064334553,
0.0014237633,
-0.0169797894,
-0.0161932204,
-0.0025189747,
-0.0225830171,
-0.0205129031,
-0.0042503416,
-0.0150887165,
-0.0133448131,
-0.0005896368,
-0.0061962064,
-0.0076792436,
0.0044118981,
-0.0076039936,
-0.0122311423,
0.0019537341,
-0.0063334429,
-0.0100101661,
-0.0001462430,
-0.0080113569,
-0.0049437904,
0.0151994908,
-0.0012314310,
-0.0071941274,
0.0108715417,
0.0021191374,
-0.0101831546,
0.0024965699,
-0.0004923751,
-0.0122512504,
0.0173479542,
0.0154061941,
-0.0038875451,
0.0150332982,
0.0127443522,
-0.0011463674,
0.0076584574,
0.0009500511,
-0.0107728746,
0.0040497454,
0.0098246066,
-0.0003064213,
0.0094078071,
0.0180678219,
0.0108086644,
0.0166918598,
0.0124583021,
0.0019037119,
0.0111342445,
0.0111144148,
0.0006220728,
0.0104891304,
0.0156255141,
0.0072525814,
0.0151198078,
0.0131664760,
0.0070166211,
0.0094471043,
0.0202319995,
0.0008252710,
-0.0022554526,
0.0197296254,
0.0050968183,
0.0060867141,
0.0189842172,
0.0098927170,
0.0063631786,
0.0201354995,
-0.0000109995,
-0.0002748060,
0.0081140585,
-0.0006356880,
0.0025825291,
0.0125494432,
0.0057175527,
0.0113255195,
0.0129044652,
0.0095286053,
0.0033754413,
0.0050057569,
0.0018066820,
-0.0037515457,
0.0014334171,
0.0002071228,
-0.0047309222,
0.0092826420,
0.0054598069,
-0.0037682839,
0.0080923578,
0.0052842153,
-0.0052562440,
-0.0004417550,
-0.0075781541,
-0.0211595707,
-0.0042909002,
0.0032702410,
-0.0229088292,
-0.0073709642,
0.0053582648,
-0.0114136459,
-0.0065726675,
-0.0025314966,
-0.0180774815,
-0.0071576512,
-0.0090013482,
-0.0185089018,
-0.0148189999,
-0.0057141599,
-0.0126993582,
-0.0116310641,
-0.0059851189,
-0.0115341088,
-0.0130468505,
-0.0076200338,
-0.0186700076,
-0.0146049727,
-0.0055640619,
-0.0082716430,
-0.0104892263,
-0.0087841889,
-0.0101479655,
-0.0113057848,
-0.0006907568,
-0.0147808790,
-0.0181833990,
-0.0006288743,
-0.0092593832,
-0.0161770433,
0.0033099845,
-0.0059867110,
-0.0154637313,
0.0064064721,
0.0036363283,
-0.0122470576,
0.0038475837,
0.0018266258,
-0.0082626389,
0.0025454718,
-0.0024946439,
-0.0071007269,
0.0064177094,
0.0021587650,
-0.0065831654,
0.0079543786,
0.0149569744,
0.0027936560,
0.0094727287,
0.0138786212,
0.0064392425,
0.0128357755,
0.0133029539,
-0.0035231828,
0.0166844279,
0.0159253012,
0.0037042792,
0.0113549409,
0.0172256939,
-0.0006167736,
0.0120418649,
0.0139895976,
-0.0062154392,
0.0030616708,
0.0208496135,
0.0006564354,
0.0051974547,
0.0188913178,
0.0025199666,
0.0013123297,
0.0131909782,
-0.0052223145,
-0.0037525406,
0.0064458158,
-0.0072976951,
-0.0093982350,
0.0060885763,
-0.0028708484,
-0.0030236098,
0.0084990347,
-0.0056779198,
-0.0047079511,
0.0037931548,
-0.0053245602,
-0.0099036638,
-0.0041754381,
-0.0147968791,
-0.0110572204,
0.0032587564,
-0.0125766043,
-0.0181222111,
-0.0016796782,
-0.0102486126,
-0.0178758278,
-0.0107277734,
-0.0158319436,
-0.0227070618,
-0.0028632095,
-0.0072654737,
-0.0165937431,
0.0038616916,
0.0003258756,
-0.0162493009,
-0.0061370097,
-0.0090030935,
-0.0154292574,
-0.0081182420,
-0.0141994106,
-0.0157677736,
-0.0018219220,
0.0029667702,
-0.0021452762,
-0.0018025282,
0.0023585423,
-0.0017895153,
0.0030707284,
-0.0009035057,
-0.0120276315,
-0.0050385301,
0.0015802245,
-0.0046561621,
0.0017502280,
0.0087800296,
0.0019504519,
0.0098221544,
0.0128690321,
-0.0010849743,
-0.0035607433,
0.0100635197,
-0.0052104047,
-0.0071715489,
0.0140632605,
0.0042473488,
0.0076754950,
0.0265436657,
0.0072487639,
0.0040014926,
0.0209951140,
0.0077702082,
0.0014924189,
0.0067963153,
0.0015178592,
0.0050205057,
0.0118064238,
0.0036635660,
0.0020746060,
0.0136573315,
0.0058824113,
-0.0010376200,
0.0057424703,
0.0076796343,
0.0017868622,
0.0088003818,
0.0020926537,
-0.0000091155,
0.0090532899,
0.0051847636,
-0.0032424040,
0.0054214699,
0.0014633283,
-0.0046268129,
0.0026375193,
0.0039082225,
-0.0102731166,
0.0049762446,
0.0100054042,
-0.0059013786,
0.0019972778,
0.0119526386,
-0.0045897416,
0.0039307019,
0.0050972505,
-0.0110736340,
-0.0022057940,
0.0040905466,
-0.0046804599,
-0.0076672183,
0.0037878659,
-0.0013177433,
0.0015229749,
0.0097790221,
-0.0054856944,
-0.0039093238,
0.0109761814,
-0.0073079402,
-0.0075398427,
-0.0005798448,
-0.0092970161,
0.0031659028,
0.0073257247,
-0.0076405001,
-0.0064512528,
0.0121191461,
-0.0069882348,
-0.0120370938,
0.0056086434,
-0.0096333101,
-0.0131487558,
0.0091057941,
-0.0057913931,
-0.0057844035,
0.0160370227,
-0.0003374755,
