Filename,STFMK-20201105-LW19-1935_20201202_124050_004.dat
-0.0045508929,
0.0029844516,
-0.0013602410,
-0.0132371727,
-0.0020629521,
-0.0094330376,
-0.0103695458,
0.0063309297,
0.0063124993,
-0.0048091686,
0.0053699827,
-0.0007407427,
-0.0055924375,
-0.0001905336,
-0.0079122409,
-0.0157590136,
-0.0001030998,
-0.0003221502,
-0.0051811645,
0.0059705297,
0.0048711216,
-0.0048046270,
0.0104955323,
-0.0013517023,
-0.0159238353,
-0.0037580109,
0.0044684964,
-0.0079507893,
0.0003051809,
0.0098734144,
0.0032115630,
0.0163319688,
0.0136007871,
-0.0040455870,
0.0058073923,
0.0086296145,
-0.0030926820,
-0.0024312732,
0.0078537837,
-0.0003256818,
0.0128143430,
0.0124194268,
0.0114851063,
0.0114679150,
0.0166826174,
0.0044889417,
0.0033786837,
0.0106301261,
0.0029068531,
0.0088282758,
0.0107896253,
0.0021807125,
0.0115864351,
0.0195943080,
0.0068976227,
0.0059184344,
0.0140253678,
0.0054030921,
-0.0004334860,
0.0115085896,
0.0003591531,
-0.0062077437,
0.0171112679,
0.0097727813,
-0.0025562572,
0.0140454704,
0.0020322101,
-0.0032901231,
0.0049552033,
-0.0044155349,
-0.0135801695,
-0.0034964988,
-0.0025874008,
-0.0115934405,
-0.0043262793,
-0.0061788308,
-0.0061268881,
-0.0014414655,
-0.0076527623,
-0.0219186489,
-0.0121061765,
-0.0115412362,
-0.0252191890,
-0.0189604443,
-0.0154867712,
-0.0149843972,
-0.0089989007,
-0.0096805645,
-0.0196603276,
-0.0090729157,
-0.0144138820,
-0.0291107595,
-0.0248061325,
-0.0104833972,
-0.0189552065,
-0.0169069730,
-0.0050352048,
-0.0133877704,
-0.0123010222,
0.0020937778,
-0.0188103486,
-0.0215888433,
-0.0134972874,
-0.0207224023,
-0.0204368867,
-0.0094605619,
-0.0226107035,
-0.0164477918,
-0.0019535373,
-0.0061732270,
-0.0137684252,
-0.0049703112,
-0.0095832627,
-0.0127123436,
-0.0013971704,
-0.0080970041,
-0.0135625061,
0.0033697351,
-0.0020024166,
-0.0041693789,
0.0126285199,
0.0016756031,
0.0020034020,
0.0132261291,
0.0003934102,
-0.0092382133,
0.0116634360,
0.0078038177,
-0.0084737297,
0.0139638465,
0.0163779985,
0.0055882176,
0.0188996308,
0.0141628934,
0.0005919841,
0.0173501335,
0.0123478826,
0.0000483912,
0.0083727706,
0.0119525958,
0.0072433981,
0.0133206425,
0.0135713983,
0.0050619938,
0.0121939098,
0.0152664911,
0.0038005409,
0.0085883951,
0.0085708303,
0.0007854165,
0.0109024262,
0.0109470086,
0.0030490179,
0.0147200953,
0.0167534091,
0.0046460358,
0.0108035849,
0.0080126533,
-0.0031741380,
-0.0027332678,
0.0082439752,
-0.0031698355,
-0.0020635810,
0.0213631503,
0.0063457489,
0.0088545736,
0.0115434220,
0.0016792199,
-0.0005744950,
0.0014300402,
-0.0162887406,
-0.0096669337,
0.0054027271,
-0.0001132476,
0.0013554657,
0.0086268885,
0.0092415344,
0.0031480161,
0.0042125531,
-0.0052359356,
-0.0065895966,
0.0006331959,
-0.0052135508,
-0.0078612100,
0.0039843940,
0.0041840323,
0.0011187178,
0.0089922165,
0.0037688019,
-0.0048006219,
0.0084192082,
0.0022433514,
-0.0114605715,
0.0007534816,
0.0085986089,
-0.0031754361,
0.0099575780,
0.0170907173,
0.0017608789,
0.0118511021,
0.0119568817,
-0.0065598013,
-0.0027617232,
-0.0016880506,
-0.0098412065,
-0.0022290859,
0.0031533020,
0.0024908790,
0.0060057179,
0.0160928145,
0.0044665271,
0.0027435781,
0.0014142221,
-0.0051829922,
-0.0070201950,
0.0023569535,
-0.0071793399,
0.0055648754,
0.0149348835,
0.0074694208,
0.0081153139,
0.0136113213,
0.0054292516,
0.0071960972,
0.0076820101,
-0.0010518885,
-0.0008532276,
0.0163938925,
0.0069070039,
-0.0032295894,
0.0178726688,
0.0123515595,
-0.0016632685,
0.0109403618,
0.0050658681,
0.0007213364,
0.0094142621,
0.0022987945,
-0.0040294928,
0.0103350542,
0.0097361095,
0.0008560619,
0.0070018051,
0.0066745980,
-0.0022330708,
0.0069511705,
0.0028223360,
-0.0079867933,
0.0026487471,
0.0064662462,
-0.0020004064,
0.0086922301,
0.0084949760,
-0.0035334064,
0.0126414616,
0.0091930535,
-0.0078136502,
0.0018200557,
0.0037167894,
-0.0159457494,
-0.0038781122,
0.0032592099,
-0.0144633660,
0.0017360401,
0.0125961173,
-0.0113711543,
-0.0070871110,
0.0024576220,
-0.0107100103,
-0.0128473863,
-0.0104391221,
-0.0231847372,
-0.0136004714,
-0.0048960769,
-0.0149291232,
-0.0120171243,
-0.0012001385,
-0.0099109160,
-0.0168158449,
-0.0105826939,
-0.0217180327,
-0.0211071931,
-0.0129573084,
-0.0237940419,
-0.0171064455,
-0.0002191493,
-0.0054411925,
-0.0092164930,
0.0007758923,
-0.0140068289,
-0.0139136687,
-0.0041940329,
-0.0183429085,
-0.0283870474,
-0.0034036217,
-0.0079946173,
-0.0140735554,
0.0014782804,
-0.0041552284,
-0.0105793318,
-0.0001601289,
-0.0095381225,
-0.0194774177,
-0.0085258866,
-0.0104704667,
-0.0114962868,
-0.0025413274,
-0.0020808782,
0.0011528151,
0.0112116113,
0.0069325101,
0.0006428496,
0.0031262524,
0.0042657689,
-0.0009582850,
-0.0025858332,
-0.0029950868,
-0.0010871674,
0.0105816266,
0.0185063686,
0.0047594584,
0.0150200352,
0.0208595116,
0.0107374396,
0.0045601549,
0.0130926156,
-0.0024425797,
-0.0005348994,
0.0191532150,
0.0016804785,
0.0045735580,
0.0232475791,
0.0104460018,
0.0043783667,
0.0145004699,
0.0016877864,
0.0058858898,
0.0079991547,
-0.0015338819,
-0.0003215675,
0.0101262052,
0.0083102174,
-0.0003912258,
0.0078736944,
0.0078912713,
0.0005211232,
0.0078884689,
0.0009074459,
-0.0080499686,
0.0044233995,
0.0010337435,
-0.0056123491,
0.0070853462,
-0.0025228485,
-0.0011426099,
0.0102725141,
0.0020241663,
-0.0092166103,
-0.0000031109,
0.0069835247,
-0.0097440034,
-0.0054529910,
-0.0029586323,
-0.0128135970,
-0.0004321767,
0.0045628091,
-0.0154985785,
-0.0095377462,
0.0018968004,
-0.0132203698,
-0.0107987877,
-0.0062439586,
-0.0110981520,
-0.0088084610,
0.0038702553,
-0.0062209107,
-0.0054224972,
0.0058058905,
-0.0047174687,
-0.0081899874,
-0.0002933538,
-0.0088846413,
-0.0063014897,
0.0037782954,
-0.0080807731,
-0.0027470887,
0.0173840784,
0.0036900255,
0.0004319663,
0.0146123404,
0.0023069677,
-0.0060948036,
0.0081586409,
-0.0060850084,
-0.0138548966,
0.0129092671,
0.0056830337,
-0.0037284091,
0.0158710256,
0.0085459696,
-0.0032451330,
0.0111574046,
0.0039882651,
-0.0117263459,
0.0019435012,
0.0004871245,
-0.0030773482,
0.0034341195,
0.0114127826,
0.0038301430,
0.0184653122,
0.0106397700,
-0.0026678005,
0.0075070816,
0.0103064720,
-0.0044490104,
0.0053681806,
0.0081620747,
0.0015043928,
0.0178770926,
0.0126968846,
0.0009401261,
0.0147780608,
0.0197744928,
0.0017194618,
0.0041763536,
0.0125897406,
0.0024625668,
0.0105822282,
0.0154412622,
-0.0027742842,
0.0091076866,
0.0192441493,
0.0048768502,
0.0006650346,
0.0088690277,
-0.0007651016,
0.0037294000,
0.0095586255,
0.0011934700,
0.0038842894,
0.0189410187,
0.0123379426,
0.0121585615,
0.0164710898,
0.0062905769,
0.0096606752,
0.0087886387,
0.0000770022,
-0.0040529012,
0.0047353995,
0.0031548436,
0.0042630681,
0.0116241686,
0.0088790562,
0.0021164308,
0.0163124185,
0.0063349954,
-0.0131790703,
0.0015936937,
0.0027750398,
-0.0154277477,
-0.0015473748,
0.0035442011,
-0.0141521543,
-0.0036484846,
-0.0000378685,
-0.0189809315,
-0.0083896359,
-0.0078208577,
-0.0217218511,
-0.0125586502,
-0.0090608196,
-0.0131128645,
-0.0084042288,
-0.0021198355,
-0.0103483256,
-0.0087016169,
-0.0038034890,
-0.0204546601,
-0.0243691541,
-0.0151685681,
-0.0269597284,
-0.0222712401,
-0.0135115683,
-0.0203173328,
-0.0066880444,
-0.0024361757,
-0.0144259743,
-0.0091189072,
-0.0049155196,
-0.0150122065,
-0.0237979647,
-0.0081386045,
-0.0116071329,
-0.0250541139,
-0.0053176573,
-0.0016336294,
-0.0183893777,
-0.0000361913,
-0.0040882761,
-0.0129838558,
-0.0042582424,
-0.0112999100,
-0.0154242059,
0.0077473186,
0.0026546423,
-0.0067745158,
0.0003066660,
0.0151355322,
0.0007163897,
0.0061495984,
0.0024762484,
-0.0070828935,
0.0046907896,
0.0076341294,
-0.0089875571,
0.0063651782,
0.0110249175,
0.0023055421,
0.0172235165,
0.0170701239,
0.0020563542,
0.0120924022,
0.0141966632,
-0.0078769280,
-0.0012225357,
0.0156894121,
-0.0039038693,
0.0019777690,
0.0182897020,
0.0003862108,
0.0068384646,
0.0200741161,
-0.0017820371,
-0.0010996760,
0.0093054455,
-0.0087544061,
-0.0057330057,
0.0016498495,
-0.0056765499,
-0.0059497771,
0.0099657867,
0.0006558673,
-0.0060425187,
0.0040497733,
-0.0054442002,
-0.0075090635,
-0.0031756519,
-0.0142695550,
-0.0130864466,
0.0034305549,
-0.0088686123,
-0.0134403408,
-0.0011076808,
-0.0078037935,
-0.0145236691,
-0.0039016414,
-0.0163759422,
-0.0292556547,
-0.0089559434,
-0.0103024393,
-0.0224396121,
0.0000605990,
0.0004865163,
-0.0151906107,
-0.0025810013,
-0.0120612755,
-0.0202462431,
-0.0092859762,
-0.0159779508,
-0.0238200258,
-0.0056581548,
0.0032365227,
-0.0008110959,
0.0043813996,
0.0007517147,
0.0001620780,
0.0057749636,
-0.0007211565,
-0.0105972262,
-0.0073791379,
-0.0003703992,
-0.0059130508,
0.0037167466,
0.0071216566,
0.0036138301,
0.0110348361,
0.0179744810,
0.0047443816,
0.0013263582,
0.0124123544,
-0.0007215533,
-0.0036590246,
0.0136420773,
0.0022813571,
0.0036719940,
0.0279316865,
0.0114721935,
0.0004695829,
0.0198018402,
0.0112641556,
0.0095583405,
0.0116714053,
0.0055033253,
0.0094823977,
0.0207425877,
0.0159534961,
0.0096398368,
0.0196614824,
0.0172301512,
0.0046860557,
0.0118574826,
0.0110186338,
0.0020119438,
0.0116044004,
0.0081764525,
0.0031077610,
0.0174519084,
0.0164664723,
0.0068870187,
0.0133415209,
0.0088566896,
-0.0013284989,
0.0116154756,
0.0092431959,
-0.0093305092,
-0.0009710077,
0.0126065267,
-0.0028492252,
0.0035187581,
0.0123386001,
0.0022793277,
0.0033403579,
0.0106746852,
-0.0035404325,
-0.0058522909,
0.0020320571,
-0.0017255552,
-0.0021966021,
0.0030886000,
-0.0027271940,
-0.0045124558,
0.0095725469,
0.0007632863,
-0.0078300592,
0.0044083344,
-0.0026720152,
-0.0121201156,
-0.0020204184,
-0.0081372131,
-0.0072582308,
0.0062736897,
-0.0059053726,
-0.0134446612,
0.0107238246,
-0.0037123025,
-0.0181463957,
-0.0005431516,
-0.0050835363,
-0.0161376093,
-0.0005127916,
0.0001322289,
-0.0186782107,
0.0137349162,
0.0067559695,
-0.0071715740,
-0.0003703443,
0.0057209679,
-0.0124883559,
-0.0021953858,
-0.0059360480,
-0.0202849489,
-0.0032848041,
0.0055394471,
-0.0057244720,
-0.0017539025,
0.0043618646,
-0.0046567046,
0.0026779806,
0.0031685652,
-0.0140811512,
-0.0077807717,
0.0020939484,
-0.0076596118,
0.0006461156,
0.0066644205,
-0.0093412884,
0.0040033525,
0.0098931100,
-0.0117521882,
-0.0086097755,
0.0078906761,
-0.0072036707,
-0.0012016348,
0.0079168947,
0.0018108876,
0.0078793233,
0.0192047544,
0.0002759260,
-0.0052901227,
0.0154999644,
-0.0007086335,
-0.0031593489,
0.0085223550,
0.0024656744,
0.0053168843,
0.0116466405,
0.0086723547,
0.0095117381,
0.0160755571,
0.0080847191,
0.0038882070,
0.0119598359,
0.0082108909,
0.0018892892,
0.0070914365,
0.0009557590,
0.0043265694,
0.0207195096,
0.0103198038,
0.0065069464,
0.0099534150,
0.0145873101,
-0.0005352027,
0.0077718636,
0.0086413408,
-0.0100950487,
0.0071356213,
0.0178589262,
-0.0040998184,
0.0067816214,
0.0146440715,
-0.0065500918,
0.0075857462,
0.0071313935,
-0.0071511096,
0.0004116262,
0.0054325582,
-0.0036200010,
0.0000259438,
0.0022703668,
-0.0049147326,
-0.0008264777,
-0.0003460350,
-0.0167631079,
-0.0160027090,
-0.0045530568,
-0.0132959997,
-0.0146165676,
-0.0092942435,
-0.0129046300,
-0.0073006400,
-0.0001799984,
-0.0165597852,
-0.0116067948,
-0.0041053086,
-0.0171235818,
-0.0211223699,
-0.0104119712,
-0.0132618658,
-0.0207828265,
-0.0048974017,
-0.0086515071,
-0.0152710779,
-0.0003776487,
-0.0026428781,
-0.0190816969,
-0.0093121808,
-0.0076698828,
-0.0178745165,
-0.0060388977,
-0.0062500797,
-0.0170255266,
-0.0046373326,
0.0003392499,
-0.0101527618,
-0.0042165658,
0.0023109650,
-0.0106546516,
-0.0026969728,
-0.0006482334,
-0.0141253676,
-0.0023226666,
0.0014281593,
-0.0076988223,
0.0016482866,
0.0062014302,
-0.0039374763,
0.0076359669,
0.0084677255,
-0.0119695673,
-0.0007560244,
0.0193588790,
-0.0040037879,
-0.0011660910,
0.0211266726,
0.0067891185,
0.0110741593,
0.0238889251,
0.0010437781,
0.0051265555,
0.0166010056,
-0.0015534211,
-0.0040240921,
0.0088292379,
0.0006817946,
0.0039807362,
0.0141996127,
0.0057024471,
0.0043427767,
0.0146312090,
0.0037214076,
-0.0006571738,
0.0104244044,
0.0001701746,
-0.0013098940,
0.0120933484,
-0.0003957868,
0.0017282668,
0.0141820777,
-0.0003189227,
-0.0040454147,
0.0100956438,
-0.0000209546,
-0.0059568007,
0.0042117718,
0.0041638366,
-0.0112171853,
0.0114167193,
0.0073457351,
-0.0057552643,
0.0052277427,
0.0027521215,
-0.0065003717,
0.0043054908,
-0.0086483415,
-0.0145175038,
0.0001552445,
-0.0013972665,
-0.0114534982,
-0.0082188798,
0.0000464430,
-0.0043248916,
-0.0014776642,
-0.0047687995,
-0.0156454891,
-0.0050426470,
-0.0082981298,
-0.0156846233,
-0.0077508632,
-0.0029130771,
-0.0071704416,
0.0033291101,
0.0006625531,
-0.0085610533,
-0.0041783964,
-0.0009943943,
-0.0197691135,
-0.0222773291,
-0.0036625031,
-0.0146194501,
-0.0132222055,
0.0066653546,
-0.0071605872,
-0.0022786998,
0.0095163640,
-0.0059950752,
-0.0128837507,
-0.0031157641,
-0.0156508014,
-0.0135285817,
-0.0086863963,
-0.0102959210,
-0.0066890386,
0.0025691523,
-0.0021564281,
-0.0074754385,
-0.0018290685,
-0.0048507173,
-0.0100523969,
-0.0038334345,
-0.0068702167,
-0.0061500296,
0.0042937556,
0.0057017058,
-0.0034207141,
0.0084088407,
0.0062123453,
0.0020107848,
0.0111357532,
0.0022327143,
-0.0052781920,
0.0116274310,
0.0178736709,
-0.0022901306,
0.0077220052,
0.0199809298,
0.0056816190,
0.0102865873,
0.0144264987,
0.0014664866,
0.0114091858,
0.0144270100,
0.0022960841,
0.0087408079,
0.0174863897,
0.0045863790,
0.0083904471,
0.0136028491,
0.0088816360,
0.0107562561,
0.0208115876,
0.0074116844,
0.0076489015,
0.0181936137,
0.0076034642,
0.0073993071,
0.0171129778,
0.0008511352,
0.0111241359,
0.0210183896,
0.0064382008,
0.0051556621,
0.0177021101,
0.0039957683,
0.0002996521,
0.0164267216,
0.0008038317,
-0.0042466861,
0.0191013142,
0.0088274553,
-0.0060044597,
0.0099956803,
0.0007594884,
-0.0091462592,
0.0005080719,
-0.0118549922,
-0.0170837268,
-0.0012742965,
-0.0023543879,
-0.0182139240,
-0.0011218792,
-0.0040499968,
-0.0141562046,
-0.0066864216,
-0.0103094354,
-0.0200652257,
-0.0066415365,
-0.0134870782,
-0.0218534805,
-0.0046865819,
-0.0020242024,
-0.0151297301,
-0.0009548879,
-0.0094362628,
-0.0164560881,
-0.0017930159,
-0.0053899153,
-0.0251610279,
-0.0100854523,
-0.0013848159,
-0.0147536872,
0.0012363518,
0.0069654882,
-0.0086593973,
0.0003062086,
0.0015462583,
-0.0121723637,
-0.0073509105,
-0.0045866105,
-0.0116518689,
-0.0032696978,
-0.0004435932,
-0.0037916545,
0.0039048390,
0.0101997284,
0.0011235059,
0.0014052531,
0.0053210971,
0.0001656960,
0.0036883284,
0.0031959806,
-0.0053197988,
0.0106296949,
0.0186678059,
0.0111603690,
0.0101341726,
0.0189518854,
0.0141390888,
0.0087395674,
0.0139904385,
0.0013727583,
-0.0021864241,
0.0135909757,
0.0090535562,
0.0014523139,
0.0230380874,
0.0179538839,
0.0084893117,
0.0168290939,
0.0091515705,
0.0010226930,
0.0064683827,
-0.0028754675,
-0.0078745848,
0.0020461597,
0.0046222848,
-0.0002593155,
0.0050695753,
0.0028921294,
-0.0014018931,
0.0033582943,
0.0024309936,
-0.0113111371,
-0.0043091918,
-0.0007894943,
-0.0065850471,
-0.0008661722,
-0.0037820453,
-0.0117590595,
-0.0003667533,
-0.0039509181,
-0.0131432414,
-0.0105600972,
-0.0061600651,
-0.0161603820,
-0.0108540701,
-0.0039261840,
-0.0207700096,
-0.0115458770,
-0.0012787617,
-0.0182927493,
-0.0185166225,
-0.0080983685,
-0.0184123851,
-0.0187826082,
-0.0168460011,
-0.0187948141,
-0.0163227208,
-0.0113276504,
-0.0154385082,
-0.0178488791,
-0.0050765760,
-0.0090340581,
-0.0167238042,
-0.0077783507,
-0.0123648942,
-0.0147394473,
-0.0046486901,
-0.0133854449,
-0.0152244531,
0.0020294678,
-0.0039623021,
-0.0064832899,
0.0033489945,
-0.0033301746,
-0.0114627779,
0.0060921125,
-0.0045222170,
-0.0180371124,
0.0013938813,
0.0049463096,
-0.0114088329,
0.0090405326,
0.0075230170,
-0.0048016673,
0.0107849985,
0.0091017960,
-0.0087245591,
0.0023199655,
0.0060370420,
-0.0079415515,
0.0044300696,
0.0073162462,
0.0016282896,
0.0150663927,
0.0152715063,
0.0022997900,
0.0108899456,
0.0172128808,
0.0064664939,
0.0083528608,
0.0118863964,
0.0027699466,
0.0169077367,
0.0200587101,
0.0044396510,
0.0161302462,
0.0213307999,
0.0068286024,
0.0103277788,
0.0187516753,
0.0047033774,
0.0117727043,
0.0212892145,
0.0047458652,
0.0159232542,
0.0253765490,
0.0081832223,
0.0096639534,
0.0137516595,
0.0069294674,
0.0086063314,
0.0086000534,
0.0045428136,
0.0051017595,
0.0161724761,
0.0114143090,
0.0104738325,
0.0124504603,
0.0131770466,
0.0089728739,
0.0192241725,
0.0077426299,
0.0044889743,
0.0125108119,
0.0073378142,
0.0083538564,
0.0137220863,
0.0083589731,
0.0045347405,
0.0182207562,
0.0076671550,
-0.0071500479,
0.0041853129,
0.0080689201,
-0.0083840135,
0.0003347219,
0.0046075271,
-0.0040323618,
0.0101160957,
0.0084825028,
-0.0125107681,
-0.0022743326,
0.0042752782,
-0.0105560115,
-0.0078833029,
-0.0071930466,
-0.0113652190,
-0.0012896485,
-0.0017724063,
-0.0090007558,
-0.0057292818,
0.0020172240,
-0.0065607987,
-0.0109134009,
-0.0025915825,
-0.0121799875,
-0.0111300163,
-0.0031872315,
-0.0142329233,
-0.0079487292,
-0.0006453190,
-0.0112829208,
-0.0068116710,
0.0007674243,
-0.0088801179,
-0.0091608819,
0.0002068170,
-0.0095871016,
-0.0147184813,
0.0008775513,
-0.0030766348,
-0.0099748466,
0.0008985653,
-0.0049032234,
-0.0078621171,
0.0010418930,
-0.0077917124,
-0.0164644755,
-0.0028764189,
0.0031476270,
-0.0057718381,
-0.0005235859,
0.0043422380,
-0.0000615137,
0.0108930422,
0.0095550735,
-0.0034903202,
0.0052489475,
0.0078713978,
-0.0034246719,
0.0022903595,
0.0037765088,
-0.0010016874,
0.0102153923,
0.0091104219,
-0.0020045906,
0.0138727240,
0.0161496066,
-0.0038607032,
0.0025154152,
0.0107307341,
-0.0043609487,
0.0039559002,
0.0147421584,
-0.0046377131,
0.0024889573,
0.0166571531,
-0.0013396784,
-0.0028963815,
0.0089772595,
-0.0056353346,
-0.0027238489,
0.0071902312,
-0.0074999104,
-0.0037553723,
0.0077393954,
-0.0016406784,
-0.0053183776,
0.0049218545,
-0.0063324077,
-0.0042063561,
0.0028385164,
-0.0120638199,
-0.0131240878,
-0.0006325843,
-0.0098964870,
-0.0117142014,
-0.0055991374,
-0.0129510909,
-0.0124220476,
0.0005406094,
-0.0152389230,
-0.0270374399,
-0.0044374093,
-0.0129200313,
-0.0248484891,
-0.0083816051,
-0.0103306938,
-0.0141593991,
-0.0029226954,
-0.0128781144,
-0.0206116103,
-0.0100557655,
-0.0178810004,
-0.0261983573,
-0.0147079993,
-0.0131528862,
-0.0126793878,
-0.0027372888,
-0.0031536664,
-0.0089074019,
-0.0054104337,
-0.0036505947,
-0.0146529116,
-0.0128874313,
-0.0135988602,
-0.0147597305,
-0.0042918026,
-0.0052900473,
-0.0082091577,
0.0034887916,
0.0119108204,
-0.0025437537,
0.0050108051,
0.0040502497,
-0.0057847151,
-0.0080426335,
0.0044089211,
-0.0049337372,
-0.0035400665,
0.0178451985,
0.0057553370,
0.0023909404,
0.0174832158,
0.0063671074,
0.0051286994,
0.0092528015,
-0.0039519016,
-0.0002337227,
0.0134023009,
0.0092717148,
0.0101400539,
0.0143982833,
0.0201587174,
0.0147112841,
0.0183074139,
0.0076877074,
0.0020175725,
0.0109859705,
0.0082032047,
0.0011837254,
0.0100301132,
0.0111423293,
0.0109150223,
0.0173410699,
0.0112884007,
0.0043105283,
0.0163172204,
0.0141483806,
-0.0040442413,
0.0078712897,
0.0141266473,
-0.0014881074,
0.0075033722,
0.0159922149,
0.0035278266,
0.0075269192,
0.0140157603,
-0.0003203370,
0.0017911249,
0.0044075162,
-0.0047731935,
0.0029052650,
0.0080331201,
-0.0013081443,
0.0048521003,
0.0159882922,
0.0104744397,
0.0011524623,
0.0075847744,
-0.0002585017,
-0.0022916738,
0.0002465433,
-0.0140798651,
-0.0128489919,
0.0076489993,
-0.0037823590,
-0.0053727371,
0.0091607161,
-0.0029934254,
-0.0043993318,
0.0009751021,
-0.0097857779,
-0.0211260673,
0.0008774061,
-0.0072728647,
-0.0203791242,
0.0052457694,
0.0039705718,
-0.0132598039,
0.0011131223,
-0.0016388691,
-0.0159797873,
-0.0002304192,
-0.0071216263,
-0.0235594269,
-0.0098475888,
0.0008390357,
-0.0113849044,
0.0012221222,
0.0018486916,
-0.0075240619,
0.0046986658,
0.0020819213,
-0.0149835506,
-0.0077857208,
-0.0039277244,
-0.0126950862,
0.0001743546,
0.0041419948,
-0.0076637878,
0.0091203498,
0.0132020731,
-0.0032425704,
0.0020439199,
0.0085303430,
-0.0080744354,
-0.0022400322,
0.0095417649,
-0.0052105957,
0.0065085501,
0.0235410817,
0.0060520424,
0.0057345424,
0.0187711995,
0.0051225582,
0.0086742034,
0.0109854573,
0.0006875448,
0.0090973573,
0.0197124705,
0.0119676087,
0.0116999652,
0.0219664685,
0.0182305612,
0.0190978628,
0.0213663764,
0.0092147328,
0.0110947238,
0.0140653932,
0.0022780814,
0.0029823093,
0.0128006013,
0.0138736321,
0.0101837153,
0.0185559057,
0.0131370602,
0.0088955471,
0.0136116631,
0.0125851007,
-0.0077233692,
0.0072913188,
0.0162880346,
-0.0023704018,
0.0094492072,
0.0131951142,
-0.0027136200,
0.0043587000,
0.0068719285,
-0.0111194775,
-0.0097722560,
-0.0041008503,
-0.0137763936,
-0.0025216190,
-0.0008659452,
-0.0067640496,
0.0013186992,
0.0061509274,
-0.0110433698,
-0.0149196312,
-0.0108524151,
-0.0189955961,
-0.0226982143,
-0.0190749802,
-0.0253465939,
-0.0152060995,
-0.0052214125,
-0.0172171388,
-0.0178732425,
-0.0073333625,
-0.0176761653,
-0.0225351825,
-0.0150031000,
-0.0195109248,
-0.0266466271,
-0.0053652003,
-0.0184289292,
-0.0244578496,
-0.0034416099,
-0.0066402485,
-0.0183875132,
-0.0091630137,
-0.0185527392,
-0.0223176330,
-0.0120487940,
-0.0161580145,
-0.0202577189,
-0.0068962388,
-0.0009920000,
-0.0086687701,
-0.0020188370,
-0.0012332459,
-0.0105238417,
-0.0063477131,
-0.0062262081,
-0.0161974393,
-0.0086293314,
-0.0018359353,
-0.0055328612,
0.0094944071,
0.0104687288,
0.0005555231,
0.0117921634,
0.0118658273,
-0.0074701472,
-0.0050734384,
0.0103414953,
-0.0068401350,
-0.0048213908,
0.0155144352,
0.0017101904,
0.0107773570,
0.0281653740,
0.0080728028,
0.0038109762,
0.0233047102,
0.0029659120,
-0.0020990467,
0.0096326862,
-0.0011787217,
0.0001049732,
0.0150010530,
0.0059205787,
0.0042393785,
0.0206884835,
0.0054301741,
0.0010815773,
0.0084093018,
-0.0015023334,
-0.0020344132,
0.0085536493,
-0.0019984648,
-0.0044269180,
0.0174370129,
0.0056244479,
0.0003299112,
0.0114760641,
0.0025796520,
-0.0072507355,
0.0099246595,
-0.0013455336,
-0.0110962465,
0.0049466779,
0.0061583188,
-0.0054023340,
0.0089456551,
0.0047680880,
-0.0079527171,
0.0065985313,
0.0013231370,
-0.0123209376,
-0.0015383644,
0.0033216882,
-0.0034044064,
0.0021838786,
0.0025918209,
-0.0012973050,
0.0105974432,
0.0048857904,
-0.0114029283,
-0.0020470058,
-0.0082704704,
-0.0076052360,
-0.0105138766,
-0.0042730123,
-0.0022285297,
0.0070539252,
0.0097071752,
-0.0000152868,
0.0043993574,
0.0130050704,
-0.0030457065,
-0.0130735300,
0.0039678290,
-0.0055606095,
-0.0072284788,
0.0128444582,
0.0034224805,
-0.0017277175,
0.0177660380,
0.0047554728,
-0.0054916330,
0.0060945805,
-0.0018534919,
-0.0083195837,
-0.0006940163,
-0.0090117864,
-0.0037858288,
0.0066777049,
0.0039880690,
-0.0040292880,
0.0045927297,
0.0013271831,
-0.0068055224,
-0.0016411730,
-0.0022103621,
-0.0104895933,
-0.0042705834,
0.0006741657,
-0.0028571668,
0.0080419201,
0.0045478316,
0.0010850226,
0.0154275820,
0.0132353343,
-0.0078937011,
-0.0015573145,
0.0120799346,
-0.0053941137,
-0.0016317231,
0.0132144699,
0.0045080767,
0.0064055966,
0.0167296939,
0.0030047412,
0.0102220476,
0.0120608285,
-0.0019658934,
-0.0013906340,
0.0105135655,
0.0051512262,
0.0003969565,
0.0087272767,
0.0052599907,
0.0079866480,
0.0195617341,
0.0110075697,
-0.0000228612,
0.0086096413,
0.0077227699,
0.0048465542,
0.0096737044,
0.0032839258,
0.0037706732,
0.0205715597,
0.0112358471,
0.0011446263,
0.0146657508,
0.0073912656,
-0.0055478071,
0.0101524349,
0.0089835757,
-0.0114208292,
0.0100417770,
0.0141963866,
-0.0064671901,
0.0068036513,
0.0116452333,
-0.0074868286,
0.0041057225,
-0.0018771740,
-0.0212998837,
-0.0071789222,
0.0011104450,
-0.0192831606,
-0.0120039694,
-0.0029044354,
-0.0109139346,
-0.0090060271,
-0.0040277448,
-0.0219146758,
-0.0111499447,
-0.0069678663,
-0.0239690412,
-0.0152369048,
-0.0081977667,
-0.0220603123,
-0.0098287277,
-0.0058713951,
-0.0193010643,
-0.0140162837,
-0.0037945227,
-0.0218098611,
-0.0233999360,
-0.0032699243,
-0.0171059631,
-0.0178884175,
0.0049496312,
-0.0132521885,
-0.0113792885,
0.0007151241,
-0.0159531608,
-0.0183572378,
-0.0067643113,
-0.0155480560,
-0.0127263721,
-0.0050511304,
-0.0067737596,
-0.0049699051,
0.0109471055,
0.0010772648,
0.0010033532,
0.0023108786,
0.0022004228,
-0.0013571618,
0.0028597652,
-0.0089413421,
-0.0030330943,
0.0125435088,
0.0142963696,
0.0083374958,
0.0164198224,
0.0184665248,
0.0115457876,
0.0200630557,
0.0135411620,
-0.0014284449,
0.0112388460,
0.0172389168,
0.0006718615,
0.0166259259,
0.0253948458,
0.0091275983,
0.0135239940,
0.0182933174,
0.0070402073,
0.0116429674,
0.0114191519,
-0.0041635111,
0.0036997835,
0.0145830391,
0.0082682865,
0.0070951097,
0.0106449379,
0.0041512451,
0.0077679707,
0.0113786403,
-0.0034973272,
-0.0057868604,
0.0034773021,
-0.0025408866,
-0.0004219151,
0.0051755318,
-0.0011678308,
0.0020526028,
0.0127577633,
-0.0024263794,
-0.0075750058,
0.0013929938,
-0.0074629062,
-0.0148483403,
0.0025519032,
-0.0069272453,
-0.0165520925,
0.0075868573,
-0.0030649854,
-0.0189451575,
-0.0064342422,
-0.0110956989,
-0.0168065205,
-0.0125999283,
-0.0202290229,
-0.0216914974,
-0.0097688120,
-0.0123666460,
-0.0203873795,
-0.0110528767,
-0.0065489719,
-0.0126921367,
-0.0154275987,
-0.0111067900,
-0.0204744041,
-0.0121445497,
-0.0107827727,
-0.0202752836,
-0.0072709722,
-0.0001588039,
-0.0082597705,
-0.0020778638,
-0.0016326039,
-0.0158198345,
-0.0067718709,
-0.0024850946,
-0.0196864065,
-0.0175093375,
0.0049978951,
-0.0100393463,
-0.0097222030,
0.0115953833,
-0.0057856697,
-0.0059171016,
0.0107901003,
-0.0071816882,
-0.0146789905,
0.0020389785,
-0.0102500655,
-0.0121046882,
0.0031087082,
-0.0055065076,
-0.0069178678,
0.0116054732,
-0.0006385015,
-0.0093982108,
0.0092689330,
-0.0005604438,
-0.0030105629,
0.0053884890,
-0.0034507166,
-0.0006335246,
0.0208923798,
0.0058049150,
0.0000948226,
0.0178889651,
0.0074065016,
-0.0024476580,
0.0110823382,
0.0037509101,
-0.0034076553,
0.0165152214,
0.0107676769,
-0.0025252393,
0.0208133105,
0.0090648336,
-0.0008422197,
0.0074041407,
0.0045275511,
0.0019517880,
0.0073408107,
0.0074495943,
-0.0004605567,
0.0098234508,
0.0139455032,
0.0070560686,
0.0126416804,
0.0081577934,
0.0035030104,
0.0081930235,
0.0061881263,
-0.0035691706,
0.0044977916,
0.0013477702,
0.0017720980,
0.0115456320,
0.0120060099,
0.0050678900,
0.0097812340,
0.0148129500,
-0.0043055639,
-0.0026672205,
0.0059966953,
-0.0076128775,
-0.0120450798,
0.0019290734,
-0.0080512501,
-0.0014138095,
0.0144971730,
-0.0074434183,
-0.0104998136,
0.0024211751,
-0.0067350771,
-0.0140717104,
-0.0078559853,
-0.0122403391,
-0.0082409605,
-0.0001777700,
-0.0076783472,
-0.0087044043,
-0.0005112730,
-0.0028363208,
-0.0166368093,
-0.0050877500,
-0.0098055499,
-0.0104582459,
-0.0019904659,
-0.0052711815,
-0.0124294236,
0.0052467715,
0.0019165506,
-0.0050223437,
0.0036053420,
-0.0061584688,
-0.0122750178,
-0.0042627407,
-0.0028365292,
-0.0188209750,
-0.0040256111,
0.0079686670,
-0.0044772760,
0.0090138186,
0.0089225080,
-0.0017106406,
0.0061259931,
0.0076541184,
-0.0090628667,
-0.0020171341,
0.0029381942,
0.0008271390,
0.0035429492,
0.0077833515,
0.0081198206,
0.0139036020,
0.0187097415,
0.0091575179,
0.0070423558,
0.0164141674,
0.0094966572,
0.0063489289,
0.0119513040,
0.0091421548,
0.0143397339,
0.0194783919,
0.0134504009,
0.0134980828,
0.0285139419,
0.0084421244,
0.0049512777,
0.0178103689,
0.0124501642,
-0.0016556624,
0.0203916170,
0.0100655761,
0.0010676041,
0.0225203317,
0.0120445630,
-0.0017088837,
0.0100781871,
0.0067671239,
-0.0061242380,
0.0104817646,
-0.0001972199,
-0.0101335403,
0.0087621184,
0.0077351425,
-0.0048303399,
0.0071069570,
-0.0006314729,
-0.0066351141,
0.0096120555,
-0.0000112406,
-0.0131956814,
-0.0021471870,
0.0006869367,
-0.0065958193,
0.0049886331,
-0.0061662355,
-0.0118772294,
0.0022226616,
-0.0006204729,
-0.0207084808,
-0.0080070812,
-0.0043257587,
-0.0178945512,
-0.0096671944,
-0.0029194290,
-0.0143992715,
-0.0062597552,
-0.0056887753,
-0.0187387615,
-0.0096049048,
-0.0052144290,
-0.0219556019,
-0.0153506827,
-0.0078769252,
-0.0122329947,
-0.0073193018,
-0.0029343143,
-0.0108548077,
-0.0053654416,
0.0017501427,
-0.0102412514,
-0.0110421665,
-0.0082896231,
-0.0136038652,
-0.0039151339,
-0.0024965052,
-0.0057590050,
0.0015404542,
0.0067256596,
-0.0015052112,
-0.0032145241,
0.0045648715,
-0.0101654790,
-0.0138265928,
0.0005164417,
-0.0070282021,
-0.0122926189,
0.0110945851,
0.0049286634,
-0.0012148685,
0.0116316425,
0.0013447083,
-0.0000540098,
0.0038152931,
-0.0029355625,
-0.0092367260,
0.0035870587,
0.0031710574,
-0.0008781062,
0.0030812295,
0.0033928759,
0.0044572246,
0.0042469259,
0.0048325397,
-0.0064288154,
0.0035276012,
0.0030540964,
-0.0037851324,
0.0036242001,
0.0039407858,
0.0001532725,
0.0107225114,
0.0051155994,
-0.0040301965,
0.0037305139,
0.0042400844,
-0.0069982237,
-0.0053358013,
0.0069373292,
-0.0049466332,
0.0014927534,
0.0077897632,
-0.0020076330,
-0.0005944219,
0.0121780038,
-0.0044296607,
-0.0015672594,
0.0062006619,
-0.0020980488,
0.0008694458,
0.0063585374,
-0.0039690705,
-0.0015135352,
0.0058367327,
0.0041819178,
-0.0021082615,
0.0045899465,
0.0017316365,
0.0008375833,
0.0058575049,
-0.0023658960,
-0.0079315398,
0.0056988327,
-0.0002628520,
-0.0020474875,
0.0044656359,
0.0004256687,
0.0006529826,
0.0103817964,
-0.0032822886,
-0.0161132570,
0.0009654766,
0.0014527211,
-0.0176584497,
0.0028339666,
0.0064358348,
-0.0057568303,
0.0067521147,
0.0045515769,
-0.0112008359,
-0.0003294519,
-0.0009404417,
-0.0162448883,
-0.0086049465,
0.0037822558,
-0.0051778951,
-0.0005612709,
0.0031738454,
-0.0097253714,
-0.0004324926,
0.0055993339,
-0.0139182415,
-0.0068694204,
-0.0019565918,
-0.0112674627,
-0.0007879270,
0.0064582489,
-0.0063591781,
0.0028131525,
0.0101679955,
-0.0054154089,
0.0002581647,
0.0051110666,
-0.0115108639,
-0.0055103339,
0.0090602553,
-0.0053491844,
-0.0054992135,
0.0209776163,
0.0072368467,
0.0043692528,
0.0164577942,
0.0053197383,
0.0131262876,
0.0149940923,
0.0005149619,
0.0069998046,
0.0194083508,
0.0031830885,
0.0097554047,
0.0143060265,
0.0169210508,
0.0112813022,
0.0178342294,
0.0168218482,
0.0161430575,
0.0225501135,
0.0140125714,
0.0083536543,
0.0221875571,
0.0166082866,
0.0163316019,
0.0271975994,
0.0138631938,
0.0111365132,
0.0234272331,
0.0210978389,
0.0002372049,
0.0087837568,
0.0150206145,
0.0093665430,
0.0188472606,
0.0220119916,
0.0032044975,
0.0188867971,
0.0206995942,
0.0042933682,
0.0078021409,
0.0010532844,
-0.0034032110,
0.0032019543,
0.0027370325,
0.0027991664,
0.0008937346,
0.0091704866,
0.0019778316,
-0.0040936694,
0.0031304006,
-0.0075602303,
-0.0076872474,
-0.0052104681,
-0.0166693851,
-0.0103423353,
0.0007764251,
-0.0144980811,
-0.0140264966,
-0.0082757585,
-0.0154276807,
-0.0138432663,
-0.0118914107,
-0.0244597420,
-0.0276672803,
-0.0053100130,
-0.0165707357,
-0.0247003660,
-0.0051939748,
-0.0090466803,
-0.0152814584,
-0.0065497593,
-0.0163927134,
-0.0226691067,
-0.0125585515,
-0.0178195201,
-0.0210398976,
-0.0126698418,
-0.0135162566,
-0.0155731384,
-0.0046749078,
-0.0064135063,
-0.0109391939,
-0.0085316859,
-0.0076846494,
-0.0165954530,
-0.0079216845,
-0.0085959844,
-0.0142317675,
-0.0056298547,
-0.0051739980,
-0.0106692500,
0.0029427288,
0.0058109132,
-0.0099318661,
-0.0036419118,
0.0039399760,
-0.0054282178,
-0.0018502400,
0.0064565837,
-0.0078344923,
-0.0004077501,
0.0230091978,
0.0002068446,
0.0012599858,
0.0173291098,
0.0052935774,
0.0002180319,
0.0085009225,
-0.0047278823,
-0.0060529797,
0.0097496761,
-0.0021228222,
-0.0023718441,
0.0136714606,
0.0060883672,
0.0036528306,
0.0138635924,
0.0003884315,
-0.0002966149,
0.0128043490,
-0.0035224878,
-0.0065081520,
0.0055882074,
0.0020278927,
-0.0025350905,
0.0097945873,
-0.0010251808,
-0.0039322390,
0.0132978139,
-0.0009389846,
-0.0139030181,
0.0047484669,
0.0017998333,
-0.0082682893,
0.0095739765,
0.0014486301,
-0.0116897188,
0.0056231958,
0.0002166227,
-0.0089079197,
-0.0037843406,
-0.0053103277,
-0.0090220962,
0.0006652743,
-0.0032232753,
-0.0066839722,
0.0009396906,
0.0026372916,
-0.0069911196,
-0.0042274366,
-0.0018250698,
-0.0078817811,
-0.0043698661,
-0.0060312906,
-0.0131089659,
0.0043090847,
0.0048029041,
-0.0050105164,
-0.0005494354,
0.0068184072,
-0.0041382168,
-0.0076310979,
0.0008416394,
-0.0102360062,
-0.0109871030,
0.0133495908,
0.0010914335,
-0.0035840757,
0.0182134379,
0.0029932372,
0.0001605762,
0.0061191004,
-0.0066122483,
-0.0083279684,
0.0010035211,
-0.0097749047,
-0.0081967842,
0.0038211597,
0.0034948234,
0.0035701061,
0.0058822213,
0.0052973484,
-0.0031959298,
0.0063601863,
0.0024630218,
-0.0073519638,
0.0013254718,
0.0056423582,
0.0003668423,
0.0090931058,
0.0073093479,
-0.0000068340,
0.0165777393,
0.0108693037,
-0.0028702011,
0.0041363491,
0.0150474031,
0.0030533206,
0.0069898516,
0.0151529517,
0.0033875448,
0.0121598588,
0.0211908389,
0.0005323734,
0.0073283082,
0.0161018334,
0.0039909505,
0.0092818718,
0.0123978732,
0.0050796098,
0.0102219684,
0.0146809686,
0.0051083281,
0.0076470287,
0.0149187129,
0.0140517969,
0.0063857599,
0.0129118450,
0.0068508531,
0.0067467294,
0.0114508104,
0.0020300734,
0.0053632800,
0.0140187331,
0.0081015546,
0.0073225000,
0.0172178149,
0.0093421452,
-0.0008486257,
0.0133126434,
0.0078989761,
-0.0098622134,
0.0083190287,
0.0126580968,
-0.0045380495,
0.0101071596,
0.0103548057,
-0.0039359946,
0.0098929284,
0.0067155361,
-0.0127144912,
-0.0034392860,
0.0048104916,
-0.0118880020,
-0.0053593786,
-0.0032694149,
-0.0129029024,
-0.0015613855,
0.0008230686,
-0.0165006444,
-0.0075445231,
0.0000559378,
-0.0131277442,
-0.0074198707,
-0.0018319067,
-0.0167078730,
-0.0012576546,
-0.0010399322,
-0.0198492296,
-0.0065265438,
0.0036044708,
-0.0157759544,
-0.0136484709,
-0.0025965984,
-0.0092921499,
-0.0056967828,
0.0055442168,
-0.0063580722,
-0.0056715691,
0.0102592306,
-0.0057581430,
-0.0103950733,
0.0002921664,
-0.0124305589,
-0.0115170237,
0.0000694279,
-0.0103736678,
-0.0101596853,
0.0038621526,
0.0007554127,
-0.0000562846,
0.0050474461,
0.0007591972,
0.0012009379,
0.0093513886,
-0.0042014997,
-0.0045602042,
0.0088155000,
0.0039479597,
0.0046605426,
0.0092430413,
0.0057967221,
0.0051672850,
0.0153204286,
0.0115006436,
-0.0053521437,
0.0078461114,
0.0151130287,
-0.0013123337,
0.0098216031,
0.0174023639,
0.0004313529,
0.0128156003,
0.0149217267,
-0.0002061965,
0.0071554109,
0.0065506711,
-0.0105755217,
-0.0043302341,
-0.0000883344,
-0.0019696979,
0.0045833383,
0.0034803180,
-0.0008820772,
0.0024672577,
0.0067389426,
-0.0036596342,
-0.0082471175,
-0.0015170623,
-0.0094072791,
-0.0067538884,
0.0005313270,
-0.0103632100,
-0.0064262478,
0.0052790525,
-0.0001019815,
-0.0077580353,
-0.0016368990,
-0.0095826676,
-0.0181025192,
0.0031070583,
-0.0077441856,
-0.0249859411,
0.0026645451,
-0.0011749350,
-0.0185788274,
-0.0050760070,
-0.0116484938,
-0.0164075699,
-0.0044242064,
-0.0158578493,
-0.0183522925,
-0.0056623737,
-0.0072627896,
-0.0185032357,
-0.0071628261,
-0.0040576989,
-0.0121501498,
-0.0076174261,
-0.0098307095,
-0.0192184597,
-0.0111451801,
-0.0098735653,
-0.0168446321,
-0.0102060763,
-0.0015114801,
-0.0064538443,
0.0044663073,
0.0010027022,
-0.0125283459,
-0.0052130437,
0.0050461288,
-0.0171219073,
-0.0197989829,
-0.0017172955,
-0.0108970562,
-0.0137153193,
0.0075845504,
-0.0059229340,
-0.0086111957,
0.0115011362,
-0.0054904511,
-0.0126104634,
0.0020327568,
-0.0111983046,
-0.0171785858,
0.0011907876,
-0.0074156048,
-0.0121901939,
0.0053360364,
-0.0003897216,
-0.0106204338,
0.0001114470,
-0.0005741234,
-0.0079171043,
0.0062498315,
-0.0073917704,
-0.0096587772,
0.0119653754,
0.0080848299,
-0.0079291975,
0.0116371932,
0.0058427923,
-0.0029270421,
0.0113279698,
0.0032212187,
-0.0115418984,
0.0108252671,
0.0109368954,
-0.0072678840,
0.0153351193,
0.0169592034,
0.0009270223,
0.0140870931,
0.0103024589,
-0.0016389828,
0.0103876013,
0.0068487134,
0.0021659208,
0.0021553952,
0.0140119111,
0.0082965828,
0.0117035918,
0.0145847220,
0.0062588188,
0.0142762847,
0.0169685557,
0.0019222050,
0.0053828284,
0.0096561424,
0.0027132807,
0.0133943278,
0.0173335299,
0.0091050835,
0.0142622143,
0.0229513869,
0.0100137778,
0.0041157133,
0.0136821754,
0.0012302742,
-0.0042054132,
0.0072847381,
-0.0009220797,
-0.0062330537,
0.0166620575,
0.0059240102,
-0.0066391523,
0.0080668721,
0.0017966114,
-0.0106779803,
-0.0025652137,
-0.0124841826,
-0.0128212124,
0.0013368225,
-0.0018108981,
-0.0070208842,
-0.0018046271,
-0.0033358110,
-0.0098233037,
-0.0116040455,
-0.0101087438,
-0.0224620569,
-0.0101549542,
-0.0066631595,
-0.0155528150,
-0.0033448669,
0.0042088418,
-0.0081302281,
-0.0000615343,
0.0009268983,
-0.0124310236,
-0.0074795098,
-0.0051843980,
-0.0195968114,
-0.0137988441,
0.0062232227,
-0.0148585802,
-0.0085874721,
0.0085283443,
-0.0085860388,
-0.0058378302,
0.0050104111,
-0.0066402233,
-0.0061357045,
0.0017131831,
-0.0005592702,
0.0003385169,
0.0096650245,
-0.0035886033,
0.0032397630,
0.0138720172,
0.0072978660,
-0.0007249921,
0.0063115195,
0.0107888058,
0.0088681914,
0.0123331323,
0.0080856420,
0.0119456742,
0.0169142503,
0.0095928004,
0.0066393036,
0.0183849074,
0.0160279535,
0.0030174251,
0.0162627250,
0.0183479264,
0.0037045425,
0.0108309295,
0.0141468123,
-0.0070796963,
0.0084528290,
0.0218640342,
-0.0025685413,
0.0051120012,
0.0127659356,
-0.0018866202,
0.0061354130,
0.0101868855,
-0.0112282094,
-0.0027884850,
0.0063132346,
-0.0067422241,
-0.0030015686,
0.0060120467,
-0.0105892587,
-0.0022317199,
0.0064288587,
-0.0111268666,
-0.0096164495,
0.0016295500,
-0.0146747334,
-0.0061944458,
-0.0009771799,
-0.0185198262,
-0.0099721560,
0.0034590624,
-0.0204909146,
-0.0211585220,
-0.0027586028,
-0.0179235190,
-0.0202912297,
-0.0025580849,
-0.0159115214,
-0.0133199953,
-0.0013973854,
-0.0183278397,
-0.0205424540,
-0.0050945934,
-0.0136348028,
-0.0207587108,
-0.0085998522,
-0.0127780205,
-0.0108466996,
-0.0006096115,
-0.0087651480,
-0.0116965193,
0.0043585366,
-0.0000323200,
-0.0083730947,
-0.0039523453,
-0.0060024578,
-0.0094954660,
-0.0027941936,
-0.0085071297,
-0.0101730153,
0.0138675887,
0.0025826194,
0.0018113509,
0.0098551475,
0.0087103536,
-0.0069556637,
0.0007944537,
0.0045328839,
-0.0140036466,
0.0006407283,
0.0152996983,
-0.0013114344,
0.0077184401,
0.0107846111,
-0.0034994178,
0.0089629404,
0.0072957040,
-0.0055416822,
-0.0019811667,
0.0097108791,
0.0080854082,
0.0092978049,
0.0119509809,
0.0070712944,
0.0117184976,
0.0165931210,
0.0025539901,
-0.0000385450,
0.0092048235,
0.0042188703,
0.0007020286,
0.0096072033,
0.0033753281,
0.0068107499,
0.0148579329,
0.0057716738,
0.0017912551,
0.0161055326,
0.0059722317,
-0.0094550531,
0.0084504373,
0.0035338807,
-0.0059963670,
0.0053639794,
0.0040183114,
-0.0119994031,
0.0091062849,
0.0036830539,
-0.0091748144,
0.0028831721,
0.0002892498,
-0.0073306328,
0.0070641544,
0.0010233624,
-0.0083100442,
0.0019952101,
0.0032474245,
-0.0024778352,
-0.0016404019,
0.0005308183,
-0.0060828524,
-0.0014723813,
-0.0015288033,
-0.0101880785,
-0.0044234390,
0.0018720764,
-0.0071124798,
0.0007670778,
-0.0006829157,
-0.0056171468,
0.0022428171,
0.0019593420,
-0.0170806851,
-0.0146636507,
-0.0005387433,
-0.0152560063,
-0.0203390624,
0.0023044371,
-0.0065718526,
-0.0100365952,
0.0083614010,
-0.0079911053,
-0.0146908797,
-0.0009725149,
-0.0161386821,
-0.0250824280,
-0.0058536022,
-0.0081592044,
-0.0117875841,
0.0057410733,
-0.0057650753,
-0.0112925805,
0.0012178896,
-0.0084393844,
-0.0217541512,
-0.0056622392,
-0.0148402331,
-0.0182066932,
-0.0007367621,
-0.0088175749,
-0.0101619037,
0.0099065118,
-0.0003644854,
-0.0115737971,
0.0042526736,
-0.0038965964,
-0.0171134323,
0.0002603003,
-0.0046581370,
-0.0154521493,
0.0042694197,
0.0144613804,
-0.0086103287,
0.0039006183,
0.0010602443,
-0.0037754478,
0.0087809684,
0.0043888208,
-0.0086087799,
0.0101950215,
0.0145029230,
0.0108757326,
0.0136603052,
0.0132270260,
0.0130616333,
0.0113404263,
0.0097887041,
0.0044857063,
0.0098654581,
0.0080868481,
0.0009399496,
0.0079462053,
0.0195903312,
0.0127229057,
0.0154027157,
0.0230624899,
0.0098233279,
0.0155732781,
0.0218843594,
0.0014999134,
0.0021162673,
0.0159333684,
0.0028149968,
0.0062230886,
0.0202138871,
0.0065869233,
0.0074012643,
0.0186966900,
0.0081062671,
0.0062397104,
0.0082194982,
0.0038059177,
0.0015355200,
0.0121555887,
0.0014886090,
0.0034980641,
0.0116775315,
0.0095190192,
0.0021170832,
0.0038211052,
0.0002888416,
-0.0017330393,
-0.0000674124,
-0.0084385350,
-0.0148816351,
0.0017683462,
0.0050306860,
-0.0040484960,
0.0009084909,
0.0002857533,
-0.0085499473,
-0.0010342614,
-0.0032458762,
-0.0193732660,
-0.0062943725,
0.0043251719,
-0.0193011723,
-0.0021781863,
0.0087470124,
-0.0098900441,
-0.0044045397,
-0.0007617966,
-0.0159226749,
-0.0017518909,
-0.0024247398,
-0.0135978451,
-0.0085492935,
0.0004086603,
-0.0023292624,
0.0007311790,
0.0036608283,
-0.0048618629,
0.0000191998,
0.0070800632,
-0.0071655763,
-0.0085055679,
-0.0033752699,
-0.0059897150,
0.0009615611,
0.0054589324,
-0.0028730368,
0.0032239752,
0.0117141195,
0.0023942820,
0.0002931706,
0.0068001784,
-0.0016068293,
-0.0061311242,
0.0084503535,
0.0026952047,
-0.0072348672,
0.0155848162,
0.0141085945,
-0.0037081877,
0.0084254593,
0.0106870206,
-0.0006215815,
0.0092656417,
0.0055310391,
-0.0047866534,
0.0117298644,
0.0128539475,
-0.0072975731,
0.0065923082,
0.0107896738,
0.0000859248,
0.0070234593,
0.0064834808,
-0.0075496454,
0.0095865401,
0.0044515640,
-0.0113043338,
0.0048121326,
0.0083228592,
-0.0026253273,
0.0089261979,
0.0073609124,
-0.0088628093,
0.0074861376,
0.0068530631,
-0.0118028857,
-0.0022874421,
0.0067270705,
-0.0152193615,
0.0066120061,
0.0052866708,
-0.0118841771,
-0.0021063297,
0.0022708359,
-0.0039916905,
-0.0060897362,
0.0008606472,
-0.0072348113,
0.0005960033,
0.0010989469,
-0.0062139360,
-0.0029657802,
0.0056948517,
-0.0053784652,
-0.0067396932,
-0.0061197001,
-0.0060586752,
-0.0146622732,
-0.0061077806,
-0.0190895535,
-0.0119465692,
0.0019049486,
-0.0092955390,
-0.0023012012,
0.0088894870,
-0.0049650175,
-0.0081514744,
-0.0034241341,
-0.0180392172,
-0.0214876533,
-0.0084148077,
-0.0112637458,
-0.0198379010,
0.0029546847,
0.0004680306,
-0.0088477312,
-0.0023741284,
-0.0117284674,
-0.0170209259,
-0.0091009047,
-0.0143917650,
-0.0222052354,
-0.0090479208,
-0.0034448332,
-0.0075591225,
-0.0025258854,
-0.0020170473,
-0.0125865377,
-0.0057303878,
-0.0091450652,
-0.0164462328,
-0.0138394060,
-0.0084254695,
-0.0124851223,
-0.0035311999,
0.0003683980,
-0.0082722744,
0.0029566383,
0.0058168536,
-0.0109956991,
-0.0066001206,
0.0044940887,
-0.0018838298,
0.0023103741,
0.0110924384,
-0.0034546501,
0.0073966482,
0.0191840883,
0.0012936821,
-0.0001773338,
0.0093701910,
0.0008409640,
0.0010188166,
0.0068699704,
0.0039393869,
0.0096083945,
0.0130546466,
0.0106949033,
0.0089639965,
0.0201323591,
0.0170566421,
0.0075844820,
0.0153003493,
0.0093478253,
0.0096981227,
0.0143900281,
0.0058111884,
0.0069160592,
0.0155857289,
0.0134907840,
0.0138671556,
0.0213173851,
0.0188646354,
0.0057778065,
0.0164392162,
0.0140969446,
-0.0035097115,
0.0079967976,
0.0124816028,
0.0007544451,
0.0128339464,
0.0154698193,
-0.0000696732,
0.0101013109,
0.0123793827,
-0.0062400457,
-0.0028762221,
0.0062175286,
-0.0044854772,
-0.0028359396,
0.0030729976,
-0.0079105338,
-0.0001977323,
0.0050453655,
-0.0136740841,
-0.0141712390,
0.0005387192,
-0.0161055028,
-0.0117638763,
-0.0034717249,
-0.0135622304,
-0.0028479248,
0.0082575865,
-0.0110253179,
-0.0044440627,
0.0035325736,
-0.0121267615,
-0.0139426431,
-0.0022534442,
-0.0159564316,
-0.0136036482,
0.0054022400,
-0.0096697127,
-0.0081018563,
0.0092490688,
-0.0021219617,
-0.0068278480,
0.0054126321,
-0.0071945330,
-0.0100645721,
0.0027701524,
-0.0082150185,
-0.0034022755,
0.0075106928,
0.0063971151,
0.0070233434,
0.0141740516,
0.0048141470,
0.0017921778,
0.0081450874,
0.0011552830,
0.0015636832,
0.0073633352,
0.0097950650,
0.0130054280,
0.0231017955,
0.0161156654,
0.0139435362,
0.0235330109,
0.0203385539,
-0.0000039800,
0.0104320059,
0.0198925175,
0.0055003534,
0.0143618323,
0.0247161165,
0.0097765941,
0.0227138381,
0.0224918202,
0.0045304438,
0.0118322121,
0.0159723852,
0.0021117753,
0.0068102595,
0.0039089513,
0.0038817232,
0.0095484583,
0.0121718291,
0.0020399017,
0.0036188494,
0.0115143238,
0.0053780815,
0.0015595970,
-0.0004051774,
-0.0075536771,
-0.0007938620,
0.0041726781,
-0.0045483508,
-0.0031547872,
0.0038338769,
-0.0023488677,
-0.0046416428,
0.0004381975,
-0.0103799608,
-0.0163384695,
-0.0002366625,
-0.0050256522,
-0.0169473961,
0.0022870114,
-0.0002480962,
-0.0102633983,
-0.0010329272,
-0.0095637627,
-0.0163420979,
-0.0041881916,
-0.0182115678,
-0.0252441317,
-0.0131130489,
-0.0100507597,
-0.0172280427,
-0.0116973268,
-0.0122462511,
-0.0101761902,
-0.0066661085,
-0.0061186198,
-0.0163907409,
-0.0110093188,
-0.0071082339,
-0.0152404383,
-0.0101397699,
-0.0076067150,
-0.0125948945,
0.0005236581,
-0.0017967725,
-0.0113097867,
-0.0036390275,
0.0026787005,
-0.0149950255,
-0.0130189843,
-0.0037941348,
-0.0133822942,
-0.0075368779,
0.0064329454,
-0.0045490498,
-0.0062922621,
0.0106660426,
-0.0053961719,
-0.0115192700,
-0.0044769295,
-0.0117045753,
-0.0153698409,
-0.0006057911,
-0.0070581627,
-0.0138610061,
0.0028644572,
0.0010898862,
-0.0081868377,
0.0011565008,
-0.0059986906,
-0.0097224526,
0.0073462455,
-0.0056220880,
-0.0144306291,
0.0068816072,
0.0040728510,
-0.0034343493,
0.0072331354,
0.0007659165,
-0.0039924812,
0.0133406641,
0.0039654616,
-0.0114671756,
0.0077725649,
0.0102897221,
-0.0085688112,
0.0099724215,
0.0123026166,
0.0007301134,
0.0132309068,
0.0107800765,
-0.0050653545,
0.0105401762,
0.0074354913,
-0.0033734690,
0.0066402857,
0.0081856987,
0.0045126746,
0.0144893015,
0.0168903377,
0.0053398730,
0.0091437977,
0.0168834832,
0.0055595608,
0.0103602558,
0.0100540696,
0.0024570487,
0.0160847995,
0.0187045336,
0.0066342880,
0.0138165336,
0.0165685434,
0.0060008815,
0.0091570020,
0.0094110966,
0.0023518621,
-0.0042581768,
0.0137162730,
-0.0010481742,
-0.0033074501,
0.0171514396,
0.0082841190,
-0.0037644748,
0.0054224068,
-0.0013706109,
-0.0028049541,
-0.0000097618,
-0.0112401247,
-0.0155873783,
-0.0021883724,
-0.0014661280,
-0.0105704917,
-0.0008276876,
-0.0023014056,
-0.0061257938,
-0.0027409908,
-0.0054095751,
-0.0158155952,
-0.0053433450,
-0.0078348406,
-0.0132483654,
-0.0069403551,
-0.0038450959,
-0.0105716940,
-0.0016113294,
-0.0022755540,
-0.0158811547,
-0.0069549857,
0.0009940946,
-0.0165201463,
-0.0120273903,
0.0019751093,
-0.0138392411,
-0.0047733709,
0.0092124557,
-0.0098636104,
-0.0026355321,
0.0087203076,
-0.0084753428,
-0.0066978037,
-0.0021718917,
-0.0102311373,
-0.0018352359,
0.0027657724,
-0.0056114346,
0.0001097857,
0.0133836167,
0.0109534198,
0.0044250600,
0.0096264509,
0.0092412429,
0.0109405397,
0.0157214254,
0.0039218068,
0.0084687704,
0.0214766152,
0.0146886818,
0.0116081033,
0.0210050512,
0.0160468407,
0.0132120233,
0.0197407007,
0.0170091968,
0.0046513346,
0.0200866368,
0.0202930178,
0.0004636701,
0.0135502666,
0.0229380019,
0.0053339894,
0.0153583046,
0.0173097588,
0.0026327390,
0.0099062268,
0.0147336014,
-0.0027831390,
0.0012352804,
0.0129349772,
-0.0004962831,
0.0024505311,
0.0112602469,
-0.0049541779,
0.0015625958,
0.0117234755,
-0.0037767843,
-0.0024824124,
0.0066777356,
-0.0090055019,
0.0016337303,
0.0111412732,
-0.0114961248,
-0.0058645327,
0.0074340259,
-0.0120882336,
-0.0157384742,
-0.0050629852,
-0.0178679172,
-0.0168930385,
-0.0004342296,
-0.0215109549,
-0.0178699978,
0.0059411004,
-0.0113716731,
-0.0222410671,
-0.0038547793,
-0.0122839129,
-0.0182014909,
-0.0094321016,
-0.0186641086,
-0.0192245860,
-0.0070280214,
-0.0167056751,
-0.0164739396,
-0.0066586593,
-0.0050199442,
-0.0102945464,
-0.0026265229,
-0.0039621228,
-0.0106836203,
0.0018447535,
-0.0097930394,
-0.0145124849,
-0.0016100629,
-0.0006023028,
-0.0068807593,
0.0030831252,
-0.0017002323,
-0.0127170561,
-0.0011211743,
-0.0000127602,
-0.0180425607,
-0.0081975460,
0.0068036332,
-0.0080382004,
0.0026130818,
0.0115181245,
-0.0066096145,
0.0017599848,
0.0050965645,
-0.0094106216,
-0.0097082537,
-0.0065966351,
-0.0083337491,
-0.0045160223,
0.0038067144,
-0.0013951591,
0.0038417536,
0.0125577217,
0.0045074318,
-0.0027515520,
0.0050268900,
-0.0018865481,
-0.0050962013,
0.0016299851,
-0.0053235414,
-0.0029315331,
0.0118183605,
0.0011117982,
0.0001051687,
0.0097322119,
0.0064121857,
-0.0049708067,
0.0048691658,
0.0024287680,
-0.0095625827,
0.0116850818,
0.0033933199,
-0.0115608498,
0.0057078591,
0.0057523181,
-0.0077462979,
0.0045014839,
-0.0006005522,
-0.0052194279,
0.0075143697,
0.0032468825,
-0.0056737335,
0.0011123593,
0.0055678282,
-0.0026202099,
0.0017901510,
