Filename,STFMK-20201105-LW19-1935_20201202_124050_004.dat
0.0025076461,
-0.0046451259,
0.0019261464,
0.0052558044,
-0.0048920834,
-0.0010806535,
-0.0011496722,
-0.0015341376,
0.0012798419,
-0.0003852768,
-0.0094615705,
0.0044072988,
0.0090260357,
-0.0122591397,
-0.0131139737,
0.0025540753,
-0.0117005259,
-0.0202451050,
0.0002667440,
-0.0091590807,
-0.0120966090,
0.0051753107,
-0.0095555978,
-0.0130789932,
0.0006281643,
-0.0110027110,
-0.0214238260,
-0.0094533395,
-0.0148475692,
-0.0179712269,
-0.0029259948,
-0.0096897017,
-0.0179388411,
-0.0024318486,
-0.0033778071,
-0.0151397102,
-0.0074458844,
-0.0096806288,
-0.0186123215,
0.0007971423,
-0.0095619066,
-0.0184721500,
0.0014534984,
-0.0019538067,
-0.0167254210,
-0.0004388485,
-0.0003724651,
-0.0173178725,
-0.0005049667,
0.0037853280,
-0.0113067199,
0.0001320054,
0.0101626562,
-0.0047390726,
0.0054690409,
0.0115876263,
-0.0087146685,
0.0082456497,
0.0135293342,
-0.0042547369,
0.0064455792,
0.0187305007,
0.0067674853,
0.0110113043,
0.0192662682,
0.0145204253,
0.0207562111,
0.0258959811,
0.0101253064,
0.0172327962,
0.0230901912,
0.0128660910,
0.0148894936,
0.0203772075,
0.0135810878,
0.0232868437,
0.0287216827,
0.0135189248,
0.0159129743,
0.0301173180,
0.0193755720,
0.0061334856,
0.0202131663,
0.0143091809,
0.0092806853,
0.0252639316,
0.0125928698,
0.0032953462,
0.0232422575,
0.0145743210,
0.0046022800,
0.0112711592,
0.0062640840,
-0.0009390042,
0.0091068717,
0.0067843916,
0.0026841355,
0.0093006566,
0.0072829756,
0.0036905566,
0.0008415845,
0.0029402920,
-0.0067113554,
0.0006213077,
-0.0027507229,
-0.0154383313,
-0.0033473384,
0.0049292194,
-0.0034737748,
-0.0042044730,
-0.0051486548,
-0.0091765691,
-0.0074266577,
-0.0047635152,
-0.0224429592,
-0.0167929810,
0.0053615770,
-0.0136321113,
-0.0178628564,
0.0073948503,
-0.0098470496,
-0.0129961930,
0.0013475482,
-0.0140929185,
-0.0107959192,
-0.0015067540,
-0.0114163570,
-0.0105844019,
0.0017383798,
-0.0068498538,
-0.0078481399,
0.0027063265,
-0.0062675094,
-0.0065702479,
-0.0000916856,
-0.0020816899,
-0.0112329200,
-0.0026479398,
-0.0036668740,
-0.0065351566,
0.0034159129,
-0.0014023610,
0.0000589136,
0.0123422518,
0.0052515427,
-0.0037585958,
0.0058730226,
0.0014440600,
-0.0094814636,
0.0034366127,
0.0069358987,
-0.0114959208,
0.0044959257,
0.0204084702,
0.0016396825,
0.0037868030,
0.0130243450,
0.0003688375,
0.0083599715,
0.0066832989,
-0.0090434663,
0.0007888369,
0.0133839771,
-0.0024069282,
-0.0044590360,
0.0110305082,
-0.0000605090,
0.0020624842,
0.0101166610,
-0.0018773011,
0.0038345167,
0.0138888741,
-0.0042943424,
-0.0039555370,
0.0108801778,
-0.0029428001,
0.0008154475,
0.0108730402,
-0.0082048047,
-0.0020120449,
0.0120668188,
-0.0018210392,
-0.0094712721,
0.0146225942,
0.0016313802,
-0.0052400194,
0.0166691616,
-0.0011225285,
-0.0057760570,
0.0105797909,
0.0003478455,
-0.0109506547,
0.0057728658,
-0.0026234109,
-0.0052806060,
0.0071163052,
-0.0011288540,
-0.0034526458,
0.0095808543,
0.0068966011,
-0.0041156118,
0.0025034058,
-0.0009717099,
-0.0024336604,
0.0025064680,
-0.0073176436,
-0.0102526564,
0.0042522303,
0.0026211529,
-0.0106722228,
0.0019386533,
0.0032418829,
-0.0072971852,
0.0024903375,
-0.0014710196,
-0.0150215123,
-0.0040450389,
0.0044594547,
-0.0129241310,
-0.0000563844,
0.0097759683,
-0.0066463519,
-0.0017262681,
0.0022962433,
-0.0112264706,
-0.0103841815,
-0.0069728727,
-0.0138761532,
-0.0119133964,
-0.0015031409,
-0.0055583240,
-0.0025363001,
-0.0007569214,
-0.0097687161,
-0.0126573686,
-0.0027641593,
-0.0127537912,
-0.0190366320,
-0.0103707835,
-0.0126348296,
-0.0091452049,
0.0044791671,
-0.0074814549,
-0.0081418185,
0.0048208847,
-0.0019738507,
-0.0149903353,
-0.0015734443,
-0.0045752376,
-0.0136047127,
0.0080430619,
-0.0016619384,
-0.0097384062,
0.0144526493,
0.0100915097,
-0.0076038130,
0.0051388005,
0.0067478647,
-0.0042226990,
0.0077410829,
0.0002698587,
0.0058149272,
0.0111037958,
0.0127348453,
0.0023545106,
0.0141467908,
0.0144325830,
0.0049551954,
0.0034104697,
0.0044390927,
0.0012359296,
0.0099238558,
0.0083645359,
0.0024723583,
0.0121240392,
0.0169105250,
0.0071568247,
0.0151981227,
0.0112105357,
0.0023885919,
0.0093151256,
0.0163154062,
0.0014752296,
-0.0013127658,
0.0191974007,
0.0038276331,
0.0002281055,
0.0148676941,
-0.0010616007,
-0.0034037724,
0.0113737872,
-0.0027083308,
-0.0085614445,
0.0003442761,
-0.0027111734,
-0.0081661828,
0.0029731560,
-0.0086567206,
-0.0145327868,
0.0027476575,
-0.0054387744,
-0.0204894301,
-0.0056983479,
-0.0117010009,
-0.0207800530,
-0.0089939842,
-0.0157135874,
-0.0209773928,
0.0000839867,
-0.0130958632,
-0.0212992206,
-0.0014881474,
-0.0111513641,
-0.0249223020,
-0.0099825431,
-0.0134174200,
-0.0207383260,
-0.0018482319,
-0.0058676200,
-0.0202873461,
-0.0032420610,
-0.0004136257,
-0.0164546855,
-0.0084781349,
-0.0101562589,
-0.0226164758,
-0.0057205139,
-0.0057371682,
-0.0159421060,
-0.0064242184,
0.0048234835,
0.0004186001,
0.0062874448,
0.0083694132,
-0.0037451065,
0.0024377368,
0.0067739510,
-0.0087016895,
0.0002127514,
0.0010310936,
0.0020289198,
0.0131851416,
0.0172332171,
0.0078301867,
0.0203358792,
0.0279481541,
0.0074310061,
0.0062697018,
0.0201656390,
0.0077659222,
0.0070313783,
0.0203748941,
0.0138017889,
0.0161536150,
0.0301852059,
0.0108223828,
0.0090593388,
0.0196279362,
0.0134384437,
0.0054936786,
0.0129297385,
0.0041455384,
0.0114719002,
0.0201281980,
0.0127622476,
0.0086680464,
0.0137965567,
0.0143244527,
0.0063065384,
0.0080825090,
0.0029298160,
0.0000289879,
0.0084672505,
0.0051503261,
-0.0000231126,
0.0128809735,
0.0110814627,
0.0009155814,
0.0117038582,
0.0043431073,
-0.0058926241,
0.0008029187,
0.0073982920,
-0.0101437699,
0.0033047074,
0.0103741186,
-0.0056264368,
0.0043525398,
0.0015203620,
-0.0105913840,
0.0003256506,
-0.0003849349,
-0.0172193814,
-0.0113229817,
-0.0020007398,
-0.0053757094,
-0.0067078052,
-0.0045860903,
-0.0112906834,
-0.0057966691,
-0.0014588208,
-0.0164051689,
-0.0158207323,
-0.0092394464,
-0.0142865330,
-0.0122890789,
-0.0084157726,
-0.0137991691,
-0.0064287307,
-0.0020774622,
-0.0129082445,
-0.0073993304,
0.0010142162,
-0.0078482078,
-0.0132394573,
-0.0033566570,
-0.0101481266,
-0.0153921833,
0.0026382175,
-0.0045875455,
-0.0158964265,
0.0032185295,
-0.0036130252,
-0.0165224802,
-0.0051270267,
-0.0107292496,
-0.0174719300,
-0.0056412700,
-0.0062866299,
-0.0149183478,
-0.0033406396,
0.0015031938,
-0.0096164076,
-0.0039315438,
-0.0056458456,
-0.0174977612,
-0.0034833604,
-0.0055949269,
-0.0190652236,
-0.0028810063,
0.0030950028,
-0.0057982979,
0.0059189517,
-0.0000698818,
-0.0078860195,
0.0076823910,
0.0090134675,
-0.0112003880,
0.0050199619,
0.0104986737,
-0.0045609158,
0.0029887466,
0.0079282941,
-0.0021607284,
0.0051360554,
0.0099327965,
-0.0069655334,
0.0031776391,
0.0122200251,
-0.0005564886,
-0.0001213222,
0.0082098003,
0.0005527821,
0.0065387888,
0.0117858760,
0.0020851723,
0.0050121695,
0.0108613763,
0.0034718183,
0.0013914885,
0.0089509226,
-0.0004704040,
0.0044865157,
0.0114103826,
0.0017735960,
0.0066348258,
0.0150402337,
0.0010485934,
0.0059275078,
0.0108028473,
-0.0027265747,
-0.0064695962,
0.0083695464,
-0.0023441422,
-0.0084796511,
0.0117253587,
0.0022008098,
-0.0029907264,
0.0010579841,
-0.0083409604,
-0.0105686123,
-0.0015458947,
-0.0119354958,
-0.0184595883,
-0.0119461492,
-0.0097455774,
-0.0107450094,
-0.0073009338,
-0.0081664808,
-0.0085757654,
-0.0062898318,
-0.0067976024,
-0.0163461715,
-0.0121385222,
-0.0090864273,
-0.0174315684,
-0.0077263028,
-0.0090174582,
-0.0101197371,
-0.0014580482,
-0.0022715942,
-0.0150143178,
-0.0048065721,
0.0005583674,
-0.0113205910,
-0.0102244085,
0.0026644988,
-0.0117484992,
-0.0075366050,
0.0085846018,
-0.0083119608,
-0.0055574682,
0.0063571269,
-0.0064109550,
-0.0008617548,
0.0031195057,
-0.0063448576,
0.0002530146,
0.0070416136,
-0.0003829193,
0.0026510013,
0.0121286409,
0.0098043857,
0.0061057257,
0.0121808508,
0.0082311239,
0.0098384088,
0.0174896456,
0.0068345298,
0.0040806686,
0.0190249793,
0.0150574725,
0.0156062674,
0.0219745077,
0.0171274673,
0.0176634043,
0.0256022625,
0.0175249241,
0.0059287944,
0.0202153549,
0.0204469617,
0.0063236016,
0.0154006565,
0.0221706443,
0.0076640188,
0.0149920657,
0.0156492256,
0.0025563824,
0.0131526208,
0.0182776731,
0.0044279448,
0.0076062535,
0.0155209759,
0.0068099452,
0.0085434839,
0.0117345527,
-0.0006344437,
0.0033846302,
0.0101909954,
-0.0038103701,
-0.0014074304,
0.0066074235,
-0.0052140886,
0.0003178870,
0.0107293809,
-0.0051853992,
0.0016391081,
0.0113756731,
-0.0039801379,
-0.0010675266,
0.0045875558,
-0.0092778765,
-0.0083680879,
0.0082199434,
-0.0158502888,
-0.0155816553,
0.0110666221,
-0.0048947060,
-0.0095814811,
-0.0013044657,
-0.0067632673,
-0.0131922634,
0.0029548176,
-0.0157761127,
-0.0090064509,
0.0004802036,
-0.0065190946,
-0.0066703400,
-0.0010516911,
-0.0006294063,
-0.0086208144,
0.0027663573,
-0.0067786742,
-0.0121402266,
0.0050254124,
-0.0032248723,
-0.0102894930,
0.0022587329,
-0.0009374110,
0.0014662098,
0.0133028049,
0.0012620457,
-0.0066989865,
0.0055925557,
0.0011481943,
-0.0140521387,
-0.0084663182,
0.0020469236,
-0.0110610938,
0.0090002585,
0.0088221505,
-0.0079746321,
0.0011984012,
0.0059893732,
-0.0064300233,
-0.0061204010,
-0.0072855274,
-0.0114623755,
-0.0048934943,
-0.0003440687,
-0.0073139537,
0.0005511964,
0.0087053757,
0.0016029717,
-0.0035539083,
0.0018867045,
-0.0004201381,
-0.0004047198,
-0.0001604649,
-0.0044929092,
-0.0029682799,
0.0100804688,
-0.0014330371,
-0.0029345984,
0.0100934431,
0.0019491927,
0.0000821493,
0.0070949504,
-0.0037122420,
-0.0089058829,
0.0124564879,
-0.0012909626,
-0.0096713025,
0.0093226293,
0.0014495262,
-0.0037701023,
0.0063917111,
-0.0034796589,
-0.0051375176,
0.0061906520,
0.0012255594,
-0.0001726939,
0.0037960999,
0.0037590694,
0.0007090909,
0.0091389827,
0.0066974787,
-0.0027209681,
0.0044190711,
0.0055412943,
-0.0007185758,
0.0042892196,
0.0001541561,
-0.0006906643,
0.0091568409,
0.0015395629,
-0.0042891195,
0.0053043403,
0.0059438632,
-0.0055565843,
-0.0056100832,
0.0002182992,
-0.0087173386,
-0.0076093548,
0.0035795514,
-0.0153679438,
-0.0126339039,
0.0042055957,
-0.0116136214,
-0.0149168987,
-0.0018136698,
-0.0127584785,
-0.0144391591,
-0.0077422569,
-0.0202701408,
-0.0175520461,
-0.0052376017,
-0.0144201322,
-0.0231815092,
-0.0073065422,
-0.0113729741,
-0.0180436466,
-0.0091999974,
-0.0185830146,
-0.0201658085,
-0.0035701178,
-0.0125717195,
-0.0189033076,
-0.0015718748,
-0.0090740640,
-0.0174248014,
0.0017037516,
-0.0131578604,
-0.0192197114,
-0.0031473003,
-0.0040959655,
-0.0172587074,
-0.0029717865,
0.0006446241,
-0.0115734050,
0.0075680693,
0.0054626795,
-0.0106664700,
0.0077489559,
0.0080255689,
-0.0062070796,
0.0025187992,
0.0122670596,
0.0045392420,
0.0127507458,
0.0137592666,
0.0085458849,
0.0161810834,
0.0200290438,
0.0092529710,
0.0123658879,
0.0192561205,
0.0062529785,
0.0145519814,
0.0195489917,
0.0103147896,
0.0238908641,
0.0333126970,
0.0132256653,
0.0231012721,
0.0293231197,
0.0125299757,
0.0120127238,
0.0207849704,
0.0066302721,
0.0112646064,
0.0284947194,
0.0157281365,
0.0104380846,
0.0272538681,
0.0141510833,
0.0083972411,
0.0171556119,
0.0060184062,
0.0010115658,
0.0125708692,
0.0002080717,
0.0010533492,
0.0078925472,
0.0043048877,
0.0027477429,
0.0045998716,
-0.0004432831,
-0.0043061972,
0.0028854487,
-0.0023268485,
-0.0102339359,
-0.0032276122,
-0.0012120965,
-0.0042509795,
0.0018373363,
-0.0079085277,
-0.0167737138,
-0.0050221393,
-0.0032236159,
-0.0214106143,
-0.0207872968,
-0.0039170692,
-0.0166393109,
-0.0074940729,
0.0013170128,
-0.0132225910,
-0.0067055533,
0.0008708700,
-0.0212505069,
-0.0141247772,
-0.0061907629,
-0.0181594454,
-0.0121143106,
-0.0040318305,
-0.0072857924,
0.0004032399,
0.0067355456,
-0.0029763367,
-0.0022428178,
0.0074053514,
-0.0011250693,
-0.0069853622,
-0.0004536724,
-0.0066691665,
-0.0035086230,
0.0054272194,
0.0011994664,
0.0030583697,
0.0146192238,
0.0053933943,
0.0066755880,
0.0140833622,
0.0019360573,
-0.0069779665,
0.0084371436,
0.0069321711,
-0.0091638193,
0.0084613999,
0.0177848134,
0.0044345637,
0.0148847625,
0.0147020724,
0.0025372887,
0.0132028051,
0.0135960151,
-0.0033560812,
0.0056673954,
0.0110386303,
0.0027880063,
0.0048671965,
0.0099511985,
-0.0005500832,
0.0005199676,
0.0070611197,
-0.0068895468,
-0.0017476289,
0.0085623460,
-0.0051667863,
0.0011270824,
0.0081229070,
-0.0004415887,
0.0069621862,
0.0145710828,
-0.0069681266,
-0.0037481477,
0.0099745188,
-0.0077724140,
-0.0154525731,
0.0016960124,
-0.0117604099,
-0.0106428852,
0.0085984226,
-0.0063072946,
-0.0089268312,
0.0116526997,
-0.0013711567,
-0.0064361775,
0.0040847966,
-0.0075168773,
-0.0122328280,
0.0062206415,
-0.0056669465,
-0.0115076825,
0.0016754405,
-0.0018529355,
-0.0065451227,
0.0029612847,
-0.0072650490,
-0.0079770861,
0.0022417908,
-0.0050584157,
-0.0138625493,
0.0030644774,
-0.0047480697,
-0.0088713933,
0.0023419177,
-0.0042420048,
-0.0106437616,
0.0035561726,
-0.0017515999,
-0.0176587980,
-0.0056395056,
-0.0002604055,
-0.0184267219,
-0.0055312044,
0.0054929443,
-0.0098797167,
0.0024146640,
0.0012282617,
-0.0114217494,
-0.0033437791,
-0.0044325748,
-0.0177190527,
-0.0171652958,
-0.0108238794,
-0.0101097170,
-0.0032822138,
0.0005076554,
-0.0096089887,
-0.0059679793,
-0.0024561905,
-0.0105541050,
-0.0110855605,
-0.0107965013,
-0.0174636208,
-0.0113512846,
-0.0002522813,
-0.0060080308,
-0.0097643156,
0.0004101399,
-0.0022121489,
-0.0074453633,
0.0051735416,
-0.0076292153,
-0.0141341425,
0.0072038756,
-0.0007367204,
-0.0133580230,
0.0123134339,
0.0109957205,
-0.0039441483,
0.0088456441,
0.0057977992,
-0.0032991068,
0.0106989797,
-0.0015542983,
-0.0049315337,
0.0093365759,
0.0057693021,
0.0023553756,
0.0110348314,
0.0132610090,
0.0092549613,
0.0153549053,
0.0122082923,
0.0020065464,
0.0082280915,
0.0121636596,
0.0034209965,
0.0114830313,
0.0093222680,
0.0072089671,
0.0202226192,
0.0123716528,
0.0025639392,
0.0108307730,
0.0159354173,
0.0003739942,
-0.0000412483,
0.0132742720,
0.0024318162,
-0.0001692925,
0.0162477177,
0.0033884617,
-0.0011804365,
0.0147974808,
0.0037616070,
-0.0028763758,
0.0044863853,
-0.0028998337,
-0.0077109872,
0.0030942108,
-0.0063486109,
-0.0147139104,
0.0042669191,
-0.0007476641,
-0.0156405605,
-0.0044434560,
-0.0080113104,
-0.0138355084,
-0.0031356080,
-0.0132114720,
-0.0212963782,
0.0006668540,
-0.0063567706,
-0.0191164855,
-0.0011459901,
-0.0070977490,
-0.0183492880,
-0.0065322351,
-0.0073925182,
-0.0255929139,
-0.0020371184,
0.0007394346,
-0.0223561395,
-0.0025568621,
0.0065291165,
-0.0167124942,
-0.0036419020,
-0.0021693648,
-0.0172681138,
-0.0039375201,
0.0002096723,
-0.0116378339,
-0.0056597525,
0.0046570096,
-0.0022185312,
0.0026077060,
0.0090146884,
-0.0016001652,
0.0006494080,
0.0091221668,
-0.0044799289,
-0.0028928856,
0.0066831149,
-0.0039331559,
0.0065058339,
0.0148921255,
0.0036295429,
0.0091445018,
0.0245296787,
0.0108793834,
0.0026861452,
0.0176283251,
0.0044205445,
0.0043274751,
0.0219931994,
0.0143918097,
0.0080248099,
0.0311529599,
0.0192577131,
0.0091408864,
0.0195825510,
0.0131260129,
0.0041177091,
0.0093182223,
0.0062139714,
0.0031593759,
0.0189084131,
0.0164953154,
0.0056864507,
0.0146610606,
0.0133226989,
0.0087577440,
0.0086537590,
0.0052130404,
-0.0042688400,
0.0076316134,
0.0061322376,
-0.0015291414,
0.0086728614,
0.0122061139,
0.0051209023,
0.0074401032,
0.0104189012,
-0.0043070391,
0.0006464677,
0.0089581199,
-0.0089355363,
-0.0063259671,
0.0130208284,
-0.0037719952,
0.0019123720,
0.0119184777,
-0.0052159163,
-0.0032508641,
0.0066575408,
-0.0133162411,
-0.0106123937,
-0.0035371156,
-0.0051946705,
-0.0066742110,
-0.0028519428,
-0.0091760494,
-0.0055413656,
0.0038661733,
-0.0089676268,
-0.0164235551,
-0.0090649119,
-0.0071018264,
-0.0119253239,
-0.0060129440,
-0.0133127589,
-0.0059556123,
0.0040926188,
-0.0080445670,
-0.0106912293,
0.0012426631,
-0.0075517222,
-0.0165777020,
-0.0078894654,
-0.0094568469,
-0.0232139342,
-0.0060983864,
0.0006546851,
-0.0155401714,
-0.0013688050,
0.0058614025,
-0.0097767096,
-0.0024518510,
-0.0030589148,
-0.0178756285,
-0.0083106281,
-0.0045546219,
-0.0166683923,
-0.0104319248,
-0.0015033172,
-0.0093371067,
-0.0081524001,
-0.0015255343,
-0.0132386712,
-0.0078170365,
0.0033516614,
-0.0122899134,
-0.0093338797,
0.0041208393,
-0.0039859903,
0.0045232824,
0.0082823392,
-0.0070475717,
0.0005577069,
0.0162731446,
-0.0064505269,
-0.0095305247,
0.0094314814,
0.0021748685,
-0.0032160040,
0.0125869233,
0.0037289513,
0.0020306611,
0.0227486063,
0.0056363121,
-0.0028657960,
0.0122855492,
0.0068936129,
-0.0064122393,
0.0129315956,
0.0065048831,
0.0028737658,
0.0209014677,
0.0122926924,
0.0035589200,
0.0143590216,
0.0071091633,
0.0026813946,
0.0085418466,
0.0034182989,
-0.0006200167,
0.0156170186,
0.0113198394,
0.0039955848,
0.0165657401,
0.0118858600,
0.0001272163,
0.0120668896,
0.0045449561,
-0.0122912265,
0.0066905492,
0.0059144809,
-0.0102950148,
0.0055114883,
0.0138791632,
-0.0025809519,
0.0019837907,
0.0021905070,
-0.0154032521,
-0.0031763967,
-0.0063421340,
-0.0237130597,
-0.0169182792,
-0.0077038296,
-0.0118470853,
-0.0095759667,
-0.0064331829,
-0.0128777502,
-0.0122740529,
-0.0098825675,
-0.0221852213,
-0.0192872547,
-0.0168625414,
-0.0247612707,
-0.0205181893,
-0.0108356578,
-0.0160395335,
-0.0094731739,
-0.0021733977,
-0.0134842480,
-0.0162037443,
-0.0074656126,
-0.0147987083,
-0.0243484024,
-0.0120024011,
-0.0110636596,
-0.0182900652,
0.0061891093,
-0.0008312206,
-0.0152280452,
0.0038562980,
-0.0043626833,
-0.0130860517,
-0.0043336018,
-0.0120265326,
-0.0155161517,
0.0023130474,
-0.0013839576,
-0.0054184673,
0.0046547372,
0.0069707539,
0.0031439867,
0.0071073482,
0.0038511609,
-0.0020748335,
0.0089903940,
0.0097820945,
0.0006853206,
0.0112973657,
0.0139375590,
0.0126503212,
0.0156781059,
0.0162765943,
0.0058873603,
0.0156446062,
0.0136786830,
-0.0020574904,
0.0062071900,
0.0202616882,
0.0050271759,
0.0092337560,
0.0244712532,
0.0117679350,
0.0121692372,
0.0196927693,
0.0018953247,
0.0002658641,
0.0080910521,
0.0019049819,
-0.0055648582,
0.0045834770,
0.0003856345,
0.0006804307,
0.0087895086,
0.0014328905,
-0.0078160577,
0.0057930276,
-0.0014767514,
-0.0089182295,
0.0019680138,
-0.0041763140,
-0.0071473704,
0.0068568061,
-0.0014734456,
-0.0079314234,
0.0038603200,
-0.0064979326,
-0.0145649062,
-0.0002577311,
-0.0086187283,
-0.0155210923,
0.0021751749,
0.0015538384,
-0.0208895002,
0.0020229889,
0.0054822885,
-0.0148987751,
-0.0031750055,
-0.0066352817,
-0.0182685237,
-0.0029482818,
-0.0049106274,
-0.0191816259,
-0.0015922763,
0.0010895916,
-0.0054150326,
0.0039821779,
0.0058276956,
-0.0043831584,
0.0031065480,
0.0028856653,
-0.0107480939,
-0.0028319797,
0.0024789397,
-0.0082293535,
0.0019130469,
0.0083883069,
0.0006689450,
0.0147346649,
0.0134554729,
-0.0022385432,
0.0091439663,
0.0121052135,
-0.0059143705,
-0.0045408923,
0.0099107791,
0.0001127636,
0.0084206080,
0.0232810881,
0.0090422221,
0.0059618279,
0.0179184340,
0.0062880642,
0.0037782455,
0.0051043024,
-0.0030965989,
-0.0006187865,
0.0113693587,
0.0050819619,
0.0047997395,
0.0160232745,
0.0139220878,
0.0044659227,
0.0096913017,
0.0048382096,
0.0029251133,
0.0094409361,
0.0003479846,
0.0048273262,
0.0152689908,
0.0119944373,
0.0050016548,
0.0131197544,
0.0061557074,
0.0020176896,
0.0083258720,
0.0080240993,
-0.0047058072,
0.0107830614,
0.0144345295,
-0.0026027334,
0.0111477356,
0.0129621681,
0.0021201919,
0.0092440899,
0.0089199776,
-0.0053019645,
0.0028278737,
0.0050064949,
-0.0046110931,
0.0037846640,
0.0029855289,
0.0023630364,
0.0089065274,
0.0088045569,
0.0010220677,
0.0063915597,
0.0097237090,
-0.0010254695,
-0.0005772101,
0.0041503473,
-0.0015003879,
0.0064802771,
0.0050596371,
-0.0040404964,
0.0047735726,
0.0100403167,
-0.0072560250,
-0.0050593396,
-0.0049503190,
-0.0088575976,
-0.0092241429,
0.0047722189,
-0.0097111948,
-0.0136207584,
0.0033475456,
-0.0054645343,
-0.0179195739,
-0.0079479851,
-0.0155117745,
-0.0196253806,
-0.0104632685,
-0.0170125123,
-0.0206209924,
-0.0085733179,
-0.0086165937,
-0.0192065705,
-0.0102770329,
-0.0090354765,
-0.0192941539,
-0.0114879655,
-0.0163532924,
-0.0254701935,
-0.0113486890,
-0.0120240562,
-0.0242472067,
-0.0088574234,
-0.0079282727,
-0.0169705804,
-0.0036937091,
-0.0102927582,
-0.0234350208,
-0.0103479391,
-0.0060145515,
-0.0226932131,
-0.0089981211,
-0.0019487725,
-0.0213800576,
-0.0022853303,
0.0018720957,
-0.0185582768,
-0.0091859689,
-0.0013618387,
-0.0173819661,
-0.0098824212,
-0.0023758407,
-0.0068928390,
0.0033673821,
0.0099070827,
-0.0034241122,
0.0066086408,
0.0181619655,
0.0040482241,
0.0071581104,
0.0090385443,
0.0052522626,
0.0039992160,
0.0108589903,
-0.0014447237,
0.0093858810,
0.0226546638,
0.0083616218,
0.0128677012,
0.0229525678,
0.0103836376,
0.0089913756,
0.0178264212,
-0.0007469387,
-0.0002546366,
0.0218349285,
0.0113142291,
0.0044946936,
0.0201326963,
0.0137537168,
0.0095153600,
0.0163222458,
0.0040045171,
0.0010261380,
0.0093421675,
0.0027170605,
-0.0002265485,
0.0066202711,
0.0075234072,
0.0021145509,
0.0073831617,
0.0049497676,
-0.0022425242,
0.0026207778,
0.0038440973,
-0.0047498504,
0.0006514702,
-0.0035996214,
-0.0042896131,
0.0050882455,
0.0022352533,
-0.0132397898,
-0.0023031184,
0.0002131105,
-0.0093885036,
-0.0116901705,
-0.0045173620,
-0.0148721598,
-0.0070014927,
-0.0014025386,
-0.0128845973,
-0.0016301858,
0.0095476685,
-0.0109271882,
-0.0087911822,
-0.0023029591,
-0.0120736519,
-0.0125657758,
-0.0067686066,
-0.0126118632,
-0.0020344772,
0.0074263406,
0.0036333613,
-0.0011432359,
0.0070523801,
0.0018399894,
-0.0008018885,
-0.0021543105,
-0.0083629116,
-0.0079964353,
0.0041863634,
-0.0016452079,
0.0027998467,
0.0116637638,
0.0086590564,
0.0073510595,
0.0156404339,
0.0046142172,
-0.0024153427,
0.0079657175,
0.0075056376,
-0.0053938497,
0.0113332169,
0.0141049121,
0.0049155555,
0.0175571889,
0.0147176264,
-0.0008012963,
0.0117789358,
0.0132923555,
-0.0005783316,
0.0012342607,
0.0082933847,
0.0097094728,
0.0152335968,
0.0189624969,
0.0054884492,
0.0128884334,
0.0149921179,
0.0016354111,
-0.0008094740,
0.0060540647,
-0.0018020255,
0.0031836275,
0.0119641982,
0.0044370857,
0.0130188372,
0.0181624610,
-0.0001615740,
0.0042405813,
0.0132106449,
-0.0001413816,
-0.0017343541,
0.0085150106,
-0.0031956024,
-0.0006947867,
0.0130173741,
-0.0021006565,
-0.0077754827,
0.0094006788,
0.0001364449,
-0.0055520115,
0.0084957061,
-0.0059801061,
-0.0082661016,
0.0098893866,
-0.0003172123,
-0.0032665415,
0.0058056498,
0.0011510374,
0.0012362509,
0.0062318104,
-0.0026131016,
-0.0099381441,
0.0024470522,
-0.0065932632,
-0.0176100358,
-0.0038564485,
-0.0078625428,
-0.0054593664,
0.0073443442,
-0.0043136454,
-0.0080134077,
0.0054361648,
-0.0039667827,
-0.0224440526,
-0.0099667581,
-0.0118275713,
-0.0242753420,
-0.0037586899,
0.0003749836,
-0.0151309827,
0.0008084946,
-0.0033447754,
-0.0145934131,
-0.0059374087,
-0.0101587921,
-0.0182864908,
-0.0122849001,
-0.0109279379,
-0.0140272602,
-0.0044890493,
0.0015778281,
-0.0086863395,
-0.0080475714,
-0.0060270708,
-0.0119445454,
-0.0146560827,
-0.0125676999,
-0.0236299299,
-0.0127769858,
-0.0024225428,
-0.0104659311,
-0.0020547975,
0.0029911685,
-0.0040167766,
-0.0017380193,
0.0014883941,
-0.0130233811,
-0.0159487110,
-0.0014080852,
-0.0079775993,
-0.0141068678,
0.0037644443,
0.0065443302,
-0.0016121529,
0.0128739839,
-0.0006495877,
-0.0049182656,
0.0099306181,
-0.0011825282,
-0.0058588013,
0.0092526749,
0.0042404253,
0.0030650597,
0.0107475054,
0.0096732052,
0.0076177199,
0.0120775923,
0.0075845914,
-0.0019436649,
0.0067880703,
0.0100356350,
0.0002477349,
0.0037150809,
0.0060549635,
0.0044810618,
0.0178225283,
0.0122344317,
0.0011391353,
0.0092032012,
0.0137562323,
-0.0041096406,
0.0031334769,
0.0089332107,
-0.0058647674,
0.0016252797,
0.0123273954,
-0.0010377363,
0.0020845032,
0.0075941202,
-0.0014362902,
-0.0015965138,
0.0039308360,
-0.0036859037,
-0.0074242493,
0.0032381639,
-0.0023005353,
-0.0064919349,
0.0034696166,
-0.0004080973,
-0.0090995617,
-0.0053757192,
-0.0111236786,
-0.0151095279,
-0.0048563667,
-0.0125164855,
-0.0198175348,
-0.0049632369,
-0.0041415263,
-0.0136502655,
0.0002432334,
-0.0075575234,
-0.0146117322,
0.0010227169,
-0.0064441240,
-0.0219013169,
-0.0042273188,
-0.0006762898,
-0.0216420833,
-0.0024109397,
0.0027981238,
-0.0161009245,
0.0011462561,
-0.0028134738,
-0.0196917653,
-0.0063898643,
0.0025606598,
-0.0113876928,
-0.0015462062,
0.0086895088,
-0.0031674143,
0.0113582183,
0.0071577099,
-0.0019422797,
0.0026659872,
0.0108976979,
0.0011648287,
-0.0019630862,
0.0093609635,
-0.0022646084,
0.0090091918,
0.0173488948,
0.0052003101,
0.0162332524,
0.0230289456,
0.0090793837,
0.0116860317,
0.0183918383,
0.0011801319,
0.0073995590,
0.0207872540,
0.0098754363,
0.0062533561,
0.0294664707,
0.0187135879,
0.0112217795,
0.0202419031,
0.0110362172,
0.0077756783,
0.0148845939,
0.0016790746,
0.0036150985,
0.0146083208,
0.0155781824,
0.0113967899,
0.0127252247,
0.0145404218,
0.0072895419,
0.0071664285,
0.0035215970,
-0.0032221074,
0.0094308183,
0.0068939757,
0.0008387474,
0.0100174341,
0.0107954489,
0.0052540940,
0.0110380724,
0.0064820573,
-0.0058772792,
0.0031997345,
0.0065780948,
-0.0086539071,
0.0001148046,
0.0131048653,
-0.0048473547,
0.0074094851,
0.0168960802,
-0.0057176105,
0.0017102716,
0.0040687956,
-0.0073852194,
-0.0043014977,
-0.0031579367,
-0.0053455643,
0.0041270126,
0.0055750934,
-0.0039404547,
-0.0005201988,
0.0067963330,
-0.0004361680,
-0.0099673960,
-0.0096445847,
-0.0116173103,
-0.0100437133,
-0.0041639428,
-0.0108087417,
-0.0040671411,
0.0092312777,
0.0004680378,
-0.0003260644,
0.0080691874,
-0.0021931394,
-0.0092145987,
-0.0017217405,
-0.0103187580,
-0.0183785371,
0.0046759453,
0.0026791638,
-0.0146139618,
0.0029740329,
0.0055583338,
-0.0090659959,
-0.0035506694,
-0.0067469380,
-0.0190516263,
-0.0071629598,
-0.0066031851,
-0.0141029572,
-0.0017422136,
0.0014061264,
-0.0047234860,
-0.0046993252,
-0.0012731317,
-0.0164632890,
-0.0145891607,
-0.0085467044,
-0.0195617136,
-0.0178333446,
-0.0087174010,
-0.0106993429,
-0.0006335195,
0.0058623124,
-0.0115780681,
-0.0008145011,
0.0139942812,
-0.0075366539,
-0.0117927184,
0.0022507298,
-0.0067783743,
-0.0052209035,
0.0086083803,
-0.0059443875,
-0.0071183178,
0.0153588988,
-0.0012400780,
-0.0084280865,
0.0073819798,
0.0004310811,
-0.0050806068,
0.0090240575,
0.0006206684,
-0.0049803834,
0.0100775808,
0.0060232496,
-0.0044820243,
0.0090847518,
0.0065381508,
0.0010910156,
0.0103031714,
0.0019058948,
-0.0028270343,
0.0134488344,
0.0064892210,
-0.0007689870,
0.0151074631,
0.0075583626,
0.0001449579,
0.0134297349,
0.0077019390,
-0.0094949817,
0.0057718898,
0.0098661818,
-0.0079718549,
0.0050757565,
0.0137164816,
-0.0011345800,
0.0099584945,
0.0094912145,
-0.0125497412,
0.0000324135,
0.0026586440,
-0.0198265053,
-0.0164893530,
-0.0106143812,
-0.0149577465,
-0.0049664211,
-0.0059734280,
-0.0120975673,
-0.0062291003,
-0.0005991854,
-0.0133903380,
-0.0116259828,
-0.0098469574,
-0.0177900083,
-0.0143230790,
-0.0113770161,
-0.0183106922,
-0.0114119155,
0.0014114324,
-0.0115419552,
-0.0158806480,
-0.0038263903,
-0.0111901034,
-0.0190115366,
-0.0103556234,
-0.0201738290,
-0.0187244993,
0.0057979212,
-0.0033702224,
-0.0109439511,
0.0026306431,
0.0035124763,
-0.0123135243,
-0.0045236489,
-0.0125758015,
-0.0213405564,
-0.0026606387,
0.0006132762,
-0.0043059625,
0.0101880645,
0.0085107898,
0.0055033853,
0.0113843456,
0.0047719521,
-0.0064891507,
0.0034779555,
0.0051692058,
-0.0061735236,
0.0029416997,
0.0077852798,
0.0149510298,
0.0202643611,
0.0188965052,
0.0107349558,
0.0239521656,
0.0226886384,
0.0043790340,
0.0037052378,
0.0192971248,
0.0033444690,
0.0051550679,
0.0246641897,
0.0092491927,
0.0149810538,
0.0278045684,
0.0099495240,
0.0072302227,
0.0155676194,
0.0036552970,
0.0013014551,
0.0035150633,
-0.0003260806,
0.0056340080,
0.0165589098,
0.0113874599,
0.0011782615,
0.0117934784,
0.0123357493,
0.0002051783,
0.0025194162,
-0.0022889702,
-0.0068900404,
0.0051597781,
0.0012373975,
-0.0077354070,
0.0049322881,
0.0029686445,
-0.0049414882,
0.0076264474,
-0.0009142486,
-0.0175970718,
-0.0003949429,
0.0062640281,
-0.0160810035,
-0.0084593687,
0.0079937661,
-0.0075830435,
-0.0000505802,
0.0009734701,
-0.0198973976,
-0.0055451416,
-0.0032361378,
-0.0268442277,
-0.0182050206,
-0.0047113393,
-0.0155561883,
-0.0062323250,
0.0076136542,
-0.0037511508,
0.0016811908,
0.0058365762,
-0.0095122205,
-0.0103758005,
-0.0018097409,
-0.0142434742,
-0.0094646877,
0.0031551158,
-0.0087591615,
0.0038642134,
0.0166307054,
-0.0023101149,
-0.0017791748,
0.0118299238,
-0.0047297264,
-0.0100129480,
0.0036965581,
-0.0070540048,
-0.0054523144,
0.0209616777,
0.0086939707,
0.0006401959,
0.0158898197,
0.0073616118,
-0.0024913559,
0.0041195196,
-0.0081080124,
-0.0127755105,
-0.0000815792,
0.0002996826,
-0.0012032255,
0.0102484822,
0.0123590361,
0.0084873764,
0.0085188905,
0.0064154454,
-0.0015427682,
0.0082894107,
0.0002888883,
-0.0079216752,
0.0043908642,
0.0128894262,
0.0063601788,
0.0133009525,
0.0115074795,
0.0030329516,
0.0098168962,
0.0110138245,
-0.0073307515,
-0.0020903533,
0.0126358010,
-0.0049890401,
-0.0010972777,
0.0141673433,
-0.0014315745,
0.0021595147,
0.0117693460,
-0.0051216902,
-0.0024938360,
0.0059616915,
-0.0052673924,
-0.0003960133,
0.0046106689,
-0.0008081264,
0.0062771137,
0.0128032370,
0.0024368146,
0.0010189915,
0.0073745893,
0.0015037925,
-0.0063696620,
0.0024411038,
-0.0068040197,
-0.0017976481,
0.0082414001,
0.0009089813,
0.0018673013,
0.0144244265,
0.0037596943,
0.0004322815,
0.0025463754,
-0.0054793274,
-0.0154243875,
0.0034228291,
-0.0017239663,
-0.0180475228,
0.0016183732,
0.0085542239,
-0.0089755692,
-0.0029924044,
-0.0028492629,
-0.0147577794,
-0.0072650476,
-0.0122939087,
-0.0185192171,
-0.0119030010,
-0.0036438971,
-0.0151789850,
-0.0094474964,
-0.0027757175,
-0.0146650132,
-0.0139470436,
-0.0076293377,
-0.0186289139,
-0.0163531825,
-0.0062420685,
-0.0155776348,
-0.0126169473,
-0.0026612356,
-0.0100234756,
-0.0082224533,
-0.0003134944,
-0.0205634385,
-0.0176039189,
-0.0003262777,
-0.0156437512,
-0.0197306871,
0.0074545895,
-0.0082120523,
-0.0083350465,
0.0149570173,
-0.0030924429,
-0.0107549280,
0.0079527097,
-0.0028360486,
-0.0116467439,
0.0013521335,
-0.0059361933,
-0.0030189632,
0.0121211652,
0.0043930733,
-0.0048205820,
0.0162589196,
0.0153458202,
0.0064613884,
0.0114401197,
0.0114350813,
0.0044042389,
0.0179048739,
0.0079572322,
