Filename,STFMK-20201105-LW19-1935_20201202_124123_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009780,
-0.0030512586,
0.0076351226,
0.0045941742,
0.0034901067,
0.0093664173,
0.0056040492,
0.0059602452,
0.0048529953,
-0.0037586819,
-0.0044038245,
0.0065333117,
-0.0052300603,
0.0000016573,
0.0067461957,
0.0058171144,
0.0038061675,
0.0089355670,
-0.0035651156,
-0.0001592841,
0.0098823300,
-0.0027505127,
-0.0107531426,
0.0080503132,
0.0047874004,
-0.0031730786,
0.0096342992,
0.0047185319,
-0.0060052057,
0.0082377726,
0.0031394965,
-0.0085788649,
-0.0006409626,
-0.0034411103,
-0.0063618640,
0.0024369543,
-0.0010689399,
-0.0070857075,
0.0045763720,
0.0086448556,
-0.0001696645,
0.0007609825,
0.0042515639,
-0.0030447086,
-0.0049710311,
-0.0035834019,
-0.0166554097,
-0.0065415855,
0.0011210680,
-0.0120158084,
-0.0023637204,
0.0012951565,
-0.0069168513,
-0.0059231655,
-0.0011906985,
-0.0187396836,
-0.0177786406,
0.0011318896,
-0.0144392569,
-0.0131106190,
0.0057071685,
-0.0051078973,
-0.0090570860,
0.0024043452,
-0.0125865731,
-0.0145851774,
-0.0049008052,
-0.0152157359,
-0.0243731439,
-0.0050623273,
-0.0102924882,
-0.0101200230,
-0.0001788788,
-0.0055088187,
-0.0092699435,
-0.0001388151,
-0.0035855947,
-0.0191848651,
-0.0042493856,
-0.0108430358,
-0.0109331822,
0.0018739839,
-0.0048402813,
-0.0065060556,
0.0116052143,
0.0011992323,
-0.0102252103,
0.0013638382,
-0.0001506691,
-0.0099149123,
0.0009117607,
0.0033702957,
-0.0090349261,
0.0171329379,
0.0243793596,
-0.0001172543,
0.0099055246,
0.0139943995,
0.0039480184,
0.0116211418,
0.0066481261,
-0.0009672489,
0.0128529109,
0.0172299873,
0.0062412759,
0.0155041516,
0.0197652802,
0.0162938330,
0.0177248120,
0.0224338267,
0.0144914212,
0.0218848214,
0.0181623194,
0.0081902631,
0.0144096166,
0.0206767675,
0.0193569232,
0.0164827686,
0.0231856033,
0.0186640657,
0.0120896474,
0.0261989702,
0.0110138757,
0.0006511062,
0.0179866645,
0.0090205306,
0.0018737604,
0.0181739144,
0.0135035450,
0.0043352069,
0.0178571381,
0.0073642349,
0.0028112731,
0.0019348660,
0.0001062063,
-0.0068714898,
-0.0016399377,
0.0018377934,
-0.0056725712,
0.0075455890,
0.0025241941,
-0.0091062142,
-0.0078296298,
-0.0030207655,
-0.0126910564,
-0.0143150529,
-0.0147708599,
-0.0208825245,
-0.0056404015,
-0.0086424099,
-0.0196481701,
-0.0092691472,
-0.0047586723,
-0.0181335956,
-0.0164956748,
-0.0116782775,
-0.0245806947,
-0.0166424438,
-0.0023463091,
-0.0198184811,
-0.0127294390,
0.0071241381,
-0.0087689999,
-0.0103860814,
-0.0025644707,
-0.0172087289,
-0.0140936747,
-0.0072487588,
-0.0177860614,
-0.0148700271,
-0.0028028965,
-0.0015840435,
-0.0040230136,
0.0009291283,
0.0001923860,
-0.0046149255,
0.0039850371,
0.0008552653,
-0.0053800573,
-0.0008653825,
0.0011494191,
-0.0050473167,
0.0063279369,
0.0020995033,
-0.0045189285,
0.0128289638,
0.0075241546,
-0.0121625876,
0.0032708473,
0.0113315936,
-0.0062291855,
0.0014407630,
0.0164536741,
0.0007312734,
0.0187943578,
0.0214153435,
0.0011373506,
0.0105438568,
0.0216826499,
-0.0001686521,
-0.0030366122,
0.0051478618,
-0.0065472163,
-0.0031159644,
0.0083743744,
-0.0064385133,
0.0023625605,
0.0191494860,
0.0001455577,
-0.0018632044,
0.0080266865,
-0.0063040610,
0.0044950927,
0.0082983393,
-0.0089611048,
-0.0030790220,
0.0093409587,
-0.0002317727,
-0.0087762587,
0.0034204267,
-0.0070521198,
-0.0115023125,
0.0036499356,
-0.0052118027,
-0.0133825708,
0.0078411475,
0.0018409583,
-0.0113716405,
0.0064686416,
-0.0081236605,
-0.0150774680,
0.0031287873,
-0.0095696207,
-0.0196965132,
-0.0071775485,
-0.0034957633,
-0.0113662258,
-0.0051849987,
-0.0117407450,
-0.0084365830,
0.0019672969,
-0.0035409399,
-0.0131247649,
-0.0091846790,
-0.0079333456,
-0.0134669933,
-0.0090223681,
-0.0121229431,
-0.0123573542,
0.0001464257,
0.0017804655,
-0.0100872861,
0.0007743502,
0.0020181851,
-0.0116850249,
-0.0149703100,
-0.0022345961,
-0.0144181028,
-0.0099108480,
0.0059785838,
-0.0130233308,
-0.0063185869,
0.0093858307,
-0.0094558103,
-0.0091811111,
-0.0049625780,
-0.0146818124,
-0.0110129975,
-0.0083427755,
-0.0127332741,
-0.0055867196,
0.0019036832,
-0.0015384889,
-0.0054127499,
0.0014156918,
-0.0072988826,
-0.0109716002,
-0.0023212079,
-0.0110296514,
-0.0154076479,
-0.0008622434,
-0.0039096070,
-0.0035239905,
0.0038582573,
0.0009623319,
0.0002751802,
0.0146311447,
0.0016268881,
-0.0094133355,
0.0058245887,
0.0160245355,
-0.0065089250,
0.0082328534,
0.0153206950,
0.0005877183,
0.0128524574,
0.0149247702,
-0.0015661755,
0.0117017189,
0.0126472041,
-0.0000341803,
0.0095686279,
0.0111994036,
0.0010422881,
0.0086670853,
0.0109400526,
0.0087639419,
0.0109245339,
0.0224714335,
0.0124427769,
0.0103987111,
0.0197872892,
0.0131628206,
0.0085822288,
0.0126280747,
0.0025895699,
0.0072485916,
0.0191978328,
0.0058854334,
0.0063010119,
0.0176886264,
0.0073042372,
0.0000823501,
0.0162282996,
0.0081124855,
-0.0097738812,
0.0139568094,
0.0138846096,
-0.0040848409,
0.0120972693,
0.0080570374,
-0.0051852996,
0.0076481178,
-0.0017290119,
-0.0190705229,
-0.0033730203,
-0.0005174446,
-0.0171189718,
-0.0074679442,
-0.0033318265,
-0.0112820640,
-0.0041081645,
-0.0036625066,
-0.0161978230,
-0.0036387171,
-0.0057430798,
-0.0210586786,
-0.0089053009,
-0.0049850941,
-0.0182108283,
-0.0078453952,
-0.0067502772,
-0.0177672021,
-0.0006503048,
0.0022566277,
-0.0204741918,
-0.0123535357,
0.0032824529,
-0.0159406886,
-0.0105925463,
0.0052735414,
-0.0114620607,
-0.0029403050,
0.0054482240,
-0.0089987535,
-0.0058012428,
0.0003834559,
-0.0108826421,
-0.0062249177,
0.0042795069,
-0.0052225753,
-0.0017493783,
0.0123596415,
0.0030754644,
0.0022824204,
0.0079148831,
0.0074236039,
0.0052278247,
0.0102950335,
-0.0038145678,
0.0055046445,
0.0198899619,
0.0137740821,
0.0077255694,
0.0187350959,
0.0190586671,
0.0119705945,
0.0197949968,
0.0158008896,
0.0001671556,
0.0144785307,
0.0193434376,
0.0002085559,
0.0151532749,
0.0232889913,
0.0048984904,
0.0174041111,
0.0183126088,
0.0053582890,
0.0119042667,
0.0102213696,
-0.0017196804,
0.0028197570,
0.0079132980,
0.0057708509,
0.0030972641,
0.0087630935,
0.0017196609,
0.0034024043,
0.0099708922,
-0.0013515069,
-0.0017360662,
0.0080823684,
0.0005529927,
-0.0011562945,
0.0064696097,
-0.0056820055,
-0.0000768808,
0.0067998492,
-0.0085357772,
-0.0102924379,
0.0014025542,
-0.0069946330,
-0.0151885264,
0.0022089679,
-0.0078003411,
-0.0169923138,
0.0081798946,
-0.0041866982,
-0.0184605736,
-0.0043338402,
-0.0079824319,
-0.0183262471,
-0.0100778220,
-0.0212468617,
-0.0208646525,
-0.0083401687,
-0.0148328319,
-0.0168050043,
-0.0078968676,
-0.0018514665,
-0.0123830652,
-0.0095968042,
-0.0093185296,
-0.0123431394,
-0.0079828016,
-0.0102923540,
-0.0152669884,
-0.0060330713,
0.0010638320,
-0.0098843826,
-0.0032930390,
0.0001829281,
-0.0120819714,
-0.0068313107,
0.0019173521,
-0.0166455638,
-0.0135942716,
0.0065978114,
-0.0079995571,
-0.0065556411,
0.0137069728,
-0.0005905686,
-0.0053490237,
0.0149992704,
-0.0055453884,
-0.0110777002,
0.0013462575,
-0.0071206596,
-0.0106445849,
0.0080435164,
-0.0041243136,
-0.0034447825,
0.0146315712,
0.0044079628,
-0.0059417877,
0.0108496239,
0.0043222038,
-0.0019469780,
0.0096399188,
0.0008332818,
0.0009900106,
0.0257970281,
0.0049077026,
0.0046358355,
0.0196315162,
0.0112668369,
-0.0000211719,
0.0139227230,
0.0074164486,
-0.0050694258,
0.0180088300,
0.0087697422,
0.0000544282,
0.0209447592,
0.0173272640,
0.0046460330,
0.0134000871,
0.0115038408,
0.0034118062,
0.0096944142,
0.0077064843,
-0.0013963375,
0.0064582140,
0.0145526286,
0.0066763437,
0.0089776525,
0.0137108229,
0.0056392057,
0.0121810203,
0.0111655761,
-0.0011108366,
0.0058930758,
0.0074374005,
-0.0023265188,
0.0084658749,
0.0118017709,
0.0041291313,
0.0128244190,
0.0172367673,
0.0014985515,
-0.0026221517,
0.0094867367,
-0.0074532852,
-0.0163366217,
-0.0024252064,
-0.0090833809,
-0.0065570381,
0.0101981573,
-0.0054191384,
-0.0117552234,
0.0049868464,
-0.0093523432,
-0.0139241125,
-0.0134294862,
-0.0158132948,
-0.0139611028,
-0.0068545220,
-0.0093775913,
-0.0113005387,
-0.0036571859,
-0.0063859811,
-0.0181457698,
-0.0130685652,
-0.0116452705,
-0.0205907822,
-0.0113361534,
-0.0139709143,
-0.0185634345,
0.0009302633,
-0.0029510194,
-0.0099619851,
0.0000631404,
-0.0048912745,
-0.0167468637,
-0.0094519909,
-0.0066007343,
-0.0239097122,
-0.0097894212,
0.0002596451,
-0.0118378755,
-0.0029969835,
0.0036897650,
-0.0122093456,
-0.0011858091,
0.0034866296,
-0.0152182635,
-0.0070957975,
0.0014842008,
-0.0056595244,
-0.0036471242,
0.0034430029,
0.0013709539,
0.0075471066,
0.0124525698,
0.0014960251,
0.0042743199,
0.0133053539,
0.0081173405,
0.0015998970,
0.0103050955,
0.0056563294,
0.0060444144,
0.0130754439,
0.0053257896,
0.0054903231,
0.0227890983,
0.0079984255,
-0.0028532415,
0.0120443841,
0.0101025458,
-0.0080585442,
0.0080152312,
0.0059115766,
-0.0091170259,
0.0111287935,
0.0116846235,
-0.0110473186,
0.0061612413,
0.0075977882,
-0.0070663821,
0.0023988441,
0.0003818620,
-0.0127766151,
0.0031009088,
0.0033559136,
-0.0099670794,
-0.0015029602,
0.0039266134,
-0.0107543524,
0.0019851965,
-0.0028918819,
-0.0177500602,
-0.0040172832,
-0.0018077246,
-0.0151675800,
-0.0057336502,
-0.0011941773,
-0.0096502230,
0.0007760639,
0.0013945058,
-0.0217018612,
-0.0104352040,
0.0013443915,
-0.0199564341,
-0.0154784396,
-0.0029284575,
-0.0161320698,
-0.0065677064,
-0.0025224821,
-0.0115632731,
-0.0107396068,
-0.0009593082,
-0.0131518757,
-0.0123207271,
-0.0005229376,
-0.0088885203,
-0.0039569247,
0.0021324209,
0.0005826791,
-0.0019914089,
0.0073254663,
-0.0033529052,
-0.0057766354,
0.0007329019,
-0.0047380975,
-0.0054450170,
0.0048478059,
-0.0025952808,
0.0061277105,
0.0207600351,
0.0103677642,
0.0063134618,
0.0170774348,
0.0046431571,
-0.0032247531,
0.0053644618,
0.0036478576,
-0.0108076530,
0.0138668474,
0.0203019921,
0.0018150714,
0.0169680249,
0.0132720275,
0.0037980410,
0.0145229157,
-0.0005056988,
-0.0059482893,
0.0104696807,
0.0085450085,
0.0066628549,
0.0087181125,
0.0151737314,
0.0153844934,
0.0150334965,
0.0086253332,
0.0044262814,
0.0064958828,
0.0134825036,
0.0003659216,
0.0013274008,
0.0145465275,
0.0070339357,
0.0178074799,
0.0164659973,
0.0070601571,
0.0152769126,
0.0171914622,
-0.0009692467,
0.0003194161,
0.0138767809,
0.0025922924,
0.0006070334,
0.0120331049,
0.0065490119,
0.0027836943,
0.0187402181,
0.0052370136,
0.0015867589,
0.0130150057,
-0.0021888078,
0.0020795045,
0.0051590651,
-0.0005457563,
0.0017591263,
0.0100815659,
0.0138480170,
0.0013430093,
0.0089153284,
0.0035679049,
-0.0005074952,
0.0000145899,
-0.0023049945,
-0.0104918834,
0.0044850660,
-0.0001302571,
-0.0054655643,
0.0034723745,
0.0020302520,
-0.0040947278,
-0.0003234905,
-0.0076109935,
-0.0211628750,
-0.0114518683,
-0.0036538390,
-0.0232345127,
-0.0084386747,
0.0033808849,
-0.0102889221,
-0.0052521732,
-0.0030232728,
-0.0175153054,
-0.0129913334,
-0.0080631338,
-0.0259675346,
-0.0207234845,
-0.0031059412,
-0.0110569261,
-0.0062653124,
-0.0032071192,
-0.0137120495,
-0.0093604717,
-0.0025921334,
-0.0176786929,
-0.0182664599,
-0.0132304132,
-0.0222028214,
-0.0173861608,
-0.0016886084,
-0.0150213744,
-0.0068409117,
0.0069744671,
-0.0060920231,
-0.0063403375,
0.0041201925,
-0.0151411211,
-0.0091200713,
0.0009700410,
-0.0129589122,
-0.0118287746,
0.0122411884,
0.0023840906,
-0.0087465476,
0.0097357631,
0.0010645575,
0.0027131196,
0.0052829767,
-0.0050937319,
-0.0015813243,
0.0130080702,
0.0076588732,
0.0025668503,
0.0167893078,
0.0181708075,
0.0069891429,
0.0144087691,
0.0090441816,
0.0044877022,
0.0116936117,
0.0045443913,
0.0002525806,
0.0135474820,
0.0129540274,
0.0080630621,
0.0171099063,
0.0143722016,
0.0080753379,
0.0166654028,
0.0174966939,
-0.0026325211,
0.0047078766,
0.0138613814,
0.0009778362,
0.0077714855,
0.0142045990,
0.0023337100,
0.0085443063,
0.0153573053,
-0.0023586068,
0.0001937281,
0.0013975094,
-0.0045412350,
-0.0007431234,
0.0011542473,
-0.0030761459,
0.0009734128,
0.0044142324,
0.0033802770,
-0.0093221115,
-0.0033397800,
-0.0044368645,
-0.0091436589,
-0.0050315186,
-0.0136319194,
-0.0130660376,
0.0040148785,
-0.0067340657,
-0.0100780791,
0.0013270741,
-0.0067047006,
-0.0097785927,
-0.0021127965,
-0.0067164702,
-0.0180974063,
0.0006647072,
-0.0047167819,
-0.0180926900,
0.0025975795,
-0.0013905020,
-0.0125382142,
-0.0003775530,
-0.0010496683,
-0.0090368418,
-0.0000961053,
-0.0007157434,
-0.0097486489,
0.0010926339,
0.0014129455,
-0.0008537591,
0.0015796097,
0.0057517639,
-0.0048702252,
0.0005938822,
-0.0003342654,
-0.0078159161,
-0.0039521647,
0.0010478128,
0.0013049158,
0.0049993712,
0.0101963719,
0.0032389588,
0.0104576433,
0.0177476909,
-0.0004332828,
0.0015172863,
0.0121196685,
0.0072802426,
-0.0010238234,
0.0143959094,
0.0049924683,
0.0054958351,
0.0241579767,
0.0100773685,
-0.0009985738,
0.0218477752,
0.0141031463,
0.0039798073,
0.0147126894,
0.0108789140,
0.0037787927,
0.0168387126,
0.0095946938,
0.0000816062,
0.0177087244,
0.0119718807,
0.0039510657,
0.0137192383,
0.0105080577,
-0.0000984993,
0.0151983090,
0.0067782057,
-0.0042747688,
0.0192439016,
0.0084558576,
0.0010477760,
0.0124908555,
0.0045206542,
0.0013503073,
0.0117396954,
0.0105808871,
-0.0087892665,
0.0095577594,
0.0121190660,
-0.0085079940,
0.0046500736,
0.0067734029,
-0.0087982034,
0.0047053332,
0.0060063559,
-0.0083810361,
0.0035732691,
0.0033580919,
-0.0047575929,
-0.0018103466,
-0.0028423481,
-0.0048224516,
0.0000216255,
-0.0000921412,
-0.0111684212,
-0.0095191626,
-0.0026695891,
-0.0069767339,
-0.0113680204,
-0.0128100161,
-0.0181668606,
-0.0041526542,
0.0025500858,
-0.0065879854,
-0.0098431772,
0.0054828362,
-0.0080190329,
-0.0107945073,
-0.0027243933,
-0.0160933044,
-0.0229750834,
-0.0017165125,
-0.0129036643,
-0.0095761744,
0.0041149720,
-0.0025608400,
-0.0076031736,
-0.0018089183,
-0.0092707137,
-0.0156593844,
-0.0112789813,
-0.0171667971,
-0.0189188849,
-0.0060746358,
-0.0078940848,
-0.0089663342,
-0.0015333046,
-0.0046457471,
-0.0078186430,
-0.0053000469,
-0.0081748161,
-0.0169748943,
-0.0137788411,
-0.0056053894,
-0.0130423717,
-0.0028073126,
-0.0020543130,
-0.0089760823,
0.0075710448,
0.0080801183,
-0.0102616679,
-0.0035693799,
0.0083854441,
-0.0058125136,
-0.0015642799,
0.0095109232,
-0.0081489924,
0.0044519664,
0.0103180222,
-0.0030224272,
-0.0020528699,
0.0128390994,
-0.0065778503,
0.0010261761,
0.0070663630,
0.0069490662,
0.0024537682,
0.0029636975,
-0.0003615344,
-0.0017902241,
0.0155286770,
0.0051622977,
0.0026241983,
0.0094903456,
0.0074315397,
0.0051639280,
0.0068106879,
-0.0068173693,
-0.0030029635,
0.0066430164,
0.0089244386,
0.0000604053,
0.0139447395,
0.0111048408,
0.0021444228,
0.0099012712,
0.0079375943,
-0.0152976867,
-0.0042225672,
0.0077912658,
-0.0105219632,
-0.0015314491,
0.0052083060,
-0.0037712124,
-0.0004670356,
0.0071866084,
-0.0142401634,
-0.0124792457,
0.0013969002,
-0.0177682303,
-0.0124280322,
-0.0044247652,
-0.0153143369,
-0.0086912159,
-0.0057619968,
-0.0179191325,
-0.0139189996,
-0.0023630995,
-0.0238187406,
-0.0183432344,
-0.0068720235,
-0.0187398940,
-0.0100340992,
-0.0041909488,
-0.0150598753,
-0.0107177449,
0.0048989775,
-0.0168929324,
-0.0191687848,
-0.0017158142,
-0.0142773837,
-0.0133463545,
0.0041540107,
-0.0058780275,
-0.0059380196,
0.0093187569,
-0.0044327234,
-0.0079824934,
0.0040956317,
-0.0110062631,
-0.0083265165,
-0.0021112261,
0.0008486360,
-0.0028501218,
0.0107531007,
0.0139966235,
0.0050570373,
0.0115182437,
0.0071600135,
0.0034905090,
0.0082857106,
0.0038465762,
-0.0037510809,
0.0152229154,
0.0152899232,
0.0074735382,
0.0219820291,
0.0200553946,
0.0161774140,
0.0228636172,
0.0142456144,
0.0009556993,
0.0123536251,
0.0217867065,
0.0023658448,
0.0104458034,
0.0276919194,
0.0149977282,
0.0157945808,
0.0200605672,
0.0079951510,
0.0122624952,
0.0178804584,
-0.0021277561,
0.0043423735,
0.0119491117,
0.0052487478,
0.0083321976,
0.0085572954,
0.0076432312,
0.0101555055,
0.0115247117,
0.0045157671,
-0.0002602802,
0.0063321218,
0.0059680073,
0.0014223362,
0.0088777738,
0.0056344601,
0.0022505131,
0.0160808787,
0.0067372276,
-0.0030918214,
0.0088423444,
0.0032886874,
-0.0076527558,
0.0060680700,
0.0052448572,
-0.0122776059,
0.0068247337,
0.0121847717,
-0.0087182038,
0.0029053621,
0.0045329453,
-0.0075253630,
0.0006015339,
-0.0039338823,
-0.0118890023,
-0.0008462134,
-0.0000025431,
-0.0135191865,
-0.0048098797,
-0.0002551203,
-0.0098289326,
-0.0081158392,
-0.0019335307,
-0.0090487963,
-0.0072505162,
-0.0026031095,
-0.0126212537,
-0.0033007790,
0.0018281499,
-0.0033199689,
0.0005173963,
0.0038678455,
-0.0049570850,
-0.0035714079,
0.0052142465,
-0.0122574195,
-0.0189988203,
-0.0005298366,
-0.0051707141,
-0.0178166777,
0.0003995209,
-0.0019184188,
-0.0096056974,
0.0060255965,
0.0000033793,
-0.0126417447,
0.0003326956,
-0.0062275194,
-0.0149831492,
-0.0104964953,
-0.0047743861,
-0.0183842927,
-0.0022213385,
0.0007318007,
-0.0158475395,
-0.0044281194,
0.0025481170,
-0.0099882036,
-0.0009282134,
-0.0052510118,
-0.0129424166,
0.0072012115,
0.0058774035,
-0.0148751503,
0.0022231480,
0.0086461669,
-0.0070006354,
-0.0005915383,
0.0060129585,
-0.0134686138,
0.0042625107,
0.0131922942,
-0.0137392757,
0.0030101859,
0.0153154321,
-0.0050436817,
0.0000604905,
0.0078776972,
-0.0086862650,
0.0010442912,
0.0064391280,
-0.0047245794,
-0.0004706020,
0.0060704742,
-0.0001416651,
0.0004873445,
0.0097570568,
0.0024442757,
0.0065474669,
0.0109298918,
0.0047478066,
0.0009659837,
0.0095124831,
-0.0010845315,
-0.0030793557,
0.0056933886,
-0.0025782115,
0.0000667163,
0.0119231874,
0.0061123772,
-0.0034145066,
0.0105653377,
0.0064830957,
-0.0114478488,
-0.0005455904,
-0.0028199537,
-0.0144103430,
0.0031167106,
0.0005778274,
-0.0167586505,
-0.0033833829,
-0.0017329741,
-0.0124201309,
-0.0100151030,
-0.0126456227,
-0.0200818032,
-0.0094562387,
-0.0083660148,
-0.0160053913,
-0.0093872678,
-0.0023191643,
-0.0136511400,
-0.0093326280,
-0.0089704059,
-0.0132237179,
-0.0117428955,
-0.0080500022,
-0.0187516920,
-0.0116952686,
-0.0014007476,
-0.0141635742,
-0.0074961181,
-0.0017300091,
-0.0122330654,
-0.0085517773,
-0.0016495320,
-0.0132056093,
-0.0214807224,
0.0048257150,
-0.0115835248,
-0.0136127742,
0.0092907967,
-0.0056458940,
-0.0042533586,
0.0097129811,
-0.0013642566,
-0.0063188961,
0.0072816811,
0.0002809454,
-0.0101596247,
0.0025065993,
-0.0011609170,
0.0043735579,
0.0105370376,
0.0129839685,
0.0039929403,
0.0169357508,
0.0184361171,
0.0085230255,
0.0099706547,
0.0122012887,
0.0079166777,
0.0170890912,
0.0146707436,
0.0042431345,
0.0232585743,
0.0239972658,
0.0078767063,
0.0173743311,
0.0222568605,
0.0089606326,
0.0114729106,
0.0188983493,
0.0069924118,
0.0066061299,
0.0290550180,
0.0117552616,
0.0032101599,
0.0202818047,
0.0075440910,
0.0027200414,
0.0141952485,
-0.0012862412,
-0.0040043024,
0.0144521417,
0.0060857572,
0.0002967008,
0.0132179242,
0.0080782557,
0.0018585428,
0.0172177386,
0.0022290121,
-0.0066706482,
0.0103421472,
-0.0008335908,
-0.0091602430,
0.0079139071,
-0.0039879866,
-0.0044037504,
0.0097234258,
-0.0010316658,
-0.0151707642,
0.0070557185,
-0.0004092838,
-0.0162450615,
-0.0002613420,
-0.0012160041,
-0.0113586448,
0.0058316444,
0.0009534127,
-0.0154688256,
0.0016764863,
0.0002083402,
-0.0180800632,
-0.0052448171,
-0.0052508665,
-0.0095259324,
-0.0026888833,
0.0010056932,
-0.0047220332,
0.0078309765,
0.0089292526,
-0.0036383350,
-0.0028112959,
0.0017019289,
-0.0070837936,
0.0011168544,
0.0035832976,
-0.0083971526,
0.0019784903,
0.0163923558,
-0.0092165973,
0.0102174655,
0.0085593620,
0.0007382202,
0.0017091872,
0.0095063886,
-0.0065497337,
-0.0083378665,
0.0068473108,
0.0054177530,
-0.0050729979,
0.0130604301,
0.0047639702,
0.0031545474,
0.0135174841,
0.0002001534,
-0.0049711131,
0.0071797357,
-0.0001152595,
-0.0036481908,
0.0079954229,
0.0043294979,
0.0042963428,
0.0050106295,
0.0057402877,
-0.0009631955,
0.0119176786,
0.0018746520,
-0.0074345083,
0.0050751753,
0.0044836160,
-0.0002489662,
0.0023541986,
0.0049953796,
-0.0065253791,
0.0081406217,
0.0058494932,
-0.0163614061,
-0.0057340623,
0.0054948493,
-0.0070734690,
-0.0062164436,
0.0080087753,
-0.0143645611,
0.0032400461,
0.0093206204,
-0.0081869829,
-0.0017155800,
0.0027187800,
-0.0060016550,
-0.0015209884,
0.0026373677,
-0.0094828838,
-0.0048019239,
0.0084018558,
-0.0024932208,
-0.0026489596,
0.0031717189,
0.0002301087,
-0.0055515477,
0.0030058038,
-0.0046713189,
-0.0016175001,
0.0069026626,
-0.0051572416,
-0.0075395815,
0.0011081680,
-0.0023812589,
-0.0066244090,
-0.0035513109,
-0.0090832468,
-0.0197725147,
0.0038969233,
-0.0047873645,
-0.0214078184,
-0.0030775680,
0.0049324743,
-0.0119645763,
-0.0026448062,
-0.0011797216,
-0.0180115756,
-0.0045875045,
-0.0085346289,
-0.0214441847,
-0.0141751384,
-0.0048491182,
-0.0160241500,
-0.0101597970,
-0.0006555085,
-0.0118650999,
-0.0091427304,
0.0017765108,
-0.0215001516,
-0.0098151360,
-0.0061879698,
-0.0184298083,
-0.0104755247,
-0.0023125671,
-0.0176802296,
-0.0020347619,
0.0040308055,
-0.0155241173,
-0.0054918826,
0.0006487729,
-0.0111459289,
-0.0096140169,
0.0067791976,
-0.0103520602,
-0.0113805337,
0.0158985201,
-0.0074267783,
-0.0078796735,
0.0063160984,
-0.0015823473,
-0.0028902267,
0.0103906719,
-0.0050507723,
0.0008090041,
0.0137746762,
0.0027425950,
-0.0013513381,
0.0167826358,
0.0095004002,
0.0094135515,
0.0129505601,
0.0089998720,
0.0079666134,
0.0179231595,
0.0037603672,
0.0023320355,
0.0176596325,
0.0098759998,
0.0071580354,
0.0134958550,
0.0135064982,
0.0111347204,
0.0231823158,
0.0171887726,
-0.0030996329,
0.0143235167,
0.0154911578,
-0.0028949559,
0.0081132064,
0.0137023218,
0.0024639650,
0.0103310877,
0.0122311898,
0.0012520552,
0.0053678164,
0.0069162524,
-0.0004535920,
-0.0005625203,
0.0072623393,
-0.0040279427,
0.0053025847,
0.0101137776,
-0.0026598684,
-0.0040272446,
0.0007140983,
-0.0021923187,
-0.0071365456,
-0.0063859262,
-0.0195933525,
-0.0047003254,
0.0014157397,
-0.0112112314,
-0.0119330930,
-0.0013168064,
-0.0082925307,
-0.0112551022,
-0.0050091567,
-0.0157031305,
-0.0147197573,
0.0005319558,
-0.0088799745,
-0.0198539365,
0.0031217441,
-0.0045473976,
-0.0154078491,
-0.0010373464,
-0.0087282415,
-0.0103906989,
0.0013773954,
-0.0095641920,
-0.0124699259,
-0.0007002152,
-0.0028307152,
-0.0068705529,
-0.0001906948,
-0.0000123870,
-0.0040366454,
0.0001395899,
-0.0001087532,
-0.0103692627,
-0.0001507231,
0.0010389042,
-0.0059606703,
0.0038412185,
-0.0022362443,
-0.0032570355,
0.0090878382,
0.0044837915,
-0.0073604477,
0.0012913654,
0.0093688583,
-0.0031483169,
-0.0026078746,
0.0096526034,
-0.0003219541,
0.0067395847,
0.0209501218,
0.0004751458,
0.0030772435,
0.0179893244,
0.0047349925,
0.0025843515,
0.0070500462,
0.0046012416,
-0.0039602700,
0.0113138175,
0.0003064450,
-0.0030321695,
0.0170320719,
0.0079450486,
0.0028783055,
0.0160826016,
0.0062426329,
0.0015726477,
0.0133392848,
-0.0039463621,
-0.0047249016,
0.0165000521,
0.0033586500,
0.0003961627,
0.0132276434,
0.0030301432,
-0.0013105363,
0.0159791633,
0.0010249922,
-0.0089722751,
0.0119865602,
0.0059168907,
-0.0042817551,
0.0159829985,
0.0079451418,
-0.0064681573,
0.0122974264,
0.0049964925,
-0.0064907367,
0.0035558839,
0.0032845866,
-0.0030235946,
0.0055283867,
0.0019998008,
0.0004780687,
0.0115334848,
0.0061297100,
-0.0058539626,
0.0001379598,
0.0039963881,
-0.0073657250,
-0.0028016604,
-0.0048178588,
-0.0111444909,
0.0018691267,
0.0027421617,
-0.0049302820,
0.0080125593,
0.0079589766,
-0.0051910151,
-0.0015825173,
0.0043962775,
-0.0160644688,
-0.0140154399,
-0.0006070697,
-0.0124663524,
-0.0030868070,
0.0113869291,
-0.0040359301,
-0.0035861437,
0.0026914373,
-0.0070733158,
-0.0059581995,
-0.0096871657,
-0.0158215240,
-0.0110330107,
-0.0016770954,
-0.0022755312,
-0.0078793848,
0.0008921641,
-0.0008409965,
-0.0063236342,
0.0012338988,
-0.0104377465,
-0.0145318974,
-0.0024739210,
-0.0072112605,
-0.0089405756,
0.0041593085,
-0.0020021289,
-0.0008458440,
0.0104195345,
-0.0014059573,
-0.0108277127,
0.0066431547,
0.0071747373,
-0.0082845371,
0.0053296341,
0.0051436815,
-0.0018147320,
0.0172956884,
0.0131260250,
-0.0047535095,
0.0134535739,
0.0096375858,
-0.0014608505,
0.0041473042,
0.0057942215,
0.0034244892,
0.0084377024,
0.0086185578,
0.0057140654,
0.0124066770,
0.0177873634,
0.0041460032,
0.0018716722,
0.0130209588,
0.0046665152,
0.0040635983,
0.0064786249,
-0.0029020605,
0.0079760589,
0.0095956130,
0.0001210938,
0.0018797659,
0.0106993094,
-0.0002584529,
-0.0006288948,
0.0075061060,
-0.0023475634,
-0.0071928650,
0.0116823819,
0.0014371023,
-0.0061501646,
0.0038273819,
0.0023053419,
-0.0085682264,
0.0036814718,
-0.0054187006,
-0.0181991272,
-0.0035296942,
-0.0024955778,
-0.0241406746,
-0.0091921221,
-0.0129326889,
-0.0134554496,
-0.0029700515,
-0.0112419119,
-0.0187268760,
-0.0089405291,
-0.0064391987,
-0.0251424704,
-0.0115261450,
-0.0123468135,
-0.0216631945,
-0.0050330949,
-0.0124515854,
-0.0223438796,
-0.0039657908,
-0.0094385482,
-0.0239587575,
-0.0094247591,
-0.0076800962,
-0.0186765753,
-0.0079613384,
-0.0036206611,
-0.0135655385,
-0.0005922235,
0.0071929991,
-0.0145813506,
-0.0039216741,
-0.0013108832,
-0.0120950136,
-0.0064313971,
-0.0060766842,
-0.0100686792,
-0.0051498879,
0.0048296610,
0.0022274489,
0.0012351142,
0.0114143118,
-0.0014101753,
0.0060562366,
0.0104015712,
-0.0057969894,
-0.0002604256,
0.0101720039,
0.0045805653,
0.0115662441,
0.0158464108,
0.0108184516,
0.0161353424,
0.0236001723,
0.0067097191,
0.0064585321,
0.0206856653,
0.0131190158,
0.0003345156,
0.0210679602,
0.0162765067,
0.0085445829,
0.0207925420,
0.0092950501,
0.0108710453,
0.0200149752,
0.0135372495,
0.0043240692,
0.0131639754,
0.0107601052,
0.0090136286,
0.0134479171,
0.0023980774,
0.0077456892,
0.0100763161,
0.0140895825,
0.0012997688,
0.0049767522,
0.0076174941,
0.0004546138,
0.0056059989,
0.0051323795,
-0.0011834326,
0.0072983038,
0.0098016690,
-0.0000785052,
0.0064388267,
0.0121953757,
-0.0053027621,
0.0019266851,
0.0107689127,
-0.0054153525,
-0.0027158628,
0.0075175283,
-0.0023388686,
-0.0073304623,
0.0062587708,
-0.0079289628,
-0.0026145650,
-0.0006695185,
-0.0123722889,
-0.0047323084,
0.0080443956,
-0.0081421509,
-0.0104213208,
0.0001519995,
-0.0041211979,
-0.0083184764,
-0.0031528492,
-0.0065274788,
-0.0027070262,
0.0006010211,
-0.0044103740,
-0.0108350012,
-0.0042759189,
-0.0046078125,
-0.0071877670,
-0.0005334190,
-0.0034160258,
-0.0044291923,
0.0064933668,
0.0017722651,
-0.0138930036,
-0.0023312429,
0.0005813338,
-0.0152337160,
-0.0022207012,
0.0037461796,
-0.0068424479,
0.0031747334,
0.0062190327,
-0.0067215809,
-0.0010834705,
0.0066592945,
-0.0164255202,
-0.0075952564,
-0.0068591004,
-0.0130455056,
-0.0046689012,
0.0033931448,
-0.0061401329,
-0.0039492035,
0.0098654442,
-0.0051002707,
-0.0028464489,
-0.0026089789,
-0.0127844177,
-0.0014396987,
0.0090799695,
-0.0078343870,
-0.0025400338,
0.0124853272,
-0.0033655283,
0.0030278452,
0.0045231199,
-0.0059049306,
-0.0046571069,
0.0130576733,
-0.0047704354,
-0.0144698396,
0.0133210467,
0.0036394272,
-0.0033926987,
0.0120467031,
-0.0044468427,
-0.0005331321,
0.0121702272,
-0.0004215139,
-0.0081203021,
0.0103313429,
0.0019475421,
-0.0022269071,
0.0060215862,
0.0027275572,
-0.0008620307,
0.0113923773,
0.0057814461,
-0.0005668225,
0.0091107739,
0.0017194770,
-0.0022640880,
0.0063413493,
0.0012399387,
-0.0021462189,
0.0132219903,
0.0088670962,
0.0000516780,
0.0078161918,
0.0107861608,
-0.0057741543,
0.0031397503,
-0.0051288232,
-0.0114826253,
-0.0003272578,
0.0104963370,
-0.0126844589,
-0.0102331042,
0.0034467538,
-0.0074792635,
-0.0049164081,
-0.0102177802,
-0.0202017687,
-0.0106660444,
-0.0071028317,
-0.0091757737,
-0.0119762514,
-0.0041914210,
-0.0087727979,
-0.0124611147,
-0.0061952341,
-0.0138330935,
-0.0161186494,
-0.0115738455,
-0.0212315116,
-0.0151034463,
-0.0026643062,
-0.0107607115,
-0.0121364826,
-0.0064102700,
-0.0082384180,
-0.0103460206,
-0.0034234975,
-0.0134163816,
-0.0233117417,
-0.0012766978,
-0.0060274350,
-0.0188719351,
-0.0000317755,
-0.0030544491,
-0.0120930467,
0.0065542483,
-0.0020711608,
-0.0112239029,
-0.0021212054,
0.0009357103,
-0.0047601424,
0.0027258326,
-0.0001624374,
-0.0049138465,
0.0121963620,
0.0108080115,
0.0000374794,
0.0045751962,
0.0125906132,
0.0095704859,
0.0107184406,
0.0100639760,
0.0091281990,
0.0156090539,
0.0206662118,
0.0070230914,
0.0186022259,
0.0204241909,
0.0097348858,
0.0122650070,
0.0202695001,
0.0122916037,
0.0084345816,
0.0205899980,
0.0087779015,
0.0048992084,
0.0247854888,
0.0127044395,
0.0013480091,
0.0175876990,
0.0122158546,
0.0055266102,
0.0129364245,
0.0043610381,
-0.0001268539,
0.0112354215,
0.0092533678,
-0.0033167426,
0.0085021798,
0.0081694853,
-0.0060052867,
0.0085980855,
0.0030901111,
-0.0082591027,
0.0066493708,
0.0042879619,
-0.0027591148,
0.0108012138,
0.0023295255,
-0.0072117625,
0.0071036331,
0.0006981828,
-0.0143845268,
-0.0025303978,
0.0050332788,
-0.0171032008,
-0.0066968696,
0.0020021896,
-0.0153438300,
0.0026234214,
0.0037607413,
-0.0169831347,
-0.0040107653,
0.0032856544,
-0.0185969640,
-0.0097994553,
-0.0023263120,
-0.0088572465,
-0.0017378958,
-0.0021160990,
-0.0063466709,
-0.0013060997,
0.0056886901,
-0.0060919747,
-0.0089427931,
-0.0005875943,
-0.0090590939,
-0.0034009893,
0.0024387748,
-0.0121011529,
-0.0009753234,
0.0139275612,
0.0019617826,
0.0047100149,
0.0081177931,
-0.0005235552,
-0.0010431932,
0.0072313510,
-0.0023061254,
-0.0162852854,
0.0075748074,
0.0065739024,
-0.0048810793,
0.0108498037,
0.0066025481,
-0.0001556037,
0.0141563090,
0.0030718048,
-0.0038538864,
0.0066371206,
0.0048631020,
-0.0013636431,
0.0053177420,
0.0091026146,
0.0088348594,
0.0129985800,
0.0103772096,
0.0006376053,
0.0111405915,
0.0114915445,
-0.0026463179,
0.0002269192,
0.0076502841,
0.0008850044,
0.0110217370,
0.0137912119,
0.0054970239,
0.0145258475,
0.0230944455,
0.0018361140,
0.0005696949,
0.0120500559,
-0.0039829621,
-0.0031447888,
0.0093364222,
-0.0096596172,
-0.0062204590,
0.0153231164,
-0.0019111240,
-0.0045377114,
0.0100938873,
0.0021016053,
0.0029891282,
0.0127635980,
0.0013010566,
0.0000333570,
0.0065957969,
0.0023994655,
-0.0048668403,
0.0034302948,
-0.0024465867,
-0.0045229322,
0.0026995365,
0.0021812408,
-0.0090036988,
0.0010702941,
0.0019791294,
-0.0054900618,
0.0028874443,
-0.0009106050,
-0.0017305643,
0.0052414658,
-0.0016345915,
-0.0168579929,
-0.0072633820,
0.0012159967,
-0.0299743954,
-0.0180542115,
-0.0024148813,
-0.0167659428,
-0.0106658172,
-0.0012260122,
-0.0141446237,
-0.0082124146,
-0.0019431410,
-0.0182006657,
-0.0185842700,
-0.0082170945,
-0.0194819011,
-0.0176168960,
-0.0088870600,
-0.0149794901,
-0.0166025907,
-0.0007350676,
-0.0201211777,
-0.0204630122,
-0.0090573626,
-0.0148671791,
-0.0153447408,
-0.0088047981,
-0.0146175660,
-0.0107043274,
0.0048160790,
-0.0125544723,
-0.0182539113,
-0.0004684763,
-0.0103716087,
-0.0156653952,
-0.0051535410,
-0.0093868524,
-0.0202169921,
0.0052381475,
0.0046214815,
-0.0126898736,
0.0087544313,
0.0033155454,
-0.0059566852,
0.0079821041,
-0.0007658520,
-0.0117169823,
0.0099401362,
0.0112196282,
-0.0040433565,
0.0115392916,
0.0146753145,
0.0089417621,
0.0156081729,
0.0139629943,
0.0050764694,
0.0098281819,
0.0132963695,
-0.0006708972,
0.0154425949,
0.0156334378,
0.0058377758,
0.0192118157,
0.0203452073,
0.0105598150,
0.0182710476,
0.0236005615,
0.0015840110,
0.0075323922,
0.0184390955,
-0.0000499821,
0.0042477851,
0.0159984566,
0.0085945884,
0.0082129184,
0.0208667312,
0.0044468166,
0.0047627883,
0.0129997414,
-0.0011059605,
-0.0015623507,
0.0017874397,
-0.0006224012,
-0.0003463236,
0.0083554992,
0.0023640613,
-0.0037360168,
-0.0001526642,
-0.0003423721,
-0.0055867210,
-0.0093051735,
-0.0151906200,
-0.0136081893,
-0.0017993787,
-0.0060577900,
-0.0150995096,
-0.0013971799,
0.0010981051,
-0.0122645069,
-0.0086115282,
-0.0122792590,
-0.0230266303,
-0.0139794312,
-0.0058094589,
-0.0296322554,
-0.0090319384,
0.0029298137,
-0.0183631778,
-0.0071869562,
-0.0019323088,
-0.0137663623,
-0.0051247366,
-0.0064590382,
-0.0200750679,
-0.0098394891,
-0.0042658295,
-0.0136130843,
-0.0047972230,
-0.0013972091,
-0.0051790383,
-0.0044508460,
0.0036596225,
-0.0077872733,
-0.0083326045,
0.0007859373,
-0.0065395185,
-0.0002696927,
0.0034346615,
-0.0033398336,
0.0066678277,
0.0141501743,
0.0030193520,
-0.0015155744,
0.0112453457,
0.0022616566,
-0.0063602142,
0.0066182110,
0.0042337105,
-0.0034936701,
0.0201322772,
0.0167216845,
-0.0002410924,
0.0178352930,
0.0194935612,
0.0044711963,
0.0103789438,
0.0103281764,
0.0024609007,
0.0101070758,
0.0121688172,
-0.0028920728,
0.0099184541,
0.0149448644,
0.0016909940,
0.0064295768,
0.0139645897,
0.0031530310,
0.0080953045,
0.0112927295,
-0.0053704688,
0.0074750530,
0.0145135149,
-0.0033425763,
0.0037305707,
0.0135582946,
-0.0050435127,
0.0034715130,
0.0124520436,
-0.0068795164,
-0.0032931203,
0.0148720248,
-0.0040591224,
-0.0072272797,
0.0148517508,
-0.0046563307,
-0.0043851840,
0.0130083309,
-0.0067676501,
-0.0085655060,
0.0086457198,
-0.0020520100,
-0.0032618691,
0.0050310795,
-0.0007247978,
-0.0010991558,
0.0120999562,
-0.0030597064,
-0.0076123262,
0.0052890927,
-0.0022281611,
-0.0121531337,
-0.0023465767,
-0.0102467928,
-0.0058556604,
0.0045700506,
-0.0047797086,
-0.0061273156,
0.0100571271,
0.0050390721,
-0.0084798802,
0.0016235041,
0.0003831098,
-0.0146892983,
-0.0052474597,
-0.0024098484,
-0.0160359927,
0.0004325368,
0.0112678381,
-0.0102500450,
0.0012460374,
0.0063901120,
-0.0078197382,
-0.0051165908,
-0.0075900070,
-0.0189303830,
-0.0069671269,
0.0007209982,
-0.0060227802,
-0.0030647130,
-0.0020864706,
-0.0047030873,
-0.0044027958,
-0.0035522566,
-0.0139507921,
-0.0159504265,
-0.0044730869,
-0.0081023676,
-0.0053193960,
0.0043616695,
-0.0054667355,
0.0001257417,
0.0088087860,
-0.0063268850,
-0.0079761669,
0.0046563130,
0.0037487538,
-0.0119581800,
0.0123176984,
0.0038549199,
-0.0029519727,
0.0214892030,
0.0056563215,
-0.0032567664,
0.0181332622,
0.0049931435,
0.0005052675,
0.0092449579,
0.0105943447,
0.0054285079,
0.0109902713,
0.0098223239,
0.0058764322,
0.0185231250,
0.0160470661,
0.0040093898,
0.0110860402,
0.0154777421,
0.0099357599,
0.0135297142,
0.0059846370,
0.0059687989,
0.0158519931,
0.0171266086,
0.0048611877,
0.0151469689,
0.0188433602,
0.0081519727,
0.0111570042,
0.0142763667,
-0.0011844608,
-0.0003291950,
0.0172546357,
0.0013007368,
-0.0033035120,
0.0153296106,
0.0027040790,
-0.0006315225,
0.0119122220,
-0.0033268617,
-0.0082719484,
0.0051757512,
-0.0043066344,
-0.0141771827,
-0.0028987902,
-0.0082466705,
-0.0130617805,
-0.0029828739,
-0.0112207253,
-0.0195552185,
-0.0035666141,
-0.0142874699,
-0.0254315399,
-0.0086257504,
-0.0151829431,
-0.0214098915,
-0.0095116273,
-0.0167816449,
-0.0215990935,
-0.0027350115,
-0.0151518444,
-0.0246668495,
-0.0092367539,
-0.0067933844,
-0.0236498732,
-0.0078581190,
-0.0118738655,
-0.0238797516,
-0.0021755199,
-0.0039108316,
-0.0222986285,
-0.0100589115,
-0.0061536259,
-0.0188094508,
-0.0091342479,
-0.0075249844,
-0.0162343103,
-0.0069543505,
0.0041198535,
-0.0079844259,
-0.0009893837,
0.0041606738,
-0.0013192641,
0.0034089896,
0.0070225382,
-0.0141607970,
0.0028759821,
0.0028235912,
-0.0057700593,
0.0002515964,
0.0097681964,
0.0051981322,
0.0150091099,
0.0243887212,
0.0023986106,
0.0117931338,
0.0251945816,
0.0023638727,
0.0022573639,
0.0179176535,
0.0154995816,
0.0073136878,
0.0205912087,
0.0098758573,
0.0098416284,
0.0243086666,
0.0098639075,
0.0014156742,
0.0121928658,
0.0089885490,
0.0067849569,
0.0083204228,
0.0080060577,
0.0037213205,
0.0153990630,
0.0061913589,
0.0050352402,
0.0103143984,
0.0073744552,
-0.0041468930,
0.0067087146,
0.0000252759,
-0.0004903898,
0.0056613847,
0.0027570941,
-0.0060525560,
0.0070773992,
0.0053869584,
-0.0074364343,
-0.0007055124,
0.0068751639,
-0.0151699213,
-0.0021329084,
0.0070779859,
-0.0127173392,
-0.0042885593,
0.0018354293,
-0.0071616536,
0.0007958857,
-0.0039229202,
-0.0196532793,
-0.0082855439,
-0.0030008703,
-0.0165632255,
-0.0165843107,
-0.0110153388,
-0.0068209935,
-0.0102390302,
-0.0055463589,
-0.0139456606,
-0.0104074636,
0.0005357474,
-0.0110739088,
-0.0127848154,
-0.0048472709,
-0.0108851576,
-0.0062387758,
0.0013728281,
-0.0087123262,
-0.0037068746,
0.0042514857,
-0.0102670304,
-0.0129046654,
0.0001491496,
-0.0018877768,
-0.0150833726,
-0.0009930277,
0.0058947066,
-0.0115902862,
0.0069414941,
0.0001014779,
-0.0115696639,
0.0005273603,
-0.0014099757,
-0.0103809405,
-0.0053658076,
-0.0053282478,
-0.0119568948,
0.0046553845,
0.0021865356,
-0.0076723839,
-0.0022427989,
0.0057569002,
-0.0007835178,
0.0006367776,
0.0048015853,
-0.0066427793,
0.0070029004,
0.0082276016,
-0.0059732776,
0.0035567400,
0.0143748317,
0.0005207456,
0.0118972044,
0.0185461994,
0.0010685778,
0.0115122348,
0.0215762891,
-0.0030519788,
0.0049383976,
0.0163854919,
0.0034129270,
0.0055961907,
0.0195090268,
0.0055391476,
0.0101603232,
0.0213533975,
0.0009620617,
0.0043132459,
0.0176282935,
0.0051743547,
0.0027398309,
0.0165805388,
0.0054916292,
0.0101375589,
0.0195106938,
0.0075446297,
0.0091174310,
0.0161749385,
0.0083305510,
0.0039280537,
0.0136871738,
0.0026959812,
0.0056990981,
0.0195392743,
0.0097181760,
0.0035111664,
0.0170067046,
0.0093270941,
-0.0024769721,
0.0090763709,
0.0009583364,
-0.0089706965,
0.0115960389,
0.0078282114,
-0.0075837988,
0.0050075189,
0.0009366127,
-0.0046214620,
-0.0007011890,
-0.0072007575,
-0.0147064123,
-0.0086228438,
-0.0102573829,
-0.0146149062,
-0.0053449580,
-0.0031372020,
-0.0105086109,
-0.0103688501,
-0.0086767236,
-0.0119496472,
-0.0100213494,
-0.0134486239,
-0.0219765343,
-0.0117160361,
-0.0049754176,
-0.0142154917,
-0.0103300828,
-0.0102428896,
-0.0147154424,
-0.0104535967,
-0.0062516239,
-0.0209169127,
-0.0189241096,
-0.0019575704,
-0.0149919204,
-0.0179216340,
0.0002736222,
-0.0142710088,
-0.0096432734,
0.0011031362,
-0.0106858937,
-0.0112196170,
-0.0032523482,
-0.0110413823,
-0.0103251645,
-0.0060082814,
-0.0123126656,
-0.0076492131,
0.0029930226,
-0.0022372054,
-0.0063654725,
0.0063703256,
0.0054919366,
0.0014462216,
0.0049437326,
0.0038686034,
0.0023655063,
0.0134304445,
0.0043335664,
0.0014637462,
0.0157393087,
0.0094336681,
0.0010462255,
0.0109511511,
0.0061596050,
0.0010143736,
0.0092470013,
0.0110182967,
-0.0019198406,
0.0092972284,
0.0141831599,
0.0001813822,
0.0033971772,
0.0127059761,
0.0013067629,
0.0057037435,
0.0060391566,
-0.0058945725,
-0.0041524102,
0.0058712764,
-0.0077692415,
-0.0086205779,
0.0029351332,
-0.0012892367,
-0.0040442133,
0.0069690431,
-0.0074501522,
-0.0054388158,
0.0073153940,
-0.0072547756,
-0.0067245737,
0.0030151345,
-0.0116758142,
-0.0029430846,
0.0054977024,
-0.0127746686,
-0.0159508847,
0.0017375736,
-0.0094117653,
-0.0158072710,
-0.0025188453,
-0.0145344576,
-0.0143901622,
0.0070996592,
-0.0101979040,
-0.0209514592,
0.0005213378,
-0.0084735267,
-0.0208909586,
-0.0076744524,
-0.0113502592,
-0.0140554998,
-0.0038271209,
-0.0088996598,
-0.0124857435,
0.0019601977,
-0.0017537505,
-0.0125961425,
0.0000860575,
-0.0015442708,
-0.0064790407,
0.0015537594,
-0.0046863635,
-0.0108159222,
0.0072455877,
0.0073411292,
-0.0032049208,
0.0125497058,
0.0113774175,
-0.0027530969,
0.0078626173,
0.0034148786,
-0.0112788929,
0.0031061643,
0.0125296796,
-0.0002211711,
0.0139815928,
0.0211171918,
0.0067384639,
0.0090722432,
0.0124727739,
0.0022908950,
-0.0052117491,
0.0070763445,
-0.0043546688,
0.0032313969,
0.0081939315,
0.0105566951,
0.0184515696,
0.0200968906,
0.0084228078,
0.0092300428,
0.0189988967,
0.0071344050,
0.0057380828,
0.0093985610,
0.0085302275,
0.0132779647,
0.0157042071,
0.0090778917,
0.0092257662,
0.0188223068,
0.0103855180,
0.0022641434,
0.0101514673,
0.0156389624,
-0.0005415922,
0.0177181829,
0.0104135731,
-0.0031230787,
0.0233432557,
0.0165814552,
-0.0000371765,
0.0116041899,
0.0106966598,
0.0036508036,
0.0130150374,
0.0076604406,
0.0036444536,
0.0150186848,
0.0142712761,
0.0059502549,
0.0111833969,
0.0106230238,
0.0082440265,
0.0086319922,
0.0147232795,
0.0044128993,
0.0112619149,
0.0157421418,
0.0051154643,
0.0063245348,
0.0078245634,
0.0030274368,
0.0122356992,
0.0101815714,
-0.0035898015,
-0.0015657163,
0.0116711762,
-0.0035830541,
-0.0111804055,
0.0020317961,
-0.0031783883,
-0.0099253859,
0.0040111165,
-0.0058109127,
-0.0112833725,
0.0032649285,
-0.0090680169,
-0.0156342871,
-0.0098248934,
-0.0135613307,
-0.0177174844,
-0.0120662954,
-0.0118022580,
-0.0191493481,
-0.0022232430,
-0.0093601821,
-0.0231093653,
-0.0130830910,
-0.0143964970,
-0.0234466009,
-0.0160223451,
-0.0185156278,
-0.0215872098,
-0.0072312132,
-0.0095259864,
-0.0210616644,
-0.0090048984,
-0.0135822520,
-0.0220411643,
-0.0140591357,
-0.0101595540,
-0.0281964820,
-0.0091120675,
0.0009340422,
-0.0188986175,
-0.0034087382,
-0.0025656559,
-0.0144620556,
-0.0047463751,
-0.0017840519,
-0.0192544460,
-0.0037275602,
0.0066265473,
-0.0062168380,
-0.0019127699,
0.0097054606,
0.0031899975,
0.0068314169,
0.0084218532,
0.0015697168,
0.0042961687,
0.0151805114,
-0.0021384978,
0.0048966352,
0.0137544712,
0.0084196832,
0.0137411468,
0.0174781755,
0.0089885183,
0.0125831505,
0.0256652981,
0.0026878724,
0.0039177276,
0.0133034158,
0.0062557003,
0.0002275890,
0.0139055122,
0.0128783882,
0.0030253443,
0.0195951462,
0.0094962949,
0.0038950110,
0.0126054147,
0.0053261397,
-0.0002242613,
0.0080986703,
0.0007714942,
-0.0056119487,
0.0041056429,
0.0074695116,
-0.0030838584,
0.0024695569,
-0.0003101457,
0.0000277209,
-0.0000171909,
-0.0049615093,
-0.0138560953,
-0.0026469829,
-0.0014352560,
-0.0110798059,
-0.0046248543,
-0.0006765764,
-0.0063958587,
-0.0045220139,
-0.0054511731,
-0.0223072078,
-0.0146912970,
-0.0033016757,
-0.0248486213,
-0.0147030642,
-0.0009969235,
-0.0079186540,
-0.0069213156,
0.0002084546,
-0.0097986171,
-0.0096952599,
-0.0003033648,
-0.0188984685,
-0.0136610474,
-0.0039617214,
-0.0078097591,
-0.0055083162,
0.0005058001,
-0.0010945696,
-0.0003578968,
0.0063845632,
0.0008999806,
-0.0089611067,
-0.0003329938,
-0.0064324429,
-0.0072279293,
-0.0025811945,
-0.0021227454,
0.0006690000,
0.0160272401,
0.0092122508,
0.0043950104,
0.0116948094,
0.0060919537,
-0.0044901907,
0.0013286289,
0.0062868409,
-0.0101946341,
0.0071206484,
0.0192625560,
-0.0005985273,
0.0140698384,
0.0172330122,
0.0102602774,
0.0115457289,
0.0113357222,
0.0014428739,
0.0083825151,
0.0127142705,
0.0013849161,
0.0055908598,
0.0165900048,
0.0097534377,
0.0044597588,
0.0141925598,
0.0090948995,
0.0096133407,
0.0149037242,
0.0016823575,
0.0049497043,
0.0169797130,
0.0042073759,
0.0011855983,
0.0154539021,
0.0029041653,
0.0055652261,
0.0179807246,
0.0024059117,
-0.0054720002,
0.0143356668,
0.0038946434,
-0.0084293783,
0.0105740540,
0.0060592545,
-0.0057727583,
0.0141947549,
0.0050289407,
-0.0102241281,
0.0113129318,
0.0027550114,
-0.0065802415,
0.0037308712,
-0.0010292431,
-0.0076792967,
0.0089811012,
0.0060965437,
-0.0056304233,
0.0026054212,
0.0057329852,
-0.0062160450,
-0.0024185015,
-0.0085999100,
-0.0143513037,
0.0017414341,
0.0040101376,
-0.0094841588,
0.0042163637,
0.0103171598,
-0.0075741322,
0.0070196181,
-0.0005566011,
-0.0103686377,
-0.0086738784,
0.0024540422,
-0.0139233731,
-0.0022868542,
0.0137532763,
-0.0056043589,
-0.0025917422,
0.0045925169,
-0.0085921157,
0.0001801321,
-0.0054081893,
-0.0147825461,
-0.0089137610,
0.0012127922,
-0.0005533857,
-0.0003993254,
0.0018232954,
0.0030414246,
-0.0049401205,
-0.0038964646,
-0.0111635039,
-0.0182219334,
-0.0055822502,
-0.0145009244,
-0.0101032164,
-0.0022052056,
-0.0043404070,
-0.0065594427,
0.0083723627,
-0.0040772101,
-0.0080217756,
-0.0018129752,
0.0031678653,
-0.0124773122,
-0.0011506012,
0.0033041677,
-0.0116219381,
0.0080425488,
0.0057791774,
-0.0143458834,
0.0033754439,
0.0068626590,
-0.0077465568,
0.0033439724,
0.0053181900,
0.0023053128,
0.0112739895,
0.0063198814,
0.0014972304,
0.0084233386,
0.0132092088,
0.0007279058,
0.0022497431,
0.0075264387,
0.0005225385,
0.0033463296,
0.0070469594,
-0.0027290699,
0.0007318642,
0.0106829023,
0.0000164410,
0.0053261351,
0.0141336387,
0.0006693513,
0.0053506955,
0.0116040148,
-0.0000341762,
-0.0062980196,
0.0109118074,
0.0024095110,
-0.0098324800,
0.0062846225,
0.0009955416,
-0.0096042184,
0.0026110713,
-0.0014481382,
-0.0110713849,
0.0004219341,
0.0017190354,
-0.0104774116,
-0.0070437128,
-0.0027916152,
-0.0120746475,
-0.0082331421,
-0.0137903448,
-0.0260811001,
-0.0169118214,
-0.0054809647,
-0.0228422843,
-0.0174086373,
-0.0054712570,
-0.0209274683,
-0.0043528927,
-0.0104430607,
-0.0237892922,
-0.0133460090,
-0.0083692465,
-0.0276760906,
-0.0206867699,
-0.0084221475,
-0.0232643709,
-0.0145277530,
-0.0039122873,
-0.0211797915,
-0.0108054541,
0.0042388733,
-0.0176091250,
-0.0212502256,
-0.0009632632,
-0.0164783504,
-0.0165893920,
-0.0045875367,
-0.0144875813,
-0.0124429399,
0.0023836256,
-0.0067961677,
-0.0069555473,
0.0052735340,
-0.0034827550,
-0.0049355803,
0.0068621840,
-0.0063200491,
-0.0102318991,
0.0062485640,
-0.0019870009,
-0.0021021352,
0.0131976148,
0.0081331581,
0.0115180444,
0.0251475535,
0.0096819121,
0.0004835427,
0.0198166985,
0.0168335307,
-0.0071864505,
0.0131530669,
0.0176586993,
0.0034728087,
0.0198498536,
0.0152250649,
0.0031014695,
0.0180053636,
0.0137533899,
0.0022811538,
0.0081552677,
0.0119908769,
0.0070084776,
0.0119789364,
0.0149126863,
0.0100026829,
0.0128746303,
0.0142863849,
0.0013466841,
0.0050711911,
0.0105833439,
-0.0015435378,
0.0010404930,
0.0058409292,
0.0003223356,
0.0087609543,
0.0157125369,
0.0038597316,
0.0083670123,
0.0162695814,
0.0062097567,
-0.0015385135,
0.0099507663,
-0.0021557431,
-0.0065011494,
0.0134577034,
0.0024411217,
-0.0072752219,
0.0110107176,
0.0045587821,
-0.0045643994,
0.0110265939,
-0.0054039424,
-0.0042496687,
0.0088059464,
0.0035451094,
-0.0047860639,
0.0069647678,
0.0040921746,
0.0013544766,
-0.0005355771,
-0.0019213964,
-0.0115284622,
-0.0011278330,
-0.0013694675,
-0.0059953933,
-0.0003055166,
0.0051943595,
0.0004113297,
0.0074414420,
0.0006843660,
-0.0030614296,
0.0066400068,
0.0071923253,
-0.0104164090,
-0.0040900321,
0.0100236069,
-0.0068330644,
-0.0053509818,
0.0134525830,
-0.0005782784,
0.0006520158,
0.0117747430,
-0.0034987531,
-0.0046401373,
0.0030830989,
-0.0083232094,
-0.0080680018,
0.0011100167,
-0.0057911756,
-0.0043859598,
0.0077393157,
0.0027876343,
-0.0093443990,
0.0002198769,
-0.0004615726,
-0.0119574293,
-0.0056569632,
-0.0103476811,
-0.0128339771,
0.0091995504,
-0.0017653217,
-0.0047495114,
0.0116288960,
0.0074803000,
-0.0025187235,
0.0053514815,
-0.0012266967,
-0.0115056532,
0.0066413805,
0.0068315007,
-0.0083973426,
0.0085151894,
0.0176022220,
-0.0013267563,
0.0080876565,
0.0128312027,
-0.0110610966,
0.0063984413,
0.0060460642,
-0.0091310646,
0.0041816169,
0.0187643580,
0.0007612716,
0.0121272868,
0.0167910699,
0.0064951694,
0.0098193139,
0.0125111714,
-0.0020286806,
0.0037911732,
0.0104214381,
-0.0002344562,
0.0038094502,
0.0149374558,
0.0022874610,
0.0138198752,
0.0228117257,
0.0021725241,
0.0046946006,
0.0187280700,
-0.0011915111,
-0.0042043529,
0.0088966396,
-0.0032153330,
-0.0042590629,
0.0179717522,
-0.0014906072,
-0.0095422519,
0.0066159042,
-0.0042404938,
-0.0139011387,
-0.0079737306,
-0.0191915408,
-0.0170213059,
-0.0050207442,
-0.0132063478,
-0.0100621581,
0.0008420496,
-0.0035054474,
-0.0126037942,
-0.0133773768,
-0.0144006023,
-0.0195134599,
-0.0169640742,
-0.0226208977,
-0.0233968440,
-0.0051041362,
-0.0052519119,
-0.0120872715,
-0.0083637480,
-0.0036242935,
-0.0161480848,
-0.0079176715,
-0.0105705475,
-0.0257122163,
-0.0121688945,
0.0000287628,
-0.0153739285,
-0.0110101327,
0.0039432710,
-0.0115757426,
-0.0102979699,
0.0025454306,
-0.0207993202,
-0.0086913360,
-0.0031401322,
-0.0098782182,
-0.0001724352,
0.0043074312,
-0.0036010749,
0.0055598696,
0.0131300557,
0.0017280416,
0.0006000907,
0.0083194058,
0.0053264904,
0.0016607982,
0.0074650575,
0.0052065314,
0.0079907915,
0.0185262021,
0.0064670956,
0.0107983975,
0.0267031342,
0.0147574749,
0.0096997721,
0.0184118152,
0.0119675752,
0.0035300162,
0.0205125809,
0.0150082577,
0.0019310882,
0.0206540730,
0.0221976712,
0.0050040791,
0.0131829223,
0.0135903936,
0.0019263931,
0.0088020461,
0.0075783180,
-0.0015424748,
0.0058259959,
0.0081190541,
-0.0022098955,
-0.0001583850,
0.0114652095,
0.0011599918,
-0.0032232979,
0.0062145386,
-0.0071280925,
-0.0029734969,
0.0052116881,
-0.0117705287,
-0.0064066793,
-0.0013809777,
-0.0114290863,
-0.0052054487,
0.0016383352,
-0.0192216430,
-0.0140559338,
0.0033713826,
-0.0112066735,
-0.0157738160,
-0.0018294023,
-0.0123019461,
-0.0152062401,
0.0051687788,
-0.0160905384,
-0.0224470068,
0.0010515401,
-0.0136357713,
-0.0234415419,
-0.0085294647,
-0.0132441940,
-0.0181873832,
-0.0021837091,
-0.0135272918,
-0.0156411268,
