Filename,STFMK-20201105-LW19-1935_20201202_124123_004.dat
0.0032125248,
-0.0048689651,
-0.0107228290,
-0.0003645312,
-0.0033257497,
-0.0083737094,
0.0015537841,
-0.0093345046,
-0.0125789363,
0.0060956655,
0.0015055599,
-0.0092552640,
0.0086487448,
0.0060463129,
-0.0001445224,
0.0095707104,
0.0027164565,
-0.0151010323,
0.0040664491,
0.0095147993,
-0.0063001132,
0.0084740240,
0.0121943085,
-0.0012404064,
0.0082677323,
0.0095476294,
-0.0045306343,
0.0012719797,
0.0040263459,
-0.0068037887,
-0.0017963240,
0.0059043476,
0.0056614643,
0.0112803765,
0.0087547656,
-0.0003037535,
0.0051613827,
0.0124992263,
0.0026158593,
-0.0015113900,
0.0030670166,
0.0007940270,
0.0058780042,
0.0087132063,
-0.0033163885,
0.0018287157,
0.0146841463,
0.0022972221,
-0.0016098208,
0.0103290370,
0.0005179901,
-0.0040647234,
0.0070712944,
-0.0041587166,
-0.0075742984,
0.0136258183,
0.0011637188,
-0.0084874053,
0.0048395963,
0.0027660131,
-0.0059371712,
0.0045074653,
-0.0024494810,
-0.0043805731,
0.0056839124,
0.0023246184,
-0.0024536443,
0.0071191038,
0.0052559469,
0.0016979001,
0.0058702091,
0.0032888758,
-0.0040901559,
0.0042410432,
0.0066945050,
-0.0020479800,
0.0008097055,
0.0058215624,
-0.0003572038,
0.0126308333,
0.0012269402,
-0.0107335160,
-0.0004508519,
0.0078039486,
-0.0122489724,
-0.0089656943,
0.0066139991,
-0.0039471867,
-0.0043844143,
0.0091586690,
-0.0084330887,
-0.0037131766,
0.0039845523,
-0.0099084154,
-0.0129334033,
-0.0055465773,
-0.0101215029,
-0.0111761186,
-0.0046312953,
-0.0084344754,
-0.0085850665,
0.0027657140,
-0.0048261005,
-0.0164234973,
-0.0019032753,
-0.0077776974,
-0.0123403668,
-0.0066395062,
-0.0115625514,
-0.0118731875,
0.0022641791,
-0.0080059376,
-0.0139527488,
-0.0000829836,
-0.0094295377,
-0.0146787241,
-0.0020516729,
-0.0072739255,
-0.0185846742,
0.0017482280,
-0.0010251170,
-0.0145139899,
0.0012041348,
0.0012600734,
-0.0122123444,
0.0028364060,
-0.0020236962,
-0.0172689222,
0.0030965710,
0.0068861125,
-0.0071820701,
-0.0009548690,
0.0072127189,
0.0018764402,
0.0125037525,
0.0098791141,
0.0009963277,
0.0123770088,
0.0144464094,
-0.0014261075,
0.0091999387,
0.0132729486,
-0.0007973526,
0.0129366890,
0.0142268231,
0.0035426745,
0.0205008239,
0.0207147673,
0.0077429782,
0.0107579548,
0.0274653882,
0.0034462227,
0.0046850317,
0.0185285807,
0.0062666130,
0.0097200088,
0.0230645593,
0.0051097544,
0.0062551443,
0.0188890100,
0.0058333254,
0.0047122138,
0.0060667559,
-0.0032243528,
-0.0001248461,
0.0114562698,
0.0051913392,
-0.0009401118,
0.0042709149,
-0.0002345096,
0.0022269529,
0.0053989515,
-0.0067310920,
-0.0093215061,
0.0001832784,
-0.0038225516,
-0.0119177736,
-0.0038239758,
-0.0079882108,
-0.0098180268,
-0.0033459831,
-0.0122381104,
-0.0184882171,
-0.0062305704,
-0.0112048825,
-0.0251271278,
-0.0095987320,
-0.0054561137,
-0.0158236101,
-0.0061945156,
-0.0077204434,
-0.0190599337,
-0.0088065695,
-0.0108509408,
-0.0227176417,
-0.0136814686,
-0.0103730103,
-0.0133056184,
-0.0082521318,
-0.0061187530,
-0.0093663679,
-0.0049878135,
-0.0017401536,
-0.0130008860,
-0.0124610793,
-0.0035840392,
-0.0106120622,
-0.0063021597,
-0.0023128483,
-0.0062137521,
0.0020141907,
0.0069983006,
-0.0053227642,
-0.0010887042,
0.0034409771,
-0.0065518292,
-0.0067484882,
0.0057649841,
-0.0075821187,
-0.0091691883,
0.0125634056,
0.0024966311,
-0.0021803447,
0.0120035606,
0.0091968831,
0.0067689340,
0.0107766539,
0.0028721029,
0.0038665035,
0.0110262837,
0.0060148961,
0.0010587063,
0.0102664884,
0.0105807148,
0.0020007705,
0.0030179890,
0.0092592854,
0.0029009792,
0.0113109443,
0.0090879705,
0.0025266546,
0.0116324844,
0.0149122588,
-0.0009839999,
0.0055824821,
0.0049434113,
-0.0006463294,
0.0107625052,
0.0115638049,
-0.0085812025,
0.0058997492,
0.0156178409,
-0.0006175111,
-0.0016222103,
0.0108473832,
-0.0055528875,
0.0040984438,
0.0122064240,
-0.0053200936,
-0.0031871710,
0.0116592217,
-0.0018496142,
-0.0007693310,
0.0118816281,
-0.0059684869,
-0.0004211928,
0.0127716828,
0.0020622909,
-0.0023784484,
0.0126813278,
0.0013092603,
0.0023406816,
0.0073502287,
-0.0062903771,
-0.0005620410,
0.0069121588,
-0.0065003005,
-0.0054882430,
0.0111104995,
-0.0013587326,
-0.0072211418,
0.0051206839,
-0.0041342331,
-0.0080999099,
0.0085279085,
-0.0039780596,
-0.0087350868,
0.0137328133,
0.0124891335,
-0.0001189823,
0.0039891880,
0.0006060256,
-0.0052631134,
0.0035893542,
-0.0042655538,
-0.0121415220,
-0.0036955876,
0.0038469532,
-0.0029324088,
0.0029624524,
0.0014716078,
-0.0025491721,
-0.0018512020,
-0.0027188086,
-0.0099022686,
-0.0044421973,
-0.0041021290,
-0.0063649570,
0.0023563860,
0.0031339461,
-0.0046890550,
0.0055086804,
0.0061129876,
-0.0080884472,
-0.0026146185,
0.0042485232,
-0.0024099406,
-0.0005518921,
0.0091086570,
0.0000719852,
0.0079772668,
0.0219819173,
0.0035267498,
0.0026321842,
0.0151738953,
0.0055291173,
0.0032736897,
0.0085202847,
0.0046024336,
0.0099282749,
0.0158349033,
0.0109890290,
0.0051009380,
0.0206156466,
0.0114495503,
0.0063837869,
0.0137333032,
0.0066217855,
0.0106354561,
0.0161660854,
0.0066254744,
0.0076788622,
0.0205234289,
0.0139895324,
0.0059928838,
0.0131237451,
0.0079744672,
0.0060851378,
0.0111416988,
0.0026658468,
-0.0029576072,
0.0092183435,
0.0121583063,
-0.0058072144,
0.0032293436,
0.0136836665,
-0.0010433871,
0.0048396382,
0.0089312708,
-0.0094844941,
0.0006539433,
0.0030545783,
-0.0067379037,
-0.0102746431,
-0.0081743849,
-0.0088906279,
-0.0057025929,
-0.0021526122,
-0.0155036859,
-0.0167724937,
-0.0041435892,
-0.0115780961,
-0.0191715285,
-0.0127613693,
-0.0198367052,
-0.0154644018,
-0.0083780410,
-0.0220399890,
-0.0172274262,
-0.0067377491,
-0.0183407012,
-0.0218904112,
-0.0087159313,
-0.0179094747,
-0.0234746337,
-0.0063616601,
-0.0143323056,
-0.0222918689,
0.0032696933,
-0.0069347527,
-0.0230203010,
-0.0077595152,
-0.0107092084,
-0.0196547601,
-0.0066606849,
-0.0114915231,
-0.0177654829,
-0.0011981443,
-0.0031533567,
-0.0141673116,
0.0001386522,
-0.0006391894,
-0.0072110817,
0.0044824099,
-0.0005318603,
-0.0135359187,
0.0004309375,
0.0007908517,
-0.0095670624,
0.0020765355,
0.0009420128,
-0.0030484600,
0.0129991714,
0.0094294157,
-0.0073540527,
0.0084088128,
0.0168890990,
-0.0038331496,
0.0030123587,
0.0142130498,
0.0030794672,
0.0162230562,
0.0193531364,
0.0027749164,
0.0104994047,
0.0196459778,
0.0028260425,
0.0009272681,
0.0048322701,
0.0034432614,
0.0063733403,
0.0108117471,
0.0059648687,
0.0088050766,
0.0178353507,
0.0053356127,
-0.0013537414,
0.0063747410,
0.0057298779,
0.0011265542,
0.0047600679,
-0.0020886594,
0.0000362593,
0.0119456761,
0.0030251793,
-0.0019107140,
0.0095674945,
0.0019722350,
-0.0037835571,
0.0067659821,
0.0037345369,
-0.0100883758,
0.0068659033,
0.0062154541,
-0.0064248084,
0.0076819067,
0.0041660205,
-0.0083213681,
0.0036214809,
-0.0016773418,
-0.0128893843,
-0.0035757965,
-0.0006251580,
-0.0093841078,
-0.0074772006,
-0.0029301955,
-0.0020248850,
0.0015671991,
0.0021803714,
-0.0103946133,
-0.0076821623,
-0.0033635215,
-0.0148487324,
-0.0124586700,
-0.0023084355,
-0.0070214961,
0.0023712143,
0.0035106416,
-0.0034813327,
0.0018000189,
0.0070578349,
-0.0092287865,
-0.0107409041,
0.0042042867,
-0.0049524605,
-0.0116308397,
0.0076298625,
0.0022829310,
-0.0038597337,
0.0141555527,
0.0041936478,
-0.0078070043,
0.0070895553,
-0.0004542707,
-0.0088198073,
-0.0021920037,
-0.0077692098,
-0.0063511631,
0.0039007138,
0.0041587469,
-0.0061382586,
-0.0008233123,
0.0034113619,
-0.0032980037,
-0.0026521022,
-0.0013990810,
-0.0126472209,
0.0004541489,
0.0015090000,
-0.0073500792,
0.0002459923,
0.0057178335,
-0.0015901470,
0.0061386782,
0.0055778287,
-0.0072873714,
0.0037639802,
0.0128456559,
-0.0044942228,
-0.0025487621,
0.0173879769,
0.0007293614,
0.0005079441,
0.0170431286,
-0.0016109727,
0.0014714778,
0.0120252566,
-0.0046807472,
-0.0027004275,
0.0160496980,
0.0043933229,
-0.0008503393,
0.0131281465,
0.0073781600,
0.0073810779,
0.0182159171,
0.0069262688,
0.0035230536,
0.0164208990,
0.0072689038,
0.0023033468,
0.0136567298,
0.0036688703,
0.0018583330,
0.0198979694,
0.0083867740,
-0.0001019955,
0.0174691733,
0.0133186346,
-0.0003517952,
0.0169650465,
0.0110329743,
-0.0060174344,
0.0200378802,
0.0184659436,
-0.0031662500,
0.0102295745,
0.0110525442,
-0.0046995184,
-0.0001988964,
-0.0067907115,
-0.0152109675,
-0.0032683951,
-0.0046268292,
-0.0123348199,
-0.0025129719,
0.0067215269,
-0.0034621237,
-0.0054807798,
-0.0015720986,
-0.0086853234,
-0.0055282977,
-0.0094002290,
-0.0212735310,
-0.0154864425,
-0.0076288851,
-0.0170640890,
-0.0118989227,
-0.0073274369,
-0.0159571897,
-0.0100815808,
-0.0009483547,
-0.0137860309,
-0.0195755735,
-0.0003486382,
-0.0084668975,
-0.0156282801,
0.0028543409,
-0.0075319903,
-0.0136777433,
0.0021665853,
-0.0149140218,
-0.0169840325,
-0.0064743259,
-0.0138271963,
-0.0153212864,
-0.0025255517,
-0.0071804775,
-0.0049681864,
0.0046239388,
0.0029288514,
-0.0034968839,
0.0000862859,
0.0041933805,
-0.0071142539,
-0.0024811213,
-0.0049003288,
-0.0040765512,
0.0103982640,
0.0096056303,
0.0009267993,
0.0157670192,
0.0180973746,
0.0066551869,
0.0108204633,
0.0133576132,
-0.0010861257,
0.0059088483,
0.0170095060,
-0.0031469320,
0.0044746585,
0.0227586292,
0.0041226954,
0.0019029249,
0.0161784403,
0.0022106064,
0.0047298293,
0.0079616914,
-0.0032891748,
0.0031563626,
0.0119076706,
0.0013751310,
-0.0026094359,
0.0047009476,
0.0008793275,
-0.0073643206,
-0.0021950321,
-0.0068232766,
-0.0074447794,
0.0025881026,
0.0009108221,
-0.0056662252,
0.0046021291,
-0.0017344358,
-0.0057720076,
0.0019458479,
-0.0073589208,
-0.0194534995,
-0.0028873547,
-0.0015758368,
-0.0158608276,
-0.0062672403,
0.0012914094,
-0.0188150182,
-0.0033820772,
-0.0029020510,
-0.0279711559,
-0.0106601520,
-0.0009287465,
-0.0245864522,
-0.0145272529,
-0.0072304420,
-0.0188754704,
-0.0100639137,
-0.0047455998,
-0.0212934613,
-0.0070221750,
0.0024823647,
-0.0114699751,
-0.0091562504,
0.0007357966,
-0.0132643133,
-0.0059022242,
-0.0022568963,
-0.0182896182,
-0.0061468831,
0.0041361498,
-0.0100381104,
-0.0028021056,
0.0092905397,
-0.0038015950,
-0.0016966265,
0.0107591646,
-0.0077431258,
-0.0063144467,
0.0097957682,
-0.0030194188,
-0.0056081749,
0.0153720556,
0.0065182759,
-0.0012539234,
0.0106458589,
0.0005959905,
-0.0044118436,
0.0068285647,
-0.0018462038,
-0.0060095284,
0.0044458155,
0.0053254627,
0.0054673133,
0.0130757634,
0.0055160802,
0.0016421882,
0.0118093928,
0.0103706829,
0.0011749757,
0.0029744538,
0.0054085096,
0.0037650885,
0.0145741226,
0.0078677060,
0.0029522323,
0.0156651642,
0.0146739939,
0.0021925876,
0.0064113261,
0.0164646860,
0.0021464452,
0.0060720798,
0.0175729785,
-0.0023107042,
0.0093902387,
0.0213630199,
-0.0025813668,
0.0032945329,
0.0154495006,
0.0018620268,
0.0069067790,
0.0103257867,
0.0009652711,
0.0122744869,
0.0165666118,
0.0085149407,
0.0091458783,
0.0145850508,
0.0084479423,
0.0064611956,
0.0130569264,
0.0017189799,
-0.0011704445,
0.0102074873,
0.0067279954,
0.0039972281,
0.0119729238,
0.0137537066,
0.0109913480,
0.0188694242,
0.0043840553,
-0.0025070657,
0.0096462313,
0.0072790752,
-0.0164521430,
-0.0020352097,
0.0108930459,
-0.0087852441,
0.0057908697,
0.0039545312,
-0.0137786521,
0.0000922585,
0.0015758893,
-0.0182768106,
-0.0081422366,
-0.0043140673,
-0.0114941970,
-0.0054875812,
-0.0041706618,
-0.0093936352,
-0.0079161515,
-0.0042932853,
-0.0170064755,
-0.0163421668,
-0.0058467458,
-0.0165295340,
-0.0141588673,
-0.0108654536,
-0.0089211240,
-0.0102088125,
0.0002415323,
-0.0119512705,
-0.0135804005,
-0.0009404665,
-0.0120207574,
-0.0186965615,
-0.0048401761,
-0.0124225952,
-0.0145862019,
0.0058480911,
-0.0024803684,
-0.0199858472,
0.0038787245,
0.0049457657,
-0.0131172081,
0.0020051296,
-0.0067435978,
-0.0178152490,
0.0109997755,
0.0057106283,
-0.0097137401,
0.0066111446,
0.0073488904,
0.0042592762,
0.0123831714,
0.0084455926,
-0.0019305201,
0.0147135882,
0.0129657630,
0.0016217039,
0.0153337149,
0.0120033938,
-0.0004479155,
0.0158419795,
0.0132988729,
0.0047581336,
0.0201794468,
0.0147937611,
-0.0002686841,
0.0101953205,
0.0213840436,
-0.0033683814,
0.0038517159,
0.0184004568,
0.0001115227,
0.0101413308,
0.0176335629,
-0.0027070220,
0.0040364284,
0.0137466285,
0.0009785881,
-0.0008163732,
0.0057724980,
-0.0011302436,
0.0016671169,
0.0128700128,
0.0009104344,
-0.0060327277,
0.0039555016,
-0.0021563014,
-0.0057503339,
0.0026042829,
-0.0115839411,
-0.0068796338,
0.0038872510,
-0.0072787376,
-0.0083108898,
0.0037587043,
-0.0090600839,
-0.0105316797,
-0.0076434226,
-0.0156736672,
-0.0204906594,
-0.0086168367,
-0.0116928071,
-0.0247771218,
-0.0040963064,
0.0002961090,
-0.0147995176,
0.0004485183,
-0.0056033796,
-0.0205162186,
-0.0091160256,
-0.0146547370,
-0.0266614147,
-0.0073662978,
-0.0075174212,
-0.0055341818,
-0.0006477759,
0.0032129351,
-0.0006432167,
-0.0012082414,
-0.0040465691,
-0.0129922153,
-0.0088568144,
-0.0028040558,
-0.0082285888,
-0.0042193113,
0.0024832427,
0.0004740995,
0.0076302118,
0.0117159523,
-0.0018932373,
0.0006355582,
0.0095249824,
-0.0057819257,
-0.0060349605,
0.0071258261,
-0.0094693573,
-0.0046832832,
0.0190729182,
0.0037212169,
-0.0029531564,
0.0175259989,
0.0075301845,
-0.0022945998,
0.0052934689,
-0.0020331484,
-0.0002720934,
0.0083372965,
-0.0030660767,
-0.0048149056,
0.0139695946,
0.0058627264,
-0.0016112598,
-0.0007127947,
0.0026454600,
-0.0028078959,
0.0040388689,
-0.0002614625,
-0.0038506256,
0.0030102432,
0.0043709148,
0.0007590739,
0.0056274431,
0.0026483343,
-0.0033075805,
0.0060112961,
0.0028801067,
-0.0117048714,
-0.0047596069,
0.0083458945,
-0.0122899273,
-0.0095652854,
0.0110111795,
-0.0031782673,
-0.0025298297,
0.0085696476,
-0.0095441081,
-0.0022114250,
0.0100209285,
-0.0130435871,
-0.0056556477,
0.0074960622,
-0.0078522777,
-0.0029362999,
0.0110914698,
-0.0045847706,
-0.0025176129,
0.0085856579,
-0.0001222343,
-0.0042881947,
0.0001303846,
-0.0107826926,
-0.0046100859,
0.0087290425,
-0.0098121250,
-0.0085407551,
0.0120585654,
-0.0028258211,
-0.0084085343,
0.0055076210,
-0.0099115530,
-0.0127292471,
0.0024654092,
-0.0119326124,
-0.0129283201,
0.0068943365,
-0.0003591389,
-0.0119161652,
0.0050291382,
-0.0023148120,
-0.0082915723,
-0.0008167839,
-0.0099228304,
-0.0159128550,
-0.0030476749,
-0.0038769108,
-0.0132638300,
0.0002769168,
-0.0028623512,
-0.0027531097,
-0.0053091957,
-0.0044396836,
-0.0143736834,
-0.0080264090,
-0.0082547395,
-0.0153210927,
-0.0066396035,
-0.0054901596,
-0.0088143824,
0.0040445989,
0.0019802209,
-0.0104538808,
-0.0007295621,
0.0053188577,
-0.0085172942,
-0.0103792036,
-0.0014235674,
-0.0082216309,
0.0000557826,
0.0142859444,
-0.0055434927,
0.0046749436,
0.0198966525,
0.0031355643,
0.0059184874,
0.0087958826,
0.0024587647,
0.0089987982,
0.0125614470,
0.0030873993,
0.0110578835,
0.0189859439,
0.0155750113,
0.0123016024,
0.0194291994,
0.0165211558,
0.0112494463,
0.0180258807,
0.0060253129,
0.0067742844,
0.0194735695,
0.0151081281,
0.0114697684,
0.0252703652,
0.0186029226,
0.0150110237,
0.0218133219,
0.0116689093,
0.0039646127,
0.0189047903,
0.0151578151,
-0.0025253939,
0.0156366602,
0.0190174319,
0.0023817304,
0.0164431352,
0.0138802100,
-0.0008507125,
0.0091854110,
0.0064161662,
0.0013291854,
0.0008397306,
0.0024987101,
-0.0043452699,
0.0027396013,
0.0016586845,
-0.0107129756,
-0.0102339592,
0.0014025619,
-0.0116426768,
-0.0121832266,
-0.0071211257,
-0.0110583771,
-0.0086360769,
-0.0098923836,
-0.0186023787,
-0.0125266509,
-0.0006826725,
-0.0166801922,
-0.0184226148,
-0.0081492644,
-0.0168154109,
-0.0194021910,
-0.0045551904,
-0.0173805114,
-0.0215953775,
0.0025987877,
-0.0081605380,
-0.0194904692,
-0.0021338733,
-0.0109961666,
-0.0195943154,
-0.0023282450,
-0.0130239055,
-0.0145792644,
0.0015680492,
-0.0059436280,
-0.0132607874,
0.0028136368,
-0.0026866656,
-0.0098120617,
0.0010829817,
-0.0040835198,
-0.0119627938,
0.0051911920,
0.0021146066,
-0.0091890674,
0.0088658156,
0.0026799864,
0.0011263662,
0.0173836648,
0.0049184775,
-0.0033885292,
0.0155904619,
0.0123459883,
-0.0072229132,
0.0046686074,
0.0097400127,
-0.0007100080,
0.0165854041,
0.0157810561,
0.0015089614,
0.0149685089,
0.0176104754,
0.0041767559,
0.0075243171,
0.0085326340,
-0.0009197445,
0.0049844924,
0.0105677489,
0.0072851917,
0.0087888716,
0.0145994313,
0.0027724819,
0.0001023553,
0.0091378689,
-0.0010533913,
-0.0011199353,
-0.0003029220,
-0.0081932954,
0.0040021720,
0.0125249103,
-0.0033286973,
0.0012341550,
0.0124097038,
0.0025698983,
-0.0005479971,
0.0028753886,
-0.0106154652,
-0.0120110493,
0.0020784384,
-0.0089822095,
-0.0140939374,
0.0036031064,
-0.0026557010,
-0.0069495207,
0.0078364061,
-0.0080119316,
-0.0137370750,
-0.0018110666,
-0.0067426302,
-0.0113285501,
-0.0068389624,
-0.0087792510,
-0.0009096146,
0.0005192997,
-0.0062097306,
-0.0112826321,
-0.0041815331,
-0.0079787159,
-0.0186489001,
-0.0162941869,
-0.0109174838,
-0.0136585264,
-0.0055489545,
-0.0038565025,
-0.0071496544,
0.0079275807,
0.0032616195,
-0.0098520033,
-0.0073191123,
-0.0014500574,
-0.0167222917,
-0.0124457907,
-0.0012755893,
-0.0158179775,
-0.0039243638,
0.0063559557,
-0.0048989858,
-0.0053315633,
0.0058679073,
-0.0071590072,
-0.0092861475,
-0.0068695974,
-0.0103787277,
-0.0089505892,
0.0011634747,
-0.0058021718,
-0.0062469039,
0.0047836425,
-0.0020558459,
-0.0072172331,
-0.0013581149,
-0.0100579578,
-0.0093373386,
-0.0002113263,
-0.0028807083,
-0.0074867350,
0.0046124347,
0.0031073892,
0.0080538597,
0.0102370614,
0.0008754660,
-0.0045273742,
0.0117008258,
0.0074522207,
-0.0068975128,
0.0081077758,
0.0151069378,
0.0010843151,
0.0133094285,
0.0157200377,
0.0034876326,
0.0175308250,
0.0138366576,
-0.0014860287,
0.0114732841,
0.0190650169,
0.0044445931,
0.0101143792,
0.0140462276,
0.0041154581,
0.0168145150,
0.0177269410,
0.0027075005,
0.0076358118,
0.0192617830,
0.0061838981,
0.0134577807,
0.0155124385,
0.0033036694,
0.0183587000,
0.0226334762,
0.0067030550,
0.0117717488,
0.0227261987,
0.0060967151,
0.0113095138,
0.0167182777,
-0.0004947723,
-0.0001804250,
0.0204600766,
0.0026323996,
0.0010684108,
0.0164352767,
0.0053132437,
-0.0017583364,
0.0067688860,
-0.0044552437,
-0.0050477260,
0.0034732572,
-0.0085332869,
-0.0120400870,
0.0024696016,
-0.0000688966,
-0.0051304842,
-0.0043290206,
-0.0076295617,
-0.0106993616,
0.0020230480,
-0.0109896986,
-0.0168701895,
-0.0089479731,
-0.0080243545,
-0.0112101417,
-0.0000428441,
-0.0062509836,
-0.0072453544,
0.0029461975,
-0.0023992942,
-0.0158465821,
-0.0040280577,
-0.0050624860,
-0.0169120748,
-0.0076297689,
0.0017851738,
-0.0096390704,
-0.0006240310,
0.0023061435,
-0.0134912794,
-0.0045964033,
-0.0046600602,
-0.0143652521,
-0.0062698619,
-0.0023973465,
-0.0094881710,
0.0035277589,
0.0077149719,
0.0015399243,
-0.0003888780,
0.0039276769,
0.0001385098,
-0.0012475599,
-0.0031678793,
-0.0052397973,
-0.0009589106,
0.0102456855,
-0.0006694658,
0.0031545404,
0.0127486410,
0.0077211061,
0.0060386360,
0.0134369098,
0.0044765705,
0.0001455724,
0.0152230812,
0.0043129697,
-0.0035504659,
0.0190361794,
0.0116451727,
-0.0017125646,
0.0126225026,
0.0089362860,
0.0021679599,
0.0116148209,
0.0009536756,
-0.0051389132,
0.0071324864,
0.0043989634,
-0.0041743224,
0.0028780310,
0.0044866758,
-0.0008793602,
0.0029184564,
-0.0001101491,
-0.0076976484,
-0.0012927896,
0.0021330265,
-0.0044608996,
-0.0028474794,
-0.0015876021,
-0.0093770605,
0.0006335888,
0.0010498740,
-0.0137409428,
-0.0062709390,
-0.0002834275,
-0.0073550036,
-0.0079946555,
-0.0014650804,
-0.0100272968,
-0.0124020334,
0.0034904259,
-0.0131716030,
-0.0168089233,
0.0007527808,
-0.0128809158,
-0.0188136641,
-0.0100852847,
-0.0165401474,
-0.0216172654,
-0.0015211958,
-0.0153766433,
-0.0191348027,
0.0009501654,
-0.0073567335,
-0.0148899015,
-0.0053929654,
-0.0108386278,
-0.0176262092,
-0.0051534055,
-0.0176180173,
-0.0186440274,
-0.0002540471,
-0.0056765624,
-0.0097956313,
0.0077483617,
-0.0028849277,
-0.0045346306,
0.0029771731,
-0.0053854696,
-0.0175573528,
-0.0017650146,
-0.0004330667,
-0.0156213567,
0.0063209562,
0.0099613480,
-0.0029226884,
0.0076017943,
0.0069772527,
-0.0088719139,
0.0015962564,
-0.0035892581,
-0.0110375546,
-0.0045579048,
0.0008305295,
0.0037751691,
0.0076417602,
0.0128655154,
-0.0038904250,
0.0055736233,
0.0092822295,
0.0024323130,
0.0034714867,
0.0053329370,
0.0040095933,
0.0138244210,
0.0134164300,
0.0039214976,
0.0125338584,
0.0215031318,
0.0042199083,
0.0005464736,
0.0118097849,
0.0052351668,
0.0032178028,
0.0161062330,
0.0037925665,
0.0064667664,
0.0211962052,
0.0125732906,
-0.0000813541,
0.0108979363,
0.0095079718,
0.0070970887,
0.0055594281,
0.0045650876,
-0.0042831972,
0.0181751847,
0.0120736184,
0.0032424310,
0.0217328798,
0.0163004696,
0.0137812104,
0.0165416561,
0.0116724512,
0.0039213696,
0.0140208434,
0.0098373592,
0.0079033505,
0.0130025400,
0.0141095798,
0.0084141400,
0.0177243929,
0.0183346644,
0.0013188259,
0.0080334274,
0.0149127087,
-0.0011873846,
-0.0031684211,
0.0122237559,
-0.0010469441,
0.0023011100,
0.0181957874,
-0.0031835048,
-0.0000070515,
0.0118783778,
-0.0073350291,
-0.0123599470,
-0.0044543943,
-0.0123912478,
-0.0123204030,
-0.0055057253,
-0.0093802353,
-0.0088032605,
0.0009081438,
-0.0064634038,
-0.0157385152,
-0.0063072536,
-0.0091660097,
-0.0152703710,
-0.0071125529,
-0.0164721552,
-0.0112783872,
-0.0042049582,
-0.0069523654,
-0.0124674849,
-0.0039100489,
-0.0076383450,
-0.0138639603,
-0.0092822798,
-0.0094935903,
-0.0214027539,
-0.0057902699,
0.0036776569,
-0.0136473868,
-0.0020509169,
0.0097703543,
-0.0072047440,
0.0018275080,
0.0054902090,
-0.0146554084,
-0.0044768974,
0.0053296452,
-0.0099160606,
-0.0045691789,
0.0092638368,
0.0022508516,
0.0098640621,
0.0164648499,
0.0051903604,
0.0122797694,
0.0204311516,
0.0038729932,
0.0069401576,
0.0238047522,
0.0055551697,
0.0096219666,
0.0184081439,
0.0057837823,
0.0143168978,
0.0219760127,
0.0038326872,
0.0040279124,
0.0233961847,
0.0097619221,
-0.0014936174,
0.0208150242,
0.0132798860,
0.0071658818,
0.0303035304,
0.0102760727,
0.0022599043,
0.0181735083,
0.0070566023,
-0.0027213376,
0.0019964466,
-0.0034046662,
-0.0064487108,
0.0029397730,
0.0013892695,
-0.0022579562,
0.0034066080,
0.0051098852,
-0.0011604741,
0.0034563269,
0.0009447638,
-0.0088692652,
-0.0027811611,
-0.0025012558,
-0.0137249185,
-0.0050828410,
0.0004245272,
-0.0125557575,
-0.0070383027,
-0.0098474752,
-0.0258014575,
-0.0084617706,
-0.0080692526,
-0.0305133797,
-0.0192137044,
-0.0032781055,
-0.0179780908,
-0.0144621991,
-0.0083459895,
-0.0197269842,
-0.0141552296,
-0.0094333235,
-0.0247473735,
-0.0239127111,
-0.0117742717,
-0.0174025595,
-0.0128229233,
-0.0065282872,
-0.0083751846,
-0.0016722546,
0.0014589094,
-0.0056614764,
-0.0119377729,
-0.0020307922,
-0.0076230951,
-0.0110224904,
-0.0067306710,
-0.0055941637,
-0.0036083851,
0.0056849383,
-0.0001011035,
-0.0061037443,
0.0082287267,
0.0048448429,
-0.0093457140,
0.0008299268,
0.0041371849,
-0.0144483279,
0.0072179036,
0.0119271446,
-0.0111953253,
0.0088389311,
0.0161301885,
-0.0019684157,
0.0088372026,
0.0027283137,
-0.0022316731,
0.0095151747,
0.0066153212,
-0.0060765562,
0.0033903038,
0.0145557951,
0.0049059261,
0.0048048040,
0.0096580675,
0.0012418920,
0.0029398603,
0.0076016695,
-0.0009730654,
0.0016233012,
0.0102577535,
0.0006205569,
0.0057911873,
0.0108354967,
-0.0011809154,
0.0035348253,
0.0050984723,
-0.0070099896,
-0.0082814144,
0.0120815588,
0.0031992726,
-0.0063745268,
0.0067553786,
0.0083379606,
-0.0035071201,
0.0117166452,
0.0030421233,
-0.0103724981,
0.0058156024,
0.0033863715,
-0.0133159347,
0.0041443617,
-0.0012325788,
-0.0108012669,
0.0063184341,
0.0090445941,
-0.0053924052,
0.0040084738,
0.0114344349,
-0.0045795152,
0.0066018342,
0.0000414886,
-0.0104503045,
0.0042403741,
0.0003154911,
-0.0144871240,
0.0036098331,
0.0083617978,
-0.0108704381,
-0.0007485526,
0.0009533952,
-0.0152518461,
-0.0072272168,
0.0020316625,
-0.0175732207,
-0.0036293841,
0.0185777005,
-0.0075431676,
-0.0014334370,
0.0076595363,
-0.0106562944,
-0.0074130506,
-0.0050292341,
-0.0187323000,
-0.0177023169,
-0.0021852048,
-0.0132705662,
-0.0094741350,
0.0031001901,
-0.0014501575,
-0.0022650592,
0.0011706461,
-0.0066984864,
-0.0076958034,
-0.0052538957,
-0.0165097844,
-0.0148254670,
-0.0046591815,
-0.0066618342,
-0.0059561552,
0.0078754239,
0.0000918700,
-0.0077186530,
0.0058317515,
0.0013342297,
-0.0159183722,
-0.0031913179,
-0.0027528596,
-0.0096434494,
0.0085789394,
0.0104889134,
-0.0045176791,
0.0118634161,
0.0148927243,
-0.0016857227,
0.0044883913,
0.0031888301,
-0.0014473242,
0.0132626677,
0.0099010300,
0.0041343770,
0.0152347591,
0.0224448703,
0.0144537594,
0.0133063653,
0.0158415399,
0.0118408632,
0.0121061075,
0.0123409973,
0.0067106537,
0.0143982563,
0.0197280794,
0.0118264109,
0.0158702731,
0.0256221220,
0.0131306844,
0.0134408306,
0.0180480052,
0.0088285040,
-0.0026372890,
0.0206848588,
0.0053394847,
-0.0017878647,
0.0231204536,
0.0157704316,
0.0064336946,
0.0218226016,
0.0098081576,
0.0006762784,
0.0124660973,
0.0007571729,
-0.0051926440,
0.0014051533,
0.0015430851,
-0.0036482976,
0.0019776560,
0.0009811319,
-0.0067694876,
-0.0010754248,
-0.0002561251,
-0.0156703740,
-0.0098013990,
-0.0082724290,
-0.0115424525,
-0.0070082033,
-0.0102974707,
-0.0187640171,
-0.0045797182,
-0.0076187840,
-0.0236024074,
-0.0186387133,
-0.0083533200,
-0.0215400644,
-0.0202905759,
-0.0084315604,
-0.0229557008,
-0.0198828019,
0.0004817688,
-0.0186196510,
-0.0205002632,
-0.0028892912,
-0.0159386937,
-0.0211576596,
-0.0102882292,
-0.0199912004,
-0.0193488356,
-0.0067068967,
-0.0172495227,
-0.0173269883,
-0.0005170085,
-0.0059098420,
-0.0141985323,
-0.0008908526,
-0.0084981276,
-0.0119887488,
0.0024713636,
-0.0097801164,
-0.0142950648,
0.0038303705,
-0.0037420392,
-0.0028908206,
0.0084074000,
-0.0008293139,
-0.0091891820,
0.0159026384,
0.0026108553,
-0.0147363655,
0.0078652408,
0.0102795893,
0.0010591140,
0.0186421424,
0.0154552497,
0.0024775225,
0.0198477507,
0.0207141973,
-0.0033222865,
0.0093348185,
0.0088582877,
-0.0016728312,
0.0082773399,
0.0110378107,
0.0019083021,
0.0154489456,
0.0154131418,
0.0021271433,
0.0107167857,
0.0138656562,
0.0028708216,
0.0062738261,
0.0080948342,
0.0009737485,
0.0124474932,
0.0142430849,
0.0003094635,
0.0088057276,
0.0147672389,
0.0012674278,
0.0000972379,
0.0088900430,
-0.0023642811,
-0.0040221731,
0.0163586140,
-0.0011599846,
-0.0052099014,
0.0148739060,
-0.0010309297,
-0.0015920200,
0.0101944562,
-0.0079805246,
-0.0082052462,
0.0018363190,
-0.0067034555,
-0.0080052055,
-0.0024150414,
0.0004462921,
-0.0028024521,
0.0000749273,
-0.0055175694,
-0.0070705009,
0.0004459661,
-0.0099460557,
-0.0209394544,
-0.0064576506,
-0.0048999125,
-0.0112812482,
-0.0032499162,
0.0017569104,
-0.0028798343,
0.0066835126,
-0.0021219524,
-0.0177204926,
-0.0079847602,
-0.0021365820,
-0.0231222436,
-0.0134502025,
0.0002445689,
-0.0125928726,
0.0002459278,
0.0107635194,
-0.0140319746,
-0.0054287952,
0.0055225361,
-0.0104872221,
-0.0065954560,
-0.0071808654,
-0.0140592782,
-0.0044335653,
-0.0003403286,
-0.0102381948,
-0.0086348997,
-0.0012501829,
-0.0052682552,
-0.0098802857,
-0.0023663400,
-0.0063734520,
-0.0128198508,
0.0012631328,
-0.0078352038,
-0.0100420332,
0.0033062967,
-0.0028740522,
0.0025528893,
0.0086494796,
-0.0036424161,
-0.0036562900,
0.0119274659,
0.0029285776,
-0.0137376022,
0.0088675311,
0.0051140268,
-0.0088680591,
0.0089350520,
0.0074774516,
-0.0007309036,
0.0099420901,
0.0097382041,
-0.0046200547,
0.0119433785,
0.0120276017,
0.0003050354,
0.0040592779,
0.0120342011,
-0.0009128253,
0.0118141435,
0.0143573582,
0.0029769703,
0.0095760347,
0.0146315601,
-0.0027575588,
0.0057802321,
0.0078315549,
-0.0048498274,
0.0100379614,
0.0121678878,
-0.0025412864,
0.0115142427,
0.0163851157,
-0.0016716617,
0.0050838110,
0.0103938468,
-0.0079643801,
-0.0028695865,
0.0166961811,
-0.0066946545,
-0.0040704189,
0.0139878700,
-0.0033083940,
-0.0030155405,
0.0034988928,
-0.0117597310,
-0.0072720069,
0.0004465164,
-0.0161515567,
-0.0170941595,
0.0001735600,
-0.0023503646,
-0.0138720777,
-0.0029965865,
-0.0145354308,
-0.0111877546,
-0.0027860785,
-0.0179341957,
-0.0207986832,
-0.0059030550,
-0.0108756488,
-0.0083772577,
-0.0030553914,
-0.0089850882,
-0.0115392506,
-0.0001866605,
-0.0093349898,
-0.0187456217,
-0.0036790979,
-0.0058247666,
-0.0187177733,
-0.0001925731,
-0.0011730804,
-0.0072716922,
0.0040194266,
-0.0007348563,
-0.0106737521,
-0.0005139669,
-0.0040628104,
-0.0133227417,
-0.0034456281,
0.0021642973,
-0.0011919965,
0.0053198077,
0.0092394575,
0.0047187242,
0.0078794938,
0.0100757973,
0.0014453474,
0.0011704155,
0.0059969835,
0.0004518795,
0.0107583161,
0.0136728548,
0.0088744154,
0.0199642014,
0.0292559601,
0.0171351414,
0.0164142791,
0.0191668775,
0.0129333548,
0.0119371852,
0.0214224756,
0.0047569666,
0.0047156764,
0.0288546290,
0.0160279125,
0.0066334191,
0.0246835966,
0.0142062455,
0.0091332551,
0.0204941258,
0.0057693892,
0.0050629890,
0.0168138854,
0.0090376884,
0.0004814517,
0.0105227809,
0.0060068052,
0.0034056092,
0.0114004174,
0.0019838302,
-0.0012560706,
0.0084468806,
0.0063532898,
0.0022499822,
0.0026011278,
-0.0026009770,
-0.0000906321,
0.0074571855,
0.0012165420,
-0.0087829512,
0.0054524257,
0.0030128374,
-0.0087000653,
-0.0035817849,
-0.0001001690,
-0.0143655958,
-0.0032506911,
0.0007751688,
-0.0147376042,
-0.0075863814,
0.0001769915,
-0.0131702693,
-0.0127161285,
-0.0061778473,
-0.0154917510,
-0.0117362337,
-0.0044808867,
-0.0170238111,
-0.0124543589,
0.0030497310,
-0.0108700283,
-0.0116631296,
-0.0005746474,
-0.0086047119,
-0.0114511522,
-0.0034888668,
-0.0219376981,
-0.0106758708,
-0.0000847845,
-0.0130369104,
-0.0116149466,
0.0046228324,
-0.0053041587,
-0.0047220150,
0.0021596933,
-0.0153924040,
-0.0147291590,
0.0027032457,
-0.0111233117,
-0.0197764207,
0.0067768069,
-0.0015420892,
-0.0083132330,
0.0062401006,
-0.0073760552,
-0.0155584086,
0.0005838057,
-0.0088911112,
-0.0147153987,
-0.0043810103,
-0.0075940192,
-0.0039425227,
0.0090842275,
0.0022355022,
-0.0090736076,
0.0001235180,
0.0007494010,
-0.0071394914,
-0.0057130544,
-0.0063264770,
-0.0090430044,
0.0087000448,
-0.0002909559,
-0.0051773787,
0.0113906264,
0.0046889884,
-0.0008886183,
0.0005940991,
0.0098690446,
-0.0041887271,
0.0058716498,
0.0095820706,
-0.0030108949,
0.0076003037,
0.0148792937,
-0.0026221166,
-0.0003956864,
0.0059901527,
-0.0067098103,
0.0003938051,
0.0040800776,
-0.0069456333,
0.0040306076,
0.0101718633,
0.0031850452,
0.0034286410,
0.0121118985,
0.0057595447,
0.0070203654,
0.0093040913,
0.0003073955,
0.0035510773,
0.0072961720,
0.0010137153,
-0.0013241959,
0.0067256559,
0.0010200649,
0.0095704459,
0.0162459090,
0.0071838964,
0.0011447119,
0.0146706086,
0.0051875645,
-0.0084595867,
0.0025108303,
0.0003148001,
-0.0102260755,
0.0090286713,
0.0016099371,
-0.0099713057,
0.0069541042,
0.0041276952,
-0.0164772496,
-0.0063936808,
-0.0084545678,
-0.0119600082,
-0.0058858739,
-0.0052494789,
-0.0092034824,
0.0032897615,
0.0009142247,
-0.0071016396,
-0.0104900999,
-0.0064904410,
-0.0129231308,
-0.0104099549,
-0.0086790062,
-0.0119640306,
-0.0059360447,
0.0009422862,
-0.0043000029,
-0.0001769431,
0.0049081231,
-0.0040738285,
-0.0046511684,
0.0014559670,
-0.0108904662,
-0.0122947814,
0.0049760090,
-0.0067034219,
-0.0104627190,
0.0082693417,
0.0032001212,
-0.0054619545,
0.0124911591,
-0.0031386330,
-0.0043240646,
0.0074332189,
0.0001338247,
-0.0034833569,
0.0075516296,
0.0107572777,
0.0060009076,
0.0178740900,
0.0121054193,
0.0068197441,
0.0218677875,
0.0136958705,
0.0003585141,
0.0153781790,
0.0129124466,
0.0076186955,
0.0209295340,
0.0117505202,
0.0113071138,
0.0265320037,
0.0216405205,
0.0075920895,
0.0219196267,
0.0213966127,
0.0015165802,
0.0178702939,
0.0133882537,
0.0022135600,
0.0206863899,
0.0248318017,
0.0077333441,
0.0143616628,
0.0209229179,
0.0047848448,
0.0061861123,
0.0106538357,
0.0007367166,
0.0060624508,
0.0144214332,
0.0016390368,
0.0095514655,
0.0175703857,
0.0062831081,
0.0059494791,
0.0092944708,
-0.0044767950,
-0.0011829376,
0.0061598159,
-0.0055850553,
-0.0040938770,
0.0078231711,
-0.0011216222,
0.0047871075,
0.0066593625,
-0.0112443436,
-0.0070573939,
0.0007260137,
-0.0119468393,
-0.0217428692,
-0.0040786490,
-0.0090424381,
-0.0152353235,
0.0021417751,
-0.0108364588,
-0.0154511314,
-0.0013012161,
-0.0165237729,
-0.0200652927,
-0.0136059020,
-0.0166244544,
-0.0173853599,
-0.0112950606,
-0.0133547019,
-0.0080699995,
-0.0013631379,
-0.0038289321,
-0.0143409250,
-0.0072117755,
-0.0072085862,
-0.0173637066,
-0.0114990845,
-0.0156392399,
-0.0151246991,
-0.0020175918,
-0.0048009427,
-0.0061639240,
-0.0012891134,
0.0057397932,
-0.0087288385,
-0.0029641089,
-0.0019354712,
-0.0181004740,
-0.0112085920,
0.0060314271,
-0.0092643397,
-0.0035951834,
0.0107898917,
-0.0003218152,
-0.0016402460,
0.0045229988,
-0.0096429503,
-0.0042011575,
0.0012728974,
-0.0092962794,
-0.0114015434,
0.0075026932,
0.0010238657,
0.0033178730,
0.0044284873,
0.0022240730,
0.0003219760,
0.0085265078,
-0.0020346858,
-0.0080453772,
0.0028454014,
-0.0001204338,
-0.0020817630,
0.0047839065,
-0.0009274235,
0.0009280526,
0.0121366438,
-0.0010113836,
-0.0056064967,
0.0038342376,
0.0074324757,
-0.0080000227,
0.0069469954,
0.0045854920,
-0.0075700618,
0.0054812273,
0.0054394179,
-0.0106848022,
0.0016835007,
0.0041696671,
-0.0083830403,
0.0004271796,
0.0057804910,
-0.0028426619,
0.0008659295,
0.0086856792,
-0.0059447456,
0.0028669420,
0.0105421059,
-0.0009465620,
0.0044134636,
0.0062782671,
-0.0008270458,
0.0027846827,
0.0072892159,
-0.0113075394,
-0.0056920690,
0.0090176910,
-0.0041680182,
-0.0016033528,
0.0066404650,
-0.0073611354,
-0.0049640746,
0.0085027022,
-0.0126640676,
-0.0163489934,
0.0075843269,
0.0006171245,
-0.0081984708,
0.0128463060,
0.0017805799,
-0.0074573830,
0.0087376190,
-0.0063262600,
-0.0156828556,
-0.0017943297,
-0.0074673891,
-0.0129970806,
-0.0021010877,
0.0008417731,
-0.0072520990,
0.0036881808,
-0.0031345082,
-0.0110361595,
0.0034420167,
-0.0038709743,
-0.0154597769,
-0.0039421897,
-0.0052367179,
-0.0079011405,
0.0068019233,
0.0009753208,
-0.0083588371,
0.0040562167,
0.0023407447,
-0.0077598081,
-0.0030110711,
0.0034076381,
-0.0119159659,
0.0035253493,
0.0125722736,
-0.0025324579,
0.0080051729,
0.0151812546,
0.0052413587,
0.0068682758,
0.0107306112,
0.0032775872,
0.0091912346,
0.0135769779,
0.0049423678,
0.0153011531,
0.0219606068,
0.0164437555,
0.0132662235,
0.0169133432,
0.0205154642,
0.0172271430,
0.0191227235,
0.0138820698,
0.0151904505,
0.0232441816,
0.0171650294,
0.0084555876,
0.0223842673,
0.0182043463,
0.0164230708,
0.0264892206,
0.0158438217,
0.0045260079,
0.0215640701,
0.0174221788,
-0.0032306598,
0.0138209742,
0.0176882818,
0.0008003362,
0.0179302339,
0.0132889757,
0.0007616768,
0.0155923795,
0.0089401174,
-0.0025814490,
0.0020918522,
-0.0008256482,
-0.0059305481,
0.0039970637,
0.0045690723,
-0.0086059812,
-0.0011298936,
0.0019895455,
-0.0056185545,
-0.0109128421,
-0.0081522148,
-0.0095015727,
-0.0085164569,
-0.0075095515,
-0.0179451443,
-0.0098831626,
-0.0013615421,
-0.0147302682,
-0.0182243064,
-0.0061836224,
-0.0155540183,
-0.0205629431,
-0.0053322180,
-0.0208881162,
-0.0202024076,
-0.0061926274,
-0.0071692257,
-0.0190223306,
-0.0031738444,
-0.0039498243,
-0.0144994762,
-0.0020333785,
-0.0121169500,
-0.0196680836,
-0.0049933065,
-0.0111741796,
-0.0256873462,
-0.0087025147,
-0.0029673462,
-0.0131066386,
-0.0045580692,
-0.0058736703,
-0.0129797207,
0.0020181988,
-0.0030881374,
-0.0133924335,
-0.0007832246,
0.0020248813,
-0.0075735068,
0.0097095454,
0.0022725842,
-0.0107595716,
0.0036263480,
0.0051377835,
-0.0143830702,
-0.0089159487,
0.0036529726,
-0.0093309050,
0.0040506683,
0.0158442482,
-0.0028857822,
0.0108849518,
0.0263966899,
0.0037660650,
0.0033331662,
0.0136414394,
-0.0002392044,
-0.0031406474,
0.0008920813,
-0.0064279530,
-0.0027668059,
0.0095545640,
-0.0033906563,
-0.0017907887,
0.0092123188,
0.0035196613,
-0.0006168944,
0.0068443548,
-0.0083710859,
-0.0025672580,
0.0096608568,
-0.0037853392,
-0.0089041684,
0.0074331388,
-0.0037817759,
-0.0085972780,
0.0030142842,
-0.0064460398,
-0.0134484153,
0.0037104569,
0.0030819431,
-0.0128372479,
0.0039250501,
0.0051231035,
-0.0106440475,
0.0044133230,
-0.0037565050,
-0.0162739716,
-0.0000681133,
-0.0042226850,
-0.0135497944,
-0.0050143893,
-0.0041038617,
-0.0047200741,
0.0002236913,
-0.0058178911,
-0.0076815374,
-0.0021337231,
0.0005122058,
-0.0132384393,
-0.0161386523,
-0.0057079899,
-0.0150284749,
-0.0093326261,
-0.0052434765,
-0.0121150445,
0.0011878723,
0.0031516156,
-0.0056831930,
-0.0064728227,
0.0041161692,
-0.0084187612,
-0.0182085540,
0.0040964168,
-0.0104673868,
-0.0076967902,
0.0134476880,
0.0016857679,
-0.0090302890,
0.0037036811,
-0.0005049991,
-0.0146114910,
-0.0029865431,
-0.0137988096,
-0.0087298751,
-0.0013971434,
0.0001379913,
-0.0100584608,
0.0046247058,
0.0015550167,
-0.0058211712,
0.0019152677,
-0.0033081323,
-0.0127144698,
-0.0003528710,
-0.0015524584,
-0.0054450263,
0.0021713278,
0.0042924415,
0.0003147888,
0.0057760607,
0.0032478808,
-0.0089889588,
0.0037153554,
0.0056407955,
-0.0103225168,
-0.0022473140,
0.0174219105,
0.0007061355,
0.0044623297,
0.0217738487,
0.0050788880,
0.0105858166,
0.0148617802,
-0.0013670960,
-0.0006407175,
0.0120393643,
0.0023343968,
0.0005435570,
0.0096740397,
0.0034577278,
0.0057041245,
0.0165932924,
0.0052688075,
0.0049379072,
0.0179089829,
0.0129129542,
0.0020973608,
0.0165132284,
0.0039566280,
0.0077599445,
0.0174153559,
0.0041949521,
0.0059358939,
0.0204483885,
0.0083341096,
-0.0008328095,
0.0138293244,
0.0068797488,
-0.0076809451,
0.0131054725,
0.0124995867,
-0.0038664017,
0.0188627243,
0.0181512330,
0.0001220856,
0.0098239556,
0.0072532990,
-0.0091476003,
0.0041003311,
-0.0014163601,
-0.0158119947,
-0.0060677659,
0.0063896370,
-0.0069484469,
-0.0021763521,
0.0037132688,
-0.0099131363,
0.0001199029,
-0.0021373180,
-0.0156752151,
-0.0079657771,
0.0010014998,
-0.0137064094,
-0.0046188035,
0.0045146490,
-0.0093961451,
-0.0037158758,
-0.0000361961,
-0.0164387114,
-0.0101531893,
0.0016775208,
-0.0125643229,
-0.0140720373,
0.0071659340,
-0.0038788109,
-0.0028573764,
0.0094959643,
-0.0050727734,
-0.0057889451,
0.0062625594,
-0.0116941929,
-0.0147451377,
-0.0081170611,
-0.0058020866,
-0.0052385754,
0.0066378219,
0.0016170635,
0.0014510140,
0.0065918779,
0.0072015878,
-0.0010776145,
-0.0011454271,
-0.0034807320,
-0.0031441827,
0.0041831513,
0.0003691476,
-0.0021621983,
0.0111232344,
0.0169492401,
0.0049116062,
0.0137386099,
0.0135692786,
0.0038435021,
0.0086050024,
0.0128889224,
-0.0055995742,
0.0053141424,
0.0228285454,
0.0017838721,
0.0072433548,
0.0250396859,
0.0047442853,
0.0122627616,
0.0159296989,
-0.0031547609,
0.0054549729,
0.0098387757,
-0.0065890658,
0.0009822884,
0.0059749149,
0.0026254565,
0.0011386414,
0.0097656623,
-0.0021567268,
-0.0041223080,
0.0051299674,
-0.0035275412,
-0.0079578776,
0.0008500502,
-0.0027757857,
-0.0014094010,
0.0070974883,
-0.0065806624,
-0.0081087686,
0.0043373457,
-0.0072486289,
-0.0151828527,
-0.0069174301,
-0.0040324051,
-0.0202254094,
-0.0005300475,
-0.0041038510,
-0.0153758619,
0.0027115562,
0.0031583239,
-0.0163726471,
-0.0096905893,
-0.0039840806,
-0.0194447953,
-0.0084854299,
-0.0121439854,
-0.0253294427,
-0.0092236251,
-0.0021772678,
-0.0148242908,
-0.0099492148,
-0.0006692101,
-0.0080431588,
-0.0109593682,
-0.0032154040,
-0.0209945459,
-0.0056438218,
-0.0039812964,
-0.0126806656,
-0.0015799968,
0.0097972760,
-0.0055424399,
-0.0003922399,
0.0044719307,
-0.0143819759,
-0.0077866055,
0.0044965749,
-0.0146884993,
-0.0151943183,
0.0103284968,
0.0001362675,
-0.0035678970,
0.0169469267,
-0.0026635556,
-0.0017957182,
0.0101006823,
-0.0028342998,
-0.0125454655,
0.0013411702,
-0.0047010328,
-0.0070507880,
0.0075123091,
0.0018189091,
-0.0019543644,
0.0139886886,
0.0063751107,
0.0012618848,
0.0041389284,
0.0035366798,
-0.0026864898,
0.0119246496,
0.0027850724,
-0.0010500241,
0.0244974829,
0.0156852268,
0.0044232630,
0.0167592298,
0.0145786488,
-0.0028877002,
0.0114532663,
0.0042741317,
-0.0071990043,
0.0138237234,
0.0132818557,
0.0045214682,
0.0122613506,
0.0183570813,
0.0060793115,
0.0100511704,
0.0072703082,
-0.0030450956,
0.0078161648,
0.0099466452,
0.0011074995,
0.0056256871,
0.0180089325,
0.0110177593,
0.0124910604,
0.0122430352,
0.0049372055,
0.0091358004,
0.0084915878,
-0.0055402825,
-0.0025794932,
0.0026975281,
0.0025489707,
0.0084526315,
0.0165486336,
0.0062450459,
0.0090901004,
0.0201324951,
0.0026814588,
-0.0132258805,
0.0022245995,
-0.0043931529,
-0.0132762324,
0.0080417879,
-0.0041264263,
-0.0070580533,
0.0158746243,
-0.0006980753,
-0.0114474688,
-0.0050091273,
-0.0096464930,
-0.0177040379,
-0.0125604635,
-0.0133736823,
-0.0097118169,
-0.0024180014,
-0.0039894376,
-0.0121989753,
-0.0084492182,
-0.0037144679,
-0.0206275377,
-0.0158829596,
-0.0173819158,
-0.0241502896,
-0.0094333403,
-0.0089036748,
-0.0143249836,
-0.0011373849,
-0.0006896064,
-0.0102766156,
-0.0037933425,
-0.0062816911,
-0.0219353735,
-0.0159547199,
-0.0064374576,
-0.0160446130,
-0.0163146742,
0.0045884596,
-0.0056857662,
-0.0057755969,
0.0056948601,
-0.0078426525,
-0.0093860365,
0.0024791476,
-0.0103418790,
-0.0101717664,
-0.0016475709,
-0.0051122354,
-0.0047794981,
0.0092046689,
-0.0011488864,
0.0026983409,
0.0121998396,
0.0067929095,
-0.0061589358,
0.0106539773,
0.0043802713,
0.0019001319,
0.0095422361,
0.0037867671,
0.0051536281,
0.0253056921,
0.0084074158,
0.0006652673,
0.0195833594,
0.0109228482,
-0.0040209135,
0.0132280970,
0.0044233832,
-0.0021110117,
0.0150192203,
0.0137442797,
-0.0047215242,
0.0154256066,
0.0139852576,
-0.0020493979,
0.0084364405,
0.0052629183,
-0.0047187093,
0.0074045830,
0.0053783152,
-0.0019586589,
0.0067914138,
0.0094834194,
-0.0018271103,
0.0031574103,
0.0038425459,
-0.0075578587,
0.0017278258,
0.0028290180,
-0.0098744947,
-0.0007843558,
0.0067364005,
-0.0046488354,
0.0045105247,
0.0051886812,
-0.0102853533,
0.0001581745,
0.0032438808,
-0.0178717375,
-0.0173871759,
0.0008841221,
-0.0138286855,
-0.0116005829,
0.0048003760,
-0.0107748695,
-0.0039341212,
0.0011335078,
-0.0131274387,
-0.0102483463,
-0.0018977934,
-0.0120069506,
-0.0098586371,
0.0003222256,
-0.0035819793,
0.0026260247,
0.0056912256,
-0.0013410492,
-0.0028733490,
0.0053772745,
-0.0031999988,
-0.0062050680,
-0.0055260914,
-0.0067063021,
-0.0017795162,
0.0048803445,
0.0027163113,
0.0022013097,
0.0125347739,
0.0101517942,
-0.0023273907,
0.0044986573,
0.0015189422,
-0.0131023033,
0.0036540390,
0.0058441008,
-0.0078811087,
0.0108616482,
0.0181406047,
0.0051109004,
0.0089926766,
0.0094653377,
-0.0042878240,
0.0081126336,
0.0038688928,
-0.0082895448,
-0.0020729771,
0.0101569798,
0.0074556870,
0.0102435900,
0.0069008339,
0.0027570254,
0.0072571961,
0.0139268441,
-0.0015788082,
0.0009121739,
0.0064669452,
0.0012751376,
0.0003495572,
0.0075150304,
0.0013571351,
0.0092710657,
0.0130062187,
-0.0005335747,
0.0017081294,
0.0147013105,
-0.0032757092,
-0.0040651364,
0.0059265550,
0.0008387387,
-0.0045727305,
0.0091006067,
-0.0018971812,
-0.0068956492,
0.0088907266,
0.0027566219,
-0.0060400269,
0.0001087214,
-0.0001865883,
-0.0033635604,
0.0036279857,
-0.0000562178,
-0.0101072751,
-0.0007818587,
0.0037161831,
-0.0039916011,
0.0006721182,
-0.0013772295,
-0.0137181897,
0.0029725404,
-0.0001368876,
-0.0139218280,
0.0000153788,
-0.0013096747,
-0.0103461854,
0.0035893512,
-0.0035059082,
-0.0137138981,
-0.0015083130,
-0.0030326762,
-0.0249906853,
-0.0081686722,
0.0025283345,
-0.0172795895,
-0.0067049349,
0.0022636892,
-0.0148188490,
-0.0025518530,
-0.0026807387,
-0.0215849634,
-0.0170093253,
-0.0063406667,
-0.0157716293,
-0.0142839542,
-0.0038566405,
-0.0090252245,
-0.0052548191,
0.0027983461,
-0.0083301049,
-0.0127379922,
0.0023401121,
-0.0138201807,
-0.0172884986,
-0.0079418644,
-0.0173418764,
-0.0071577430,
0.0033874812,
-0.0099040465,
-0.0037374105,
0.0053578387,
-0.0050172391,
-0.0079913484,
0.0005256869,
-0.0115325591,
-0.0117006991,
0.0081437258,
-0.0022364382,
-0.0080828723,
0.0136804134,
0.0057109082,
0.0033362515,
0.0048645334,
-0.0020709038,
-0.0025308300,
0.0081964368,
0.0023208382,
-0.0025382536,
0.0134719824,
0.0172840916,
0.0141252223,
0.0172241908,
0.0141649693,
0.0121248979,
0.0171801802,
0.0088264244,
0.0047378526,
0.0122398557,
0.0119129214,
0.0089884726,
0.0164650530,
0.0174584091,
0.0127535556,
0.0201017205,
0.0178265199,
0.0046270164,
0.0105668977,
0.0175879747,
0.0019024853,
-0.0001279831,
0.0210294016,
0.0047895303,
0.0101049393,
0.0192890484,
0.0022790330,
0.0072486489,
0.0129330195,
0.0033931606,
0.0029715172,
0.0061616497,
-0.0021424014,
0.0032690226,
0.0108547565,
0.0037849185,
-0.0014604887,
0.0039518354,
0.0037242447,
-0.0100879548,
-0.0005130350,
-0.0109935664,
-0.0075580711,
0.0002722807,
-0.0108708395,
-0.0100056818,
0.0044716806,
-0.0026725042,
-0.0122072175,
-0.0042684204,
-0.0119089764,
-0.0152544109,
-0.0070520719,
-0.0107200462,
-0.0142874196,
-0.0080010807,
0.0006209076,
-0.0159901232,
-0.0096374387,
-0.0032143083,
-0.0163750667,
-0.0084676258,
-0.0059247147,
-0.0172064602,
-0.0061475690,
0.0022520802,
-0.0139856515,
-0.0068914662,
-0.0011547019,
-0.0049355975,
-0.0021935436,
-0.0033940373,
-0.0085440380,
-0.0096450150,
0.0006141262,
-0.0088424832,
-0.0074300533,
0.0052122353,
-0.0028908318,
0.0058586337,
0.0150925722,
-0.0006363335,
0.0004707219,
0.0164888594,
-0.0022368245,
-0.0022173654,
0.0115439119,
-0.0006242123,
0.0027334667,
0.0240719859,
0.0075273402,
0.0074987789,
0.0250299685,
0.0155581487,
0.0021068810,
0.0185866263,
0.0102903796,
0.0048553785,
0.0186076257,
0.0024928187,
0.0064753937,
0.0163611621,
0.0128047280,
0.0039745257,
0.0173780061,
0.0126862377,
0.0102297673,
0.0144214295,
0.0029574349,
-0.0018964660,
0.0097672604,
0.0090762936,
-0.0006745288,
0.0121932952,
0.0088836076,
0.0002885161,
0.0121069849,
0.0081133759,
-0.0067416709,
0.0062531028,
0.0078512188,
-0.0133329621,
0.0035311971,
0.0058834511,
-0.0069074212,
0.0065873638,
0.0054434231,
-0.0093232282,
-0.0006600157,
-0.0025135127,
-0.0089306599,
-0.0026427354,
-0.0016643810,
-0.0056850016,
0.0022276090,
0.0044764383,
-0.0010195303,
-0.0065094051,
0.0040428964,
-0.0102483397,
-0.0132284425,
-0.0086485529,
-0.0148449922,
-0.0093690511,
-0.0083058942,
-0.0142782200,
-0.0001091143,
0.0058446880,
-0.0065869642,
-0.0112437131,
-0.0028574495,
-0.0087890271,
-0.0196660608,
-0.0103930254,
-0.0157861914,
-0.0216373429,
0.0058775619,
-0.0006630144,
-0.0157220066,
0.0026715375,
-0.0056367111,
-0.0126256254,
-0.0068000616,
-0.0137079172,
-0.0177918524,
-0.0084089655,
-0.0066980622,
-0.0122206733,
-0.0039812634,
-0.0062284502,
-0.0092896800,
-0.0081285331,
-0.0072412756,
-0.0160591509,
-0.0088437032,
-0.0053431019,
-0.0135094477,
-0.0073655462,
-0.0037714089,
-0.0094945952,
-0.0017149455,
-0.0032078663,
-0.0113849454,
-0.0011386280,
0.0037669372,
-0.0087733530,
-0.0062927231,
0.0077418522,
-0.0017545634,
-0.0039117793,
0.0038593523,
-0.0003286654,
-0.0008883126,
0.0136984009,
0.0016488011,
-0.0039978572,
0.0112426290,
0.0038676877,
0.0034875693,
0.0082073165,
0.0046564853,
0.0022550530,
0.0140544660,
0.0069261752,
-0.0008853697,
0.0108635854,
0.0101205446,
0.0024962481,
0.0073995274,
0.0060250117,
0.0017646746,
0.0154848387,
0.0073187724,
-0.0013354486,
0.0183834005,
0.0131365415,
0.0032645240,
0.0132869706,
0.0110579478,
-0.0045556268,
0.0111166583,
0.0124514895,
-0.0092736650,
0.0057717785,
0.0142332166,
-0.0033337155,
0.0082705487,
0.0120096477,
-0.0089510297,
0.0023038520,
0.0085887117,
-0.0112046842,
-0.0074660089,
-0.0006240895,
-0.0065192161,
-0.0025177791,
-0.0003432650,
-0.0123943528,
-0.0031228750,
-0.0009074307,
-0.0154789304,
-0.0159994103,
-0.0031207900,
-0.0133317076,
-0.0103790332,
-0.0009419781,
-0.0083278362,
-0.0030885043,
0.0057710959,
-0.0135165118,
-0.0125794429,
0.0032889938,
-0.0100126686,
-0.0179055650,
0.0023926112,
-0.0095271654,
-0.0099415388,
0.0106946146,
-0.0019984106,
-0.0076200138,
0.0066367653,
-0.0021367683,
-0.0052731419,
-0.0014877128,
-0.0079519348,
-0.0064920844,
0.0028766911,
-0.0000797501,
-0.0039373427,
0.0060099270,
0.0066895094,
0.0058709858,
0.0067696096,
0.0027250201,
-0.0019709065,
0.0044998424,
0.0000521806,
-0.0054840874,
0.0095671006,
0.0144012738,
0.0133539038,
0.0190513805,
0.0173955616,
0.0105599966,
0.0149837220,
0.0173222292,
-0.0039231898,
0.0008109153,
0.0222698953,
0.0083863633,
0.0075203739,
0.0261511058,
0.0112323407,
0.0150469514,
0.0238290783,
0.0061451094,
0.0103580495,
0.0165076647,
0.0077468539,
0.0081524700,
0.0133839808,
0.0101680299,
0.0102712261,
0.0161219370,
0.0071691494,
-0.0009916343,
0.0111417249,
0.0072202785,
-0.0026489347,
0.0063501494,
