Filename,STFMK-20201105-LW19-1935_20201202_124123_004.dat
0.0053346525,
0.0059869438,
0.0148237441,
0.0037090648,
0.0004590428,
0.0122460723,
0.0056937765,
-0.0059196143,
0.0029403789,
0.0006110012,
-0.0160379037,
0.0006836739,
0.0016310246,
-0.0186284520,
-0.0038751124,
0.0017703266,
-0.0108286198,
-0.0040880265,
-0.0051681791,
-0.0148126958,
-0.0049715587,
-0.0050774449,
-0.0172882061,
-0.0129214255,
-0.0014827185,
-0.0122720245,
-0.0164324380,
-0.0095187016,
-0.0141926678,
-0.0134120462,
-0.0124241430,
-0.0213440116,
-0.0207147971,
-0.0056752115,
-0.0166691728,
-0.0118707074,
0.0007320167,
-0.0059258761,
-0.0037003178,
0.0071875793,
-0.0136061776,
-0.0186071843,
-0.0003017877,
-0.0158690326,
-0.0258170627,
-0.0041520977,
-0.0058780434,
-0.0101893777,
0.0064115683,
0.0044088978,
-0.0179488119,
0.0051776231,
-0.0030909632,
-0.0209052376,
-0.0060282722,
-0.0106279999,
-0.0194982681,
0.0023366823,
0.0008338862,
-0.0107608354,
0.0004609221,
0.0027206535,
-0.0082618007,
-0.0018221705,
-0.0017894554,
-0.0084482422,
0.0047143577,
0.0052608112,
-0.0113393981,
0.0107395938,
0.0114126634,
-0.0016356354,
0.0098957606,
0.0120863542,
0.0013275804,
0.0054823658,
0.0127567342,
-0.0080663115,
0.0068012672,
0.0169052556,
0.0001888984,
0.0068530291,
0.0154243279,
0.0008397128,
0.0079170885,
0.0070237229,
-0.0055181161,
-0.0005373229,
0.0108721033,
0.0024001361,
0.0005877292,
0.0107617956,
0.0108735068,
0.0071421992,
0.0116317440,
0.0076423264,
0.0050791404,
0.0110818734,
0.0000859928,
0.0008822231,
0.0082195513,
-0.0020054099,
0.0047057280,
0.0145424549,
0.0062031513,
0.0031875297,
0.0109321242,
0.0088341841,
-0.0045654876,
0.0020254049,
0.0038628615,
-0.0120224254,
0.0030957686,
0.0085598687,
-0.0170693956,
0.0058291503,
0.0074605308,
-0.0142003391,
-0.0017892646,
-0.0041706152,
-0.0114328191,
-0.0065897037,
-0.0124245780,
-0.0150605589,
-0.0018476620,
-0.0016818375,
-0.0118511459,
-0.0086374478,
-0.0063593052,
-0.0107084922,
-0.0139840804,
-0.0125295836,
-0.0163366646,
-0.0102643659,
0.0006208560,
-0.0110066906,
-0.0070513170,
0.0026751719,
-0.0064778584,
-0.0077679236,
0.0001683712,
-0.0116470540,
-0.0123787727,
0.0021507826,
-0.0115030874,
-0.0148323821,
0.0018706869,
-0.0040939292,
-0.0105856908,
0.0025713099,
-0.0023688660,
-0.0091674719,
0.0038666041,
0.0051954519,
-0.0058188271,
0.0015713775,
0.0022107500,
-0.0078272233,
0.0062511610,
0.0038859653,
0.0014510038,
0.0104394192,
0.0170326829,
0.0017881441,
0.0109572615,
0.0143122580,
0.0065809446,
0.0105047217,
0.0079636462,
0.0022219513,
0.0188645069,
0.0189775992,
0.0040055742,
0.0161364004,
0.0214288086,
0.0086573828,
0.0121888136,
0.0213337038,
0.0033471906,
0.0086090025,
0.0278488919,
0.0051748357,
0.0073315576,
0.0276850276,
0.0101778796,
0.0074638668,
0.0204271898,
-0.0018625343,
0.0011231321,
0.0084406566,
-0.0014241302,
-0.0004283524,
0.0154415108,
0.0065401993,
0.0037339923,
0.0138270678,
0.0065856092,
0.0001485697,
0.0123018362,
-0.0067370934,
-0.0082013439,
0.0080186445,
0.0021985797,
-0.0019735433,
0.0107200956,
-0.0026640808,
-0.0023475792,
0.0109991133,
0.0005482027,
-0.0220466610,
-0.0026033071,
0.0014256125,
-0.0138735622,
0.0033846926,
-0.0003225054,
-0.0146728978,
0.0041350555,
-0.0013056877,
-0.0166724827,
-0.0083835432,
-0.0065493076,
-0.0172986817,
-0.0059159314,
-0.0077791507,
-0.0080596469,
0.0006504814,
0.0033595264,
-0.0053637824,
0.0002848471,
0.0034010003,
-0.0108043998,
-0.0048628883,
-0.0086636087,
-0.0107003478,
-0.0018016603,
0.0044876775,
0.0030158767,
0.0072419066,
0.0157024041,
0.0028735707,
-0.0015208607,
0.0065168841,
-0.0086893830,
-0.0113056563,
0.0062032891,
-0.0061413650,
-0.0103192693,
0.0128514310,
0.0057479464,
0.0003320944,
0.0100664524,
0.0002105853,
-0.0060458551,
0.0033079609,
-0.0046220613,
-0.0134453634,
0.0040579550,
0.0035671825,
0.0012364035,
0.0076194569,
0.0018544805,
0.0011957318,
0.0060722739,
0.0026945458,
-0.0085963719,
0.0032628542,
0.0023819152,
-0.0065872986,
0.0008865806,
0.0025199293,
0.0006895488,
0.0123861935,
0.0037662101,
-0.0018411321,
0.0079704029,
0.0127763934,
-0.0114536844,
-0.0070844595,
0.0073749875,
-0.0107086729,
-0.0002116183,
0.0082119294,
-0.0070156679,
0.0029842383,
0.0122391731,
-0.0042369496,
-0.0040922938,
-0.0017231099,
-0.0028889724,
-0.0008752006,
0.0040912852,
-0.0020561363,
-0.0024710153,
0.0120871849,
0.0073482962,
0.0012596690,
0.0080738952,
-0.0029050966,
-0.0058549228,
0.0057661072,
-0.0057008620,
-0.0088784117,
0.0064405650,
0.0011946723,
-0.0000120640,
0.0092852237,
-0.0037796260,
-0.0074059730,
0.0063214311,
-0.0045384611,
-0.0226430595,
-0.0004564261,
-0.0029910228,
-0.0188649744,
-0.0006053369,
0.0043299333,
-0.0132202087,
0.0035432840,
-0.0013890057,
-0.0170357898,
-0.0072853225,
-0.0062475214,
-0.0247782376,
-0.0113488464,
-0.0041864086,
-0.0140495542,
-0.0033725703,
-0.0012124892,
-0.0177586973,
-0.0054887165,
-0.0008610338,
-0.0182732120,
-0.0135740358,
-0.0078744087,
-0.0191254206,
-0.0070163915,
-0.0018744592,
-0.0167953428,
-0.0029345094,
0.0036605410,
-0.0140093323,
-0.0054942672,
0.0032601305,
-0.0153819267,
-0.0101677254,
0.0042762407,
-0.0113513116,
-0.0045735184,
0.0091140773,
-0.0024272441,
-0.0049727866,
0.0085705817,
-0.0022599399,
0.0034148896,
0.0056046639,
-0.0071376506,
-0.0016324029,
0.0108483508,
0.0100564444,
0.0071706846,
0.0143299522,
0.0134516405,
0.0150850881,
0.0159990378,
0.0063164998,
0.0041302675,
0.0109063415,
0.0059308419,
0.0056280685,
0.0146595286,
0.0141633339,
0.0125566181,
0.0230476353,
0.0147031145,
0.0056662206,
0.0180452336,
0.0159527678,
-0.0052731992,
0.0056957924,
0.0125774778,
0.0018487276,
0.0118578319,
0.0134908361,
-0.0013227907,
0.0116808293,
0.0150754582,
-0.0026860612,
0.0007805980,
0.0014853275,
-0.0076806829,
0.0024009116,
0.0053606299,
-0.0065826233,
0.0007818883,
0.0060042441,
-0.0017601509,
-0.0058014793,
-0.0025226069,
-0.0120930886,
-0.0103937369,
-0.0067129056,
-0.0202478822,
-0.0134217869,
-0.0009060033,
-0.0136390431,
-0.0119674169,
-0.0062153386,
-0.0158423092,
-0.0165057406,
-0.0091875046,
-0.0212135129,
-0.0225183219,
-0.0043361676,
-0.0155561240,
-0.0242761597,
-0.0078152763,
-0.0119936373,
-0.0162617750,
-0.0083499132,
-0.0181964990,
-0.0213151537,
-0.0096559059,
-0.0110468501,
-0.0215167385,
-0.0129461177,
-0.0052500428,
-0.0092412271,
-0.0041725729,
-0.0014069573,
-0.0119284028,
-0.0042161122,
-0.0040102792,
-0.0155128278,
-0.0099924989,
-0.0077303261,
-0.0118729994,
0.0010226142,
0.0013900503,
-0.0096126618,
0.0041828719,
0.0102652246,
-0.0086055845,
-0.0042905775,
0.0070284214,
-0.0110861324,
0.0000616405,
0.0105375880,
-0.0069578593,
0.0080671543,
0.0255486444,
0.0046745203,
0.0044601741,
0.0164576769,
0.0043094014,
0.0018203065,
0.0107286880,
-0.0039437828,
0.0015898991,
0.0192178767,
0.0067155454,
0.0081744269,
0.0196386948,
0.0116241965,
0.0114975357,
0.0177920200,
0.0033599904,
0.0062523321,
0.0159454793,
0.0008049399,
0.0026132762,
0.0179738179,
0.0107275518,
0.0083956178,
0.0184035636,
0.0084634703,
0.0042352099,
0.0189891532,
0.0079479087,
-0.0042038360,
0.0130336257,
0.0135637177,
0.0020237521,
0.0180740319,
0.0059318542,
-0.0002426262,
0.0128497891,
0.0058266409,
-0.0052642175,
0.0020647268,
0.0000525815,
-0.0003066991,
0.0090568122,
0.0064237900,
0.0032275524,
0.0121206697,
0.0099643422,
0.0024758270,
0.0021562430,
-0.0041275984,
-0.0089907367,
-0.0023347083,
-0.0080223875,
-0.0084152464,
0.0014603718,
0.0074890838,
-0.0029522835,
0.0052261814,
0.0044424278,
-0.0062163956,
-0.0082057547,
-0.0047061923,
-0.0187749974,
-0.0096022794,
0.0073952372,
-0.0087239649,
-0.0052698478,
0.0102239195,
0.0008114987,
-0.0055020577,
-0.0031420121,
-0.0146522550,
-0.0121153388,
-0.0065189283,
-0.0160177350,
-0.0125266239,
0.0005436296,
-0.0035265340,
-0.0068079936,
-0.0010790514,
-0.0069258031,
-0.0105702691,
-0.0019623954,
-0.0108011886,
-0.0127155380,
-0.0045935926,
-0.0050378521,
-0.0054171514,
0.0010969356,
-0.0061138016,
-0.0089375451,
0.0042635598,
0.0008708872,
-0.0116147846,
-0.0017660952,
0.0032405560,
-0.0057487725,
0.0056215632,
0.0026168460,
-0.0063985130,
0.0095837638,
0.0108039845,
-0.0012376506,
0.0019965337,
0.0035225931,
-0.0014311280,
0.0045540622,
-0.0004898186,
-0.0048509189,
0.0030805902,
0.0141170099,
0.0029248488,
0.0047638845,
0.0121680964,
0.0052645053,
0.0064747324,
0.0078561539,
0.0001055495,
0.0049180994,
0.0091849118,
-0.0009749660,
0.0024057303,
0.0120862685,
-0.0019157534,
0.0052263783,
0.0088559715,
-0.0023886436,
-0.0041155256,
0.0117867822,
-0.0046960558,
-0.0060382667,
0.0123673407,
0.0034701710,
-0.0017580007,
0.0160548873,
0.0032754154,
-0.0070741870,
0.0061643939,
-0.0047695832,
-0.0210809316,
-0.0046651335,
-0.0083868382,
-0.0127743920,
-0.0026380459,
-0.0116396714,
-0.0139514972,
0.0028887393,
-0.0074376082,
-0.0196788684,
-0.0068802657,
-0.0100252274,
-0.0198845770,
-0.0066016335,
-0.0154251941,
-0.0144220460,
-0.0016591571,
-0.0079765394,
-0.0187695455,
-0.0067832884,
-0.0066443942,
-0.0232382864,
-0.0118969800,
-0.0066191261,
-0.0187278818,
-0.0024766624,
0.0033450355,
-0.0114226798,
0.0002963155,
0.0024013747,
-0.0105129229,
-0.0052239923,
-0.0055071628,
-0.0153183620,
-0.0056201108,
-0.0043404005,
-0.0100363418,
-0.0013183594,
0.0093033770,
0.0023370259,
0.0074919290,
0.0101887938,
-0.0016904500,
0.0043313494,
0.0049909987,
-0.0007406305,
-0.0034276836,
0.0058244551,
0.0055752224,
0.0148892850,
0.0200372413,
0.0074388641,
0.0159281269,
0.0272779390,
0.0141064068,
0.0015165227,
0.0165064596,
0.0106279124,
0.0070419558,
0.0207377989,
0.0190075021,
0.0110127050,
0.0220595505,
0.0171421692,
0.0091809183,
0.0179143548,
0.0145315854,
0.0039470652,
0.0102981608,
0.0135288853,
0.0116069065,
0.0144493748,
0.0142336749,
0.0066368841,
0.0115769068,
0.0179761853,
0.0021436571,
0.0058556329,
0.0053217849,
0.0016965618,
0.0089027332,
0.0100662839,
-0.0030298133,
0.0080659660,
0.0095381569,
-0.0006537736,
0.0043843249,
0.0067106755,
-0.0091322493,
-0.0002152468,
0.0119783059,
-0.0053247157,
-0.0103720240,
0.0083161965,
-0.0041001830,
-0.0033899811,
0.0043415041,
-0.0065961382,
-0.0070477026,
-0.0009793463,
-0.0116638178,
-0.0133269485,
-0.0030603930,
-0.0109101702,
-0.0135868778,
-0.0056214053,
-0.0041310121,
-0.0051584882,
-0.0003569272,
-0.0068442309,
-0.0122773442,
0.0004458504,
-0.0045887479,
-0.0114659090,
-0.0055652522,
-0.0015953598,
-0.0031807416,
0.0105494801,
-0.0030145689,
-0.0147448098,
-0.0002135382,
-0.0010804660,
-0.0169640779,
-0.0072881719,
0.0011417926,
-0.0110463044,
0.0058475593,
0.0124249188,
-0.0071266918,
0.0017135986,
0.0082109645,
-0.0141648725,
-0.0073015830,
-0.0034436742,
-0.0159536693,
-0.0075152507,
0.0030280233,
-0.0099363159,
-0.0025750787,
0.0069180513,
-0.0051148399,
-0.0054916535,
0.0044187908,
-0.0100057386,
-0.0014923791,
0.0032652181,
-0.0111216716,
-0.0034878731,
0.0126887029,
-0.0003602233,
0.0038968399,
0.0095651569,
-0.0002023096,
0.0061206883,
0.0137933940,
-0.0062233601,
-0.0061996942,
0.0151789095,
-0.0021315124,
-0.0016423496,
0.0125058163,
0.0021960083,
0.0045080082,
0.0115760751,
0.0019198487,
-0.0011836669,
0.0083629163,
0.0038218540,
-0.0010098267,
0.0063948683,
0.0060305074,
0.0037560265,
0.0105772801,
0.0014816546,
0.0007527895,
0.0120925065,
0.0077842148,
0.0031274513,
0.0062304740,
0.0008659388,
0.0045359023,
0.0117622176,
0.0032869249,
-0.0024970472,
0.0089051928,
0.0124013741,
-0.0015970422,
0.0043224967,
0.0044503566,
-0.0073890318,
0.0005614344,
0.0084853964,
-0.0135085825,
-0.0024171711,
0.0092152162,
-0.0066920072,
-0.0044383598,
-0.0060535967,
-0.0123246405,
-0.0071296040,
-0.0095317196,
-0.0189311821,
-0.0159245189,
-0.0041476074,
-0.0071228333,
-0.0132013615,
-0.0059290812,
-0.0131053086,
-0.0152967088,
-0.0083264485,
-0.0193169508,
-0.0183348116,
-0.0078609735,
-0.0143476464,
-0.0145356636,
-0.0033707849,
-0.0098284250,
-0.0088025844,
-0.0031109885,
-0.0115444222,
-0.0161752775,
-0.0013644441,
-0.0096845860,
-0.0248644669,
-0.0067621977,
-0.0073495880,
-0.0123974448,
-0.0017525472,
-0.0018008983,
-0.0103167575,
0.0001996333,
-0.0027081415,
-0.0117375925,
-0.0083537735,
-0.0049882885,
-0.0117255561,
0.0004410750,
0.0024346320,
-0.0023008029,
0.0013351955,
0.0123268850,
0.0048378813,
0.0007704954,
0.0052413773,
0.0020553691,
0.0068990188,
0.0076713264,
-0.0010794341,
0.0125684049,
0.0254926812,
0.0100023998,
0.0101625733,
0.0195625443,
0.0082667610,
0.0075261928,
0.0126281986,
0.0030352683,
-0.0023804980,
0.0234851316,
0.0118623972,
0.0029646826,
0.0236782227,
0.0131179206,
0.0054849195,
0.0218063146,
0.0089202719,
-0.0019813550,
0.0142820664,
0.0069902255,
-0.0018842595,
0.0123013332,
0.0114313271,
0.0022233282,
0.0137119107,
0.0100401118,
0.0016586527,
0.0176536627,
0.0094225360,
-0.0029664305,
0.0113453986,
0.0056260694,
-0.0017433554,
0.0122304317,
0.0082749194,
-0.0045165787,
0.0087418985,
0.0135847935,
-0.0077767340,
0.0006866690,
0.0025412862,
-0.0141541567,
-0.0011276245,
0.0025390331,
-0.0145699969,
-0.0012230841,
0.0064820745,
-0.0130766528,
-0.0053971326,
-0.0021948186,
-0.0122798607,
-0.0104227774,
-0.0013572972,
-0.0136863254,
-0.0022187405,
0.0037672007,
-0.0028158666,
-0.0041846689,
0.0074179475,
-0.0041620303,
0.0006861634,
-0.0062139183,
-0.0107019339,
-0.0043724719,
0.0012649896,
-0.0052673239,
-0.0009274983,
0.0118756667,
0.0114990780,
0.0050047822,
0.0137996413,
0.0045818551,
-0.0081936689,
0.0051843589,
0.0013810775,
-0.0122128166,
0.0075793089,
0.0103947166,
-0.0012373545,
0.0162797943,
0.0096282717,
-0.0046992870,
0.0082205115,
0.0057954220,
-0.0046573710,
-0.0011262280,
0.0041940068,
0.0092084762,
0.0136456024,
0.0122282701,
0.0057200952,
0.0116433296,
0.0147511810,
-0.0042173662,
-0.0027634660,
0.0063652736,
-0.0032163928,
0.0035840920,
0.0063915546,
0.0036655604,
0.0121916728,
0.0160466284,
0.0040343129,
0.0092442445,
0.0181066059,
0.0045525208,
-0.0011128299,
0.0127198528,
0.0001897516,
-0.0068776375,
0.0105281435,
0.0002419831,
-0.0090541281,
0.0112492237,
0.0025461302,
-0.0051022554,
0.0081989877,
0.0012955943,
0.0022824949,
0.0120359063,
-0.0030515811,
-0.0041993218,
0.0070117456,
0.0060266354,
-0.0010866597,
0.0000252377,
0.0001255395,
-0.0054303147,
0.0028491928,
0.0006646031,
-0.0098544043,
-0.0025105239,
0.0009399499,
-0.0048569855,
0.0066394806,
0.0015998887,
-0.0081626596,
0.0035800992,
0.0016153518,
-0.0186707862,
-0.0170666426,
-0.0051539727,
-0.0218987763,
-0.0227767825,
-0.0000118321,
-0.0168574322,
-0.0094749928,
0.0074164011,
-0.0135972053,
-0.0154416654,
-0.0017943514,
-0.0198013037,
-0.0234010462,
-0.0110629853,
-0.0195947587,
-0.0160159189,
-0.0027801157,
-0.0147746215,
-0.0152746122,
-0.0015685848,
-0.0139916027,
-0.0244475305,
-0.0096167633,
-0.0190403406,
-0.0166181680,
-0.0042888387,
-0.0167180374,
-0.0134261176,
0.0055876132,
-0.0091632521,
-0.0148211531,
-0.0023461832,
-0.0125605846,
-0.0217417534,
-0.0006077592,
-0.0055114105,
-0.0237009637,
0.0033074901,
0.0036121444,
-0.0077359588,
0.0029445856,
-0.0030510901,
-0.0082328944,
0.0092914207,
0.0003992240,
-0.0084626973,
0.0058123637,
0.0110098245,
0.0066855447,
0.0121696051,
0.0132200904,
0.0089505259,
0.0161601491,
0.0132592386,
0.0032669667,
0.0130714364,
0.0102970945,
0.0045446111,
0.0129097849,
0.0187794957,
0.0115176849,
0.0205221493,
0.0214468651,
0.0101551404,
0.0127493851,
0.0253837388,
0.0055506900,
0.0017829692,
0.0174216516,
0.0064346408,
0.0051481021,
0.0193553139,
0.0042172824,
0.0031403084,
0.0181561895,
0.0078634284,
0.0038871358,
0.0123120137,
0.0019027123,
0.0052781426,
0.0114656556,
0.0049823541,
-0.0015706291,
0.0081616631,
0.0056250957,
-0.0043196795,
-0.0006247775,
-0.0002041947,
-0.0084466320,
0.0006741302,
-0.0071496163,
-0.0150640812,
0.0042949263,
0.0014959380,
-0.0095218178,
-0.0015716464,
-0.0016578443,
-0.0099087674,
-0.0051583005,
-0.0050064977,
-0.0232712068,
-0.0099267308,
0.0044920160,
-0.0238777511,
-0.0123571604,
0.0042349142,
-0.0136698857,
-0.0038836256,
0.0014082361,
-0.0138755040,
-0.0048374226,
0.0025258483,
-0.0116907954,
-0.0113087259,
-0.0026748455,
-0.0075576850,
-0.0022478802,
0.0010948442,
-0.0038539087,
-0.0048305029,
0.0071543325,
-0.0021318232,
-0.0083107231,
-0.0043213908,
-0.0059306696,
0.0020403585,
0.0086138127,
0.0008506400,
-0.0002653885,
0.0149996961,
0.0107336659,
-0.0054829167,
0.0061736600,
0.0021969974,
-0.0119752353,
0.0052121896,
0.0102683110,
-0.0092780050,
0.0119421491,
0.0218246765,
-0.0005983249,
0.0118775470,
0.0187567603,
-0.0032165216,
0.0111272829,
0.0095034633,
-0.0079723652,
0.0065450482,
0.0122345872,
-0.0024584327,
0.0037767114,
0.0115106776,
0.0011200064,
0.0069178725,
0.0116481995,
-0.0015447999,
0.0045892298,
0.0158813614,
-0.0089037847,
0.0006996231,
0.0106653487,
-0.0032565764,
0.0032015396,
0.0113123339,
-0.0048746360,
0.0013229321,
0.0168144107,
-0.0047110417,
-0.0069396850,
0.0124283470,
-0.0035921480,
-0.0033274516,
0.0085398452,
-0.0058638346,
-0.0038221162,
0.0098550981,
-0.0013469445,
-0.0078323185,
0.0042418023,
0.0001442534,
-0.0045606620,
0.0055170413,
0.0008955862,
-0.0045968853,
0.0085846698,
0.0046815234,
-0.0042105485,
0.0001822950,
-0.0056968075,
-0.0054216194,
0.0011899713,
-0.0120892897,
-0.0115154916,
0.0048391186,
0.0007004319,
-0.0146570792,
0.0012516544,
0.0006475410,
-0.0105971005,
-0.0071707685,
-0.0040092617,
-0.0196532886,
-0.0041243215,
0.0033085851,
-0.0168800224,
-0.0072515057,
0.0037367491,
-0.0133181643,
-0.0053659538,
-0.0072226557,
-0.0190114826,
-0.0119843688,
-0.0078444472,
-0.0160320662,
-0.0092672203,
-0.0046780072,
-0.0052418699,
-0.0074991705,
-0.0052595050,
-0.0111548472,
-0.0145963859,
-0.0045996495,
-0.0156364851,
-0.0186747015,
-0.0045493278,
-0.0110693974,
-0.0053180424,
0.0045707114,
-0.0068668518,
-0.0095609836,
0.0055408878,
-0.0055603348,
-0.0131872566,
0.0004020732,
0.0017250795,
-0.0086603649,
0.0080891773,
0.0029620018,
-0.0050564460,
0.0110515840,
0.0117826639,
-0.0057577337,
0.0100163054,
0.0086724907,
-0.0009333102,
0.0064679310,
0.0050278408,
-0.0007080409,
0.0133561427,
0.0121802269,
0.0060200347,
0.0131934090,
0.0182173159,
0.0077884309,
0.0069615422,
0.0069666370,
0.0052796421,
0.0094981249,
0.0079711964,
0.0004271361,
0.0106027434,
0.0183218736,
0.0085564991,
0.0112829581,
0.0157339592,
0.0042615109,
0.0038612955,
0.0181677435,
-0.0001725318,
-0.0061690086,
0.0136618977,
0.0052437098,
-0.0050438805,
0.0167161599,
-0.0004395212,
-0.0067713782,
0.0148239555,
-0.0003317623,
-0.0105720432,
0.0002284166,
-0.0075183641,
-0.0099638579,
0.0002470697,
-0.0071835900,
-0.0117837163,
0.0023550864,
-0.0067303604,
-0.0180740859,
-0.0048936973,
-0.0121005923,
-0.0267981850,
-0.0085772313,
-0.0159866158,
-0.0174678192,
-0.0011294764,
-0.0107360836,
-0.0225804355,
-0.0005902202,
-0.0060614608,
-0.0234031845,
-0.0127143608,
-0.0065261177,
-0.0204670727,
0.0028815006,
0.0058251973,
-0.0149905402,
-0.0022373225,
-0.0004306215,
-0.0159958955,
-0.0094300490,
-0.0116051557,
-0.0168811828,
-0.0080317222,
-0.0017812023,
-0.0108564943,
0.0011978531,
0.0107647944,
0.0032927436,
0.0051432713,
0.0071040774,
-0.0010677649,
0.0040039541,
0.0065460010,
-0.0076788627,
0.0006522573,
0.0047992021,
0.0039107869,
0.0100383805,
0.0139042279,
0.0089068254,
0.0130801778,
0.0242670178,
0.0063155955,
-0.0010211506,
0.0155894263,
0.0109985266,
0.0043030065,
0.0211116001,
0.0146258064,
0.0112387389,
0.0245768186,
0.0113782743,
0.0060557951,
0.0136114387,
0.0041072881,
-0.0008444625,
0.0074056881,
0.0061045568,
0.0091894967,
0.0116248764,
0.0093534291,
0.0059666457,
0.0102583962,
0.0105775371,
-0.0051160576,
0.0029306870,
0.0031691152,
-0.0033388943,
0.0018725621,
0.0013291338,
-0.0049423343,
0.0065537989,
0.0077690133,
-0.0064569786,
0.0005223336,
0.0025812399,
-0.0137414550,
-0.0032327464,
0.0082564261,
-0.0170075521,
-0.0079748668,
0.0088484511,
-0.0076146941,
-0.0039259945,
-0.0007719938,
-0.0122785997,
-0.0060961205,
-0.0036624405,
-0.0182170309,
-0.0122920349,
-0.0040629059,
-0.0118615208,
-0.0100249108,
-0.0045962180,
-0.0079137264,
-0.0073001343,
-0.0067180311,
-0.0099415137,
-0.0135928839,
-0.0048500025,
-0.0097046774,
-0.0120562455,
-0.0065724324,
-0.0081562875,
-0.0073606898,
0.0014454683,
-0.0103947101,
-0.0101374043,
0.0028570881,
-0.0016566552,
-0.0176890828,
-0.0018100726,
0.0028325280,
-0.0145361926,
0.0014412293,
0.0033275522,
-0.0123604760,
0.0065836026,
0.0042080730,
-0.0121224523,
-0.0019286918,
0.0026732148,
-0.0153472498,
-0.0051945820,
0.0004797494,
-0.0116329398,
0.0000821333,
0.0074224081,
-0.0046684858,
0.0006550286,
0.0080224760,
-0.0063322666,
0.0033387584,
0.0017378869,
-0.0133155789,
0.0029455686,
0.0138136642,
-0.0020402102,
0.0022919665,
0.0109285163,
0.0011292883,
0.0136965215,
0.0154955778,
-0.0068584620,
0.0069309101,
0.0204425883,
-0.0019276384,
0.0040654950,
0.0158801656,
0.0033237345,
0.0084464988,
0.0145864077,
0.0026526512,
0.0103263324,
0.0134790959,
0.0025805687,
0.0044718427,
0.0091269920,
0.0075496086,
0.0076094326,
0.0128259230,
0.0088497754,
0.0105120838,
0.0194389652,
0.0142308883,
0.0068766465,
0.0145447683,
0.0049973493,
0.0093255835,
0.0145949414,
0.0005107829,
0.0017665431,
0.0179216545,
0.0100169871,
0.0081240730,
0.0111375470,
0.0094107911,
-0.0024450684,
0.0118089933,
0.0069116778,
-0.0085329860,
0.0074495347,
0.0142450724,
-0.0051737186,
0.0029252535,
0.0003302229,
-0.0034527385,
0.0001458174,
-0.0078854663,
-0.0194623284,
-0.0098271742,
-0.0044212905,
-0.0148035632,
-0.0103935832,
-0.0047545652,
-0.0085563501,
-0.0044433409,
-0.0052292622,
-0.0172537155,
-0.0115399305,
-0.0077003930,
-0.0186334960,
-0.0162073467,
-0.0081988769,
-0.0156915188,
-0.0093434025,
-0.0028102996,
-0.0186982341,
-0.0146150384,
-0.0020394421,
-0.0178300571,
-0.0173748005,
-0.0037333032,
-0.0115183257,
-0.0140460003,
-0.0008093115,
-0.0098409411,
-0.0119772609,
0.0030610643,
-0.0070290184,
-0.0113424268,
-0.0029692168,
-0.0113587035,
-0.0074130669,
-0.0062745428,
-0.0051667844,
-0.0110897878,
0.0025544129,
0.0057266415,
-0.0022308740,
0.0005065638,
0.0079298094,
0.0037061330,
0.0118338056,
0.0026959628,
0.0002239218,
0.0136041641,
0.0132960631,
0.0031166442,
0.0138374399,
0.0126808686,
0.0069484087,
0.0093561057,
0.0143162897,
-0.0049692853,
0.0094701331,
0.0186593067,
0.0037837636,
0.0072585410,
0.0227076262,
0.0063087726,
0.0093093971,
0.0186797287,
-0.0031107743,
0.0089637460,
0.0150286499,
-0.0064760828,
-0.0053332890,
0.0088802511,
-0.0025389143,
0.0023710360,
0.0105731208,
-0.0010954982,
0.0034744898,
0.0162766520,
-0.0015115011,
-0.0014824276,
0.0053071147,
-0.0076408680,
-0.0017678960,
0.0108831301,
-0.0071670045,
-0.0023081170,
0.0100910868,
-0.0001753362,
-0.0079316627,
0.0022480278,
-0.0097111696,
-0.0116769262,
0.0012185246,
-0.0107898228,
-0.0130564859,
0.0088518457,
-0.0026470507,
-0.0126504507,
-0.0030246247,
-0.0080000646,
-0.0164312106,
-0.0083840461,
-0.0125614777,
-0.0153312106,
-0.0058597680,
0.0010770010,
-0.0076369797,
0.0021937559,
-0.0011025735,
-0.0038488486,
0.0001707405,
-0.0046051349,
-0.0122786984,
0.0004385249,
-0.0026444055,
-0.0085902531,
0.0042721992,
0.0076855803,
0.0006135709,
0.0064032455,
0.0053625004,
-0.0077329041,
0.0003726266,
0.0068554678,
-0.0128644072,
-0.0051266588,
0.0105433958,
0.0044207023,
0.0069946698,
0.0154724810,
-0.0005370782,
0.0038654834,
0.0137541825,
-0.0031795655,
-0.0061809276,
-0.0032595927,
-0.0026349407,
0.0033584607,
0.0060098157,
0.0021477786,
0.0028937832,
0.0136957522,
0.0058704186,
0.0008240980,
0.0066526565,
0.0066581974,
0.0003927333,
0.0095502576,
0.0041937442,
0.0012079341,
0.0135077620,
0.0065767607,
0.0026423254,
0.0120702442,
0.0130870184,
-0.0008002035,
0.0091805840,
0.0065995445,
-0.0038875218,
0.0055813240,
0.0110461200,
-0.0064106402,
0.0100830523,
0.0141623337,
0.0017128747,
0.0093749957,
0.0080430629,
-0.0019976865,
0.0109128328,
0.0065795444,
-0.0048481575,
0.0016503729,
0.0089409556,
0.0041943952,
0.0074213920,
0.0105835292,
0.0007137585,
0.0068105627,
0.0099561699,
-0.0004073346,
-0.0009138311,
0.0015622756,
-0.0015678549,
0.0071262852,
0.0060280189,
-0.0036162729,
0.0015180060,
0.0073713660,
-0.0053901635,
-0.0156505890,
-0.0001789742,
-0.0079494538,
-0.0149961542,
-0.0005101865,
-0.0090559367,
-0.0139284227,
0.0046895039,
-0.0077672000,
-0.0180074908,
-0.0043581896,
-0.0091934130,
-0.0227301307,
-0.0115057994,
-0.0144358343,
-0.0202953834,
-0.0060045868,
-0.0099357823,
-0.0190061070,
-0.0052048918,
-0.0064009978,
-0.0194779541,
-0.0069753220,
-0.0128522618,
-0.0203572959,
-0.0043416317,
-0.0063241646,
-0.0187355820,
-0.0015008753,
-0.0042697457,
-0.0162009764,
-0.0020112570,
-0.0052986066,
-0.0176986121,
-0.0024790268,
0.0022396448,
-0.0153389946,
-0.0024567081,
0.0087142568,
-0.0078792833,
0.0019028235,
0.0020164859,
-0.0092997104,
0.0010150986,
0.0057766177,
-0.0048017693,
0.0027358404,
0.0100918263,
0.0057777409,
0.0124608921,
0.0133516407,
0.0099252909,
0.0134703033,
0.0192428324,
0.0094768042,
0.0111675644,
0.0165292323,
0.0053438582,
0.0088877780,
0.0131802112,
0.0107929762,
0.0180702507,
0.0250775814,
0.0124425730,
0.0130755259,
0.0252717528,
0.0107915588,
-0.0009387226,
0.0112277223,
0.0066587119,
0.0012679670,
0.0189555306,
0.0101996865,
0.0034217702,
0.0170460325,
0.0137584358,
0.0030871595,
0.0063133640,
0.0019986690,
-0.0014555251,
0.0028649785,
0.0020126002,
-0.0056339060,
0.0033527033,
0.0072394316,
0.0006287994,
0.0015851283,
-0.0018365053,
-0.0079965349,
-0.0030244791,
-0.0026398068,
-0.0115329903,
-0.0102003459,
-0.0003365822,
-0.0066941720,
-0.0050569000,
-0.0037524502,
-0.0125896102,
-0.0054562162,
0.0019330141,
-0.0206842553,
-0.0186742302,
0.0003079836,
-0.0156652294,
-0.0189210977,
-0.0000463993,
-0.0114339236,
-0.0100827403,
-0.0005307833,
-0.0119935302,
-0.0159829631,
-0.0045801261,
-0.0131246177,
-0.0134825092,
-0.0053817285,
-0.0088736368,
-0.0041873623,
0.0035140386,
0.0012999426,
-0.0081755435,
0.0030193678,
-0.0001633097,
-0.0104343370,
-0.0074570714,
-0.0069372081,
-0.0074079605,
0.0038165411,
-0.0023502477,
-0.0030045211,
0.0117403679,
0.0069908383,
0.0001685721,
0.0043377988,
0.0052708387,
-0.0087428018,
0.0013355190,
0.0112798819,
-0.0048425728,
0.0008401221,
0.0201696493,
0.0046711885,
0.0064528612,
0.0163180362,
0.0047888197,
0.0082113976,
0.0154909873,
-0.0021096021,
0.0020584166,
0.0190969668,
0.0054618958,
0.0014944141,
0.0137503557,
0.0076154629,
0.0037540288,
0.0163417049,
0.0004520146,
0.0031650811,
0.0156658161,
0.0016285124,
-0.0006522631,
0.0153852403,
0.0005235058,
0.0016795617,
0.0137431379,
0.0001579150,
-0.0046956185,
0.0170426983,
-0.0002117044,
-0.0065866411,
0.0089938324,
0.0050919061,
-0.0069650905,
0.0135774016,
0.0019505878,
-0.0068486426,
0.0115007814,
0.0054698195,
-0.0026392378,
0.0077634575,
0.0004453535,
-0.0040423460,
0.0068868492,
0.0024047510,
-0.0001793919,
0.0094078751,
0.0110683544,
0.0059869834,
0.0083143059,
0.0074778735,
-0.0014603296,
0.0026087216,
-0.0074087665,
-0.0160360057,
0.0041122995,
0.0078991447,
-0.0074654045,
0.0046604052,
0.0080860304,
0.0014552146,
0.0001251844,
0.0052969307,
-0.0144499950,
-0.0112918299,
0.0065582544,
-0.0070795203,
-0.0100299111,
0.0055312887,
-0.0061834515,
-0.0060466346,
0.0012126613,
-0.0141458968,
-0.0153799281,
-0.0024634472,
-0.0140616279,
-0.0112365987,
-0.0008967492,
-0.0060085105,
-0.0028666002,
-0.0024797972,
-0.0027232347,
-0.0123929568,
-0.0041031316,
-0.0135118160,
-0.0186361149,
-0.0113827102,
-0.0103356130,
-0.0147111332,
-0.0017132226,
0.0008216623,
-0.0147738960,
0.0056415023,
0.0050638281,
-0.0107186735,
-0.0019754127,
0.0042144982,
-0.0090935240,
0.0045541292,
0.0044538802,
-0.0137168923,
0.0062264344,
0.0118198711,
-0.0036463889,
-0.0026631656,
0.0073009906,
-0.0018350023,
0.0064611020,
0.0081470655,
0.0005474526,
0.0063029309,
0.0176001992,
0.0026402972,
0.0076818317,
0.0148246307,
0.0086444179,
0.0073594511,
0.0060648429,
0.0037939474,
0.0057943510,
0.0121665411,
0.0007685774,
0.0062936312,
0.0149839353,
0.0108529981,
0.0069992291,
0.0110764345,
0.0068608373,
-0.0032862020,
0.0159658790,
0.0014994440,
-0.0116738686,
0.0089892438,
0.0085109156,
-0.0083224345,
0.0105563011,
0.0045848135,
-0.0099034533,
0.0071403459,
0.0063582086,
-0.0109740291,
-0.0031484596,
-0.0025418671,
-0.0121723255,
-0.0072999913,
-0.0023298280,
-0.0230065286,
-0.0097148297,
-0.0061919265,
-0.0245567020,
-0.0124368332,
-0.0069366377,
-0.0234118197,
-0.0116658341,
-0.0104582766,
-0.0247600563,
-0.0110405078,
-0.0060948385,
-0.0270989090,
-0.0128312185,
-0.0079971869,
-0.0217183195,
-0.0200182088,
-0.0055329325,
-0.0239648651,
-0.0167807695,
0.0011661378,
-0.0170256291,
-0.0123135131,
0.0032905929,
-0.0142400451,
-0.0146649582,
-0.0038149732,
-0.0145450719,
-0.0112731950,
-0.0009589386,
-0.0103222253,
-0.0079007810,
0.0049646022,
0.0022296067,
-0.0020362923,
0.0045135287,
-0.0009003983,
-0.0034873425,
0.0048731775,
-0.0046296716,
-0.0077222404,
0.0026824195,
0.0010464694,
0.0044762241,
0.0143627906,
0.0094819050,
0.0065385965,
0.0213345103,
0.0138096940,
-0.0042161616,
0.0111960610,
0.0151040601,
0.0002282219,
0.0135150477,
0.0150213661,
0.0090455143,
0.0169940498,
0.0189551879,
-0.0003064552,
0.0104020331,
0.0131591782,
0.0025940249,
0.0048388136,
0.0100427112,
0.0082716728,
0.0147388317,
0.0146422246,
0.0032573999,
0.0057494636,
0.0094996933,
0.0031355903,
-0.0019573236,
0.0036798860,
-0.0050940514,
0.0020395762,
0.0076641589,
-0.0018126298,
0.0004419187,
0.0113874320,
0.0026379966,
0.0019256745,
0.0084224548,
0.0014242681,
-0.0062838746,
0.0099828290,
0.0011494074,
-0.0150671676,
0.0068593347,
0.0017608267,
-0.0116773658,
0.0042178966,
-0.0012776898,
-0.0078467689,
0.0045851758,
-0.0031179837,
-0.0071968813,
0.0010600233,
0.0005029126,
-0.0074950224,
-0.0006835806,
-0.0012609398,
-0.0041190875,
0.0010177071,
0.0002270044,
-0.0115474518,
-0.0041794367,
-0.0003326658,
-0.0058904774,
-0.0057846517,
-0.0060804649,
-0.0046940935,
0.0049901856,
0.0062825521,
-0.0075237304,
0.0044105109,
0.0104081035,
-0.0057576625,
-0.0083488226,
0.0042538783,
-0.0101813730,
-0.0106683541,
0.0087418212,
-0.0046563377,
-0.0035547114,
0.0130251441,
0.0030324357,
-0.0075630061,
0.0031350462,
-0.0071274135,
-0.0111533385,
-0.0012921551,
-0.0057105422,
-0.0119912392,
0.0063885148,
0.0039147623,
-0.0064996406,
0.0047765924,
-0.0003967501,
-0.0094804410,
0.0031120016,
-0.0065169195,
-0.0144346440,
0.0073908973,
0.0039632786,
-0.0053156703,
0.0112619912,
0.0060770456,
-0.0011214791,
0.0181833655,
0.0091574220,
-0.0091909328,
0.0105023095,
0.0189632904,
-0.0079840599,
0.0101196952,
0.0131949056,
-0.0000218148,
0.0102632064,
0.0138342893,
-0.0036876528,
0.0150445458,
0.0144986752,
0.0016872899,
0.0108073335,
0.0125565650,
0.0060491269,
0.0121350409,
0.0143950703,
0.0041782046,
0.0139011946,
0.0176356360,
0.0059261713,
0.0081617590,
0.0101336846,
0.0019501459,
0.0124407196,
0.0132684372,
-0.0029269627,
0.0098026320,
0.0179510377,
0.0087839533,
0.0019963074,
0.0152391382,
0.0009682338,
0.0015354564,
0.0187823027,
-0.0008042534,
-0.0029230076,
0.0113456678,
0.0040149684,
-0.0057902811,
0.0014803327,
-0.0067206761,
-0.0043748538,
-0.0011382789,
-0.0086023128,
-0.0160848685,
-0.0011380045,
-0.0022653269,
-0.0126876729,
-0.0091586141,
-0.0072142296,
-0.0148350233,
-0.0081187384,
-0.0112284627,
-0.0181362592,
-0.0102904951,
-0.0078026606,
-0.0212689377,
-0.0066785603,
-0.0033195917,
-0.0160994250,
-0.0079271048,
-0.0071934601,
-0.0211674869,
-0.0071906992,
-0.0018700982,
-0.0172129348,
-0.0125423623,
0.0088712163,
-0.0125553925,
-0.0053609293,
0.0011646885,
-0.0201838352,
-0.0121341450,
-0.0009604715,
-0.0180230327,
-0.0087763192,
-0.0011280143,
-0.0032861405,
-0.0007386943,
0.0052575106,
-0.0034055770,
-0.0049893376,
0.0035811253,
-0.0000967585,
-0.0064353230,
0.0036473454,
0.0028188559,
0.0064667370,
0.0100147743,
0.0031604676,
0.0030910245,
0.0143677751,
0.0032414300,
0.0018308258,
0.0109248143,
0.0079480121,
0.0038499031,
0.0123173604,
0.0131112617,
-0.0036425868,
0.0156711303,
0.0148943514,
-0.0036151262,
0.0089332759,
0.0148832882,
-0.0012057250,
0.0063555362,
0.0105093364,
-0.0033064499,
0.0050218152,
0.0072867200,
-0.0063143792,
-0.0004437625,
0.0064811208,
-0.0081148734,
-0.0064287269,
0.0021058584,
-0.0076005096,
-0.0006212260,
0.0079281740,
-0.0085058175,
0.0003427715,
0.0083279619,
-0.0093736518,
-0.0033316929,
0.0044171340,
-0.0158857722,
-0.0088956943,
0.0051148944,
-0.0133533105,
-0.0093122739,
0.0037858253,
-0.0078729047,
-0.0098269237,
0.0040018214,
-0.0159758758,
-0.0132081835,
0.0076641752,
-0.0159993432,
-0.0171356816,
-0.0004230685,
-0.0083627999,
-0.0132176429,
-0.0044189650,
-0.0153321382,
-0.0115433726,
0.0019506493,
-0.0082288571,
-0.0089243250,
-0.0007849605,
-0.0044079022,
-0.0056672511,
-0.0038081501,
-0.0078773415,
-0.0109252129,
0.0026280982,
-0.0083070137,
-0.0074952384,
0.0027611663,
0.0026653023,
-0.0032652514,
0.0044881110,
0.0010501723,
-0.0088529773,
0.0016308123,
0.0016415438,
-0.0148753934,
0.0020245118,
0.0064524757,
-0.0041053263,
0.0042117070,
0.0095032388,
-0.0091281869,
0.0037481913,
0.0054634926,
-0.0068807346,
-0.0044277119,
-0.0006743813,
-0.0042383540,
0.0032669308,
0.0063233823,
-0.0037381800,
0.0037948415,
0.0119294431,
-0.0030512935,
0.0036187528,
0.0060917893,
0.0017201413,
0.0018867688,
0.0074024266,
-0.0000684147,
0.0075337337,
0.0117441788,
0.0026584519,
0.0018079557,
0.0154908989,
0.0090164989,
0.0029244518,
0.0109733436,
0.0081219189,
0.0014716993,
0.0205882713,
0.0044529894,
-0.0041351556,
0.0152725708,
0.0116472747,
0.0029536977,
0.0060913782,
0.0023750223,
0.0024562888,
0.0129879080,
0.0049389829,
0.0018758787,
0.0084595121,
0.0113790780,
0.0053540738,
0.0071490007,
0.0130376723,
0.0012143187,
0.0105833840,
0.0134663731,
0.0043899389,
0.0100141633,
0.0059815636,
0.0042017824,
0.0108983982,
0.0050872043,
-0.0036981816,
0.0105757816,
0.0091354977,
-0.0068969168,
-0.0027320618,
0.0073851096,
-0.0062792441,
-0.0054051084,
0.0060194149,
-0.0086823748,
-0.0036044463,
0.0088281613,
-0.0114100818,
-0.0078958310,
0.0024811553,
-0.0094842268,
-0.0143730538,
-0.0060635768,
-0.0159588959,
-0.0128051629,
-0.0040146969,
-0.0130065288,
-0.0171417203,
-0.0020185099,
-0.0096424781,
-0.0164635014,
-0.0050942553,
-0.0140755577,
-0.0160387643,
0.0000200173,
-0.0150826219,
-0.0139285335,
0.0033540716,
-0.0105622001,
-0.0166740529,
-0.0015865138,
-0.0111926803,
-0.0162574816,
0.0004372664,
-0.0058056870,
-0.0180091597,
0.0002890132,
0.0016651677,
-0.0107118255,
0.0052232663,
-0.0020412446,
-0.0114088021,
0.0042574583,
-0.0000893008,
-0.0130867641,
0.0030730143,
0.0065066069,
-0.0013225765,
0.0087641599,
0.0144679025,
0.0012167470,
0.0210579075,
0.0075121336,
0.0030418211,
0.0136978868,
0.0092817750,
0.0071791229,
0.0090041086,
0.0121466890,
0.0095739495,
0.0178208854,
0.0150240390,
0.0054521691,
0.0156201990,
0.0194924772,
0.0030009924,
0.0007528048,
0.0123630110,
0.0003670499,
0.0095009021,
0.0171061214,
0.0002421541,
0.0038726185,
0.0161821209,
0.0046141492,
-0.0003978609,
0.0055897585,
-0.0066324044,
0.0002976856,
0.0029173784,
-0.0046525961,
-0.0038410574,
0.0002956573,
-0.0011527268,
-0.0049378495,
-0.0034932438,
-0.0092369271,
-0.0123108774,
-0.0029968387,
-0.0109088589,
-0.0178982727,
-0.0038788738,
-0.0082447696,
-0.0103161680,
-0.0062180990,
-0.0146031370,
-0.0171076786,
-0.0063451575,
-0.0144738071,
-0.0299027562,
-0.0145915411,
-0.0080513135,
-0.0272765756,
-0.0144751333,
-0.0076852245,
-0.0194740128,
-0.0059820935,
-0.0098014567,
-0.0230582692,
-0.0094286557,
-0.0123376306,
-0.0196946561,
-0.0119672418,
-0.0123665938,
-0.0144358529,
-0.0069845999,
-0.0038035519,
-0.0131992865,
-0.0072994437,
-0.0034589372,
-0.0109717995,
-0.0110683367,
-0.0053500663,
-0.0091597792,
-0.0057699573,
-0.0030109680,
-0.0056198416,
0.0022134460,
0.0084541822,
-0.0019297919,
0.0006539701,
0.0035622306,
-0.0063187536,
-0.0068642534,
0.0056387996,
-0.0071701827,
-0.0124596609,
0.0089571849,
0.0065960945,
-0.0021465418,
0.0095153265,
0.0064486070,
0.0068281153,
0.0169951767,
0.0027084362,
-0.0055009197,
0.0062769279,
0.0129389167,
-0.0012531523,
0.0124432873,
0.0078505734,
0.0043525551,
0.0150171891,
0.0073478231,
0.0010594262,
0.0068156836,
0.0151458587,
-0.0009463145,
0.0129106408,
0.0104785888,
0.0037099163,
0.0161167271,
0.0115970997,
-0.0022138590,
0.0126317162,
0.0172237661,
-0.0061358367,
0.0092441430,
0.0162588861,
-0.0005217310,
0.0110818911,
0.0152000887,
-0.0000352154,
0.0120593505,
0.0179872084,
0.0011697967,
0.0082483450,
0.0125800781,
0.0021970230,
0.0105972132,
0.0139352772,
0.0006688712,
0.0072647724,
0.0160545781,
0.0108077694,
0.0126703633,
0.0155948568,
0.0083981715,
0.0115750805,
0.0116489381,
-0.0040824870,
0.0010767126,
0.0114503242,
0.0022107079,
0.0009302158,
0.0116671901,
0.0012647581,
0.0036590113,
0.0106746554,
-0.0056153820,
-0.0082938783,
0.0071392460,
0.0021132822,
-0.0088261906,
0.0073384796,
0.0020987911,
-0.0045537129,
0.0058595780,
-0.0036654344,
-0.0091049951,
-0.0004232556,
-0.0045724427,
-0.0121147269,
-0.0043254457,
-0.0002081547,
-0.0045388900,
0.0015006957,
0.0006486953,
-0.0069587906,
-0.0024695601,
-0.0005215441,
-0.0134891421,
-0.0091779204,
-0.0079365755,
-0.0119630611,
-0.0003227221,
0.0031632488,
-0.0077705979,
0.0011113122,
0.0091298595,
-0.0023920529,
-0.0036837396,
0.0057622232,
-0.0071642511,
0.0001018384,
0.0122997370,
-0.0101165203,
-0.0000947924,
0.0179472528,
0.0014347390,
-0.0030788209,
0.0122873448,
0.0038112502,
0.0106597673,
0.0121205822,
0.0026106790,
0.0034959684,
0.0109275170,
0.0029660130,
0.0013818608,
0.0092956526,
0.0108858282,
0.0080605727,
0.0135997823,
0.0051628794,
0.0046195043,
0.0124162491,
0.0004560388,
-0.0008997816,
0.0048228446,
0.0055341972,
0.0072151134,
0.0115250750,
0.0037314803,
-0.0003764111,
0.0097837746,
0.0092830872,
-0.0088092927,
0.0000134048,
0.0082395310,
-0.0086017344,
0.0008089428,
0.0075102728,
-0.0090134228,
0.0001780246,
0.0082600480,
-0.0115233744,
-0.0066004172,
-0.0036812862,
-0.0151691232,
-0.0090244934,
-0.0026149470,
-0.0206110664,
-0.0104995985,
-0.0018466150,
-0.0146703608,
-0.0169127770,
-0.0051805046,
-0.0189335290,
-0.0148284193,
-0.0119958427,
-0.0287612323,
-0.0180450771,
-0.0064941682,
-0.0235431269,
-0.0180204753,
-0.0056469156,
-0.0161165856,
-0.0177760441,
-0.0090604760,
-0.0223983061,
-0.0196372252,
-0.0035723574,
-0.0193497073,
-0.0216756109,
-0.0010774609,
-0.0086509017,
-0.0141900303,
-0.0041376264,
-0.0128425974,
-0.0166573413,
-0.0011341394,
-0.0093695913,
-0.0161218978,
-0.0042504021,
-0.0003817164,
-0.0052938508,
0.0040762108,
-0.0032099900,
-0.0050686416,
0.0077057192,
0.0031763802,
-0.0080762636,
-0.0003010979,
-0.0019599786,
-0.0006329899,
0.0102593061,
0.0048497375,
0.0014793816,
0.0173879489,
0.0179855209,
0.0002037989,
0.0071633644,
0.0133117251,
0.0011053752,
0.0090740100,
0.0188633278,
0.0045886445,
0.0158100966,
0.0248950310,
0.0058886232,
0.0127104018,
0.0157519206,
0.0065295356,
0.0064348998,
0.0088652521,
0.0020563123,
0.0123325810,
0.0171079282,
0.0086499089,
0.0091139264,
0.0112334266,
0.0152895367,
0.0045776130,
0.0116267325,
0.0045411154,
0.0040878868,
0.0128598744,
0.0014144091,
-0.0037302368,
0.0106072519,
0.0071491809,
0.0003099047,
0.0052967151,
0.0036977881,
-0.0059421272,
0.0128409807,
0.0088193063,
-0.0072761900,
0.0084535349,
0.0106137861,
-0.0041417959,
0.0115119833,
0.0022225406,
-0.0116889225,
0.0033647718,
0.0035665836,
-0.0088170357,
0.0009718646,
0.0007401581,
-0.0024844124,
0.0041945991,
0.0008576305,
-0.0065202215,
-0.0008645681,
0.0029436012,
-0.0091600362,
-0.0080988565,
0.0006145220,
-0.0051971143,
0.0004147511,
0.0007462202,
-0.0037077051,
0.0058130892,
0.0098897414,
-0.0073332940,
-0.0014226316,
0.0039100610,
-0.0035708139,
-0.0090001021,
0.0051997239,
-0.0024774172,
-0.0052267658,
0.0140510648,
0.0001616884,
-0.0106008453,
0.0106818127,
0.0024375133,
-0.0096652247,
-0.0010503073,
-0.0062083541,
-0.0120462095,
-0.0005687867,
-0.0076161958,
-0.0163868275,
0.0005067946,
-0.0010668780,
-0.0098101096,
-0.0010176271,
-0.0013788173,
-0.0126653640,
0.0014576518,
-0.0016027933,
-0.0156728383,
-0.0024805346,
-0.0005794265,
-0.0069391532,
0.0032347739,
0.0031513500,
-0.0097972853,
0.0104683321,
0.0106289247,
-0.0116985654,
0.0020637275,
0.0176470503,
0.0002407500,
0.0046187644,
0.0193133354,
0.0026589597,
0.0129087754,
0.0166414436,
-0.0031837565,
0.0004496288,
0.0136213899,
-0.0001614798,
0.0007708534,
0.0140226167,
0.0031185139,
0.0103465822,
0.0211993065,
0.0101289703,
0.0090512000,
0.0229496770,
0.0107991127,
0.0086273775,
0.0154232308,
0.0058691986,
0.0062036323,
0.0136864167,
0.0015195155,
0.0049265288,
0.0180975646,
0.0040465575,
0.0039929803,
0.0147634558,
0.0021550923,
-0.0046942760,
0.0124412403,
0.0090373885,
-0.0048746471,
0.0131944837,
0.0120253302,
-0.0018101056,
0.0063756197,
-0.0025698307,
-0.0136093311,
-0.0027246997,
-0.0137513094,
-0.0259250142,
-0.0129134879,
-0.0081365760,
-0.0101985522,
-0.0102506820,
-0.0079659130,
-0.0076503949,
-0.0087343799,
-0.0094355373,
-0.0223509744,
-0.0186145063,
-0.0146483304,
-0.0223512314,
-0.0204778668,
-0.0118670557,
-0.0181487314,
-0.0136482939,
-0.0071663805,
-0.0217728391,
-0.0180440973,
-0.0053314762,
-0.0172457956,
-0.0284355618,
-0.0034897004,
-0.0161229968,
-0.0185003355,
0.0034271805,
-0.0129785594,
-0.0184122492,
-0.0010599256,
-0.0136110801,
-0.0178433433,
-0.0093727708,
-0.0144485999,
-0.0109676002,
0.0008170684,
-0.0054295682,
-0.0065850243,
0.0025346121,
0.0037948347,
-0.0037625746,
0.0005606817,
0.0007221476,
-0.0061379881,
0.0047542192,
0.0003927174,
-0.0023385119,
0.0105768889,
0.0113482699,
0.0087994020,
0.0166873541,
0.0163869038,
0.0073642721,
0.0167376697,
0.0130156297,
-0.0017657665,
0.0071043572,
0.0185614415,
0.0014857007,
0.0048936042,
0.0219400898,
0.0083560050,
0.0095411986,
0.0186895356,
0.0031357696,
0.0073274141,
0.0124085238,
0.0015223160,
-0.0032313520,
0.0114957513,
0.0029734501,
-0.0010116787,
0.0087476745,
-0.0006768476,
-0.0028426338,
0.0113235619,
0.0010213774,
-0.0082566105,
0.0091434252,
-0.0022160839,
-0.0035935491,
0.0090074018,
-0.0053815776,
-0.0079254638,
0.0112680458,
-0.0008465999,
-0.0096422173,
0.0059293387,
-0.0018852316,
-0.0116770361,
0.0093561001,
-0.0020795125,
-0.0181399994,
0.0091114668,
0.0021941049,
-0.0171288028,
-0.0053335172,
-0.0069388421,
-0.0162204672,
-0.0053293635,
-0.0109851835,
-0.0205737315,
-0.0044703134,
-0.0025287189,
-0.0091207204,
-0.0014232364,
0.0053055719,
-0.0044676643,
0.0011968336,
-0.0018015055,
-0.0111006983,
-0.0002984160,
-0.0021080896,
-0.0119589930,
0.0018980239,
0.0072487462,
-0.0026240887,
0.0063838908,
0.0088894684,
-0.0057423413,
0.0042254329,
0.0086085796,
-0.0087596430,
-0.0087448983,
0.0136523843,
0.0038122158,
0.0014056507,
0.0141980592,
-0.0002404912,
-0.0007269614,
0.0137462663,
-0.0025152620,
-0.0060565467,
0.0016702700,
-0.0039172038,
0.0000357869,
0.0090875495,
0.0036950430,
0.0037989148,
0.0129554160,
0.0090067368,
-0.0000298136,
0.0039927764,
0.0031061829,
0.0021044137,
0.0059376098,
0.0017037583,
0.0019368668,
0.0179881006,
0.0159524325,
0.0017119541,
0.0101825558,
0.0179513004,
0.0016684505,
0.0077738594,
0.0106798476,
-0.0024756745,
0.0096159140,
0.0212081056,
-0.0047266181,
0.0081009436,
0.0177020654,
0.0007084312,
0.0083323549,
0.0102796275,
-0.0035178000,
0.0077483780,
0.0135676274,
0.0030372348,
0.0060809213,
0.0128163248,
0.0084389951,
0.0096832253,
0.0129572581,
0.0053650071,
-0.0001845977,
0.0105112782,
0.0015879410,
0.0020514966,
0.0053981044,
-0.0004468005,
0.0069199693,
0.0151792122,
0.0013219027,
0.0065071983,
0.0124678100,
0.0037326033,
-0.0087150224,
0.0042564226,
0.0018157016,
-0.0145273060,
0.0009782568,
0.0026017267,
-0.0105251083,
0.0076023634,
0.0000322336,
-0.0188842304,
-0.0034544850,
-0.0005676182,
-0.0162599366,
-0.0111148516,
-0.0083914688,
-0.0157923959,
-0.0050338833,
-0.0023696851,
-0.0202412996,
-0.0106682107,
-0.0054668281,
-0.0182502251,
-0.0121023869,
-0.0069248630,
-0.0199930668,
-0.0072425157,
-0.0019996262,
-0.0182309765,
-0.0086426865,
0.0009748370,
-0.0186726376,
-0.0123681407,
-0.0043834313,
-0.0208099950,
-0.0159313437,
0.0028949864,
-0.0159996338,
-0.0149251008,
0.0068742107,
-0.0062999856,
-0.0066143177,
0.0055447500,
-0.0126586184,
-0.0157298539,
0.0033603376,
-0.0119451415,
-0.0152878016,
0.0028620823,
-0.0002893146,
-0.0040126401,
0.0071394695,
0.0031151646,
0.0017550495,
0.0139193246,
0.0062338654,
-0.0001116730,
0.0167050976,
0.0095400847,
0.0044483482,
0.0136630377,
0.0096771512,
0.0070398259,
0.0213929806,
0.0127458842,
0.0064360481,
0.0228858087,
0.0163815990,
0.0018181569,
0.0106950281,
0.0153112747,
-0.0022164455,
0.0170129128,
0.0192376040,
0.0036298998,
0.0175830275,
0.0195752494,
0.0042999969,
0.0074585089,
0.0098705022,
-0.0037803142,
0.0070836814,
0.0049522743,
0.0002782517,
0.0072240997,
0.0132103460,
0.0033982086,
0.0033429936,
0.0038328608,
-0.0011389911,
0.0029087067,
0.0064200098,
-0.0052843969,
-0.0027862866,
0.0081135882,
0.0014164632,
-0.0023036017,
0.0025823382,
-0.0100439033,
-0.0082115978,
0.0033117379,
-0.0141442195,
-0.0184749793,
-0.0006504182,
-0.0039364519,
-0.0197234377,
-0.0003084748,
-0.0050570811,
-0.0150042474,
0.0012734933,
-0.0078051020,
-0.0179309249,
-0.0019580047,
-0.0084422287,
-0.0191433821,
-0.0051099085,
-0.0110323951,
-0.0111842640,
-0.0036578311,
-0.0048094983,
-0.0115548922,
-0.0022957211,
-0.0030981675,
-0.0118851699,
-0.0069285929,
-0.0042372183,
-0.0072314600,
-0.0054833116,
-0.0065419246,
-0.0097885923,
0.0020525327,
0.0034131852,
-0.0067375032,
-0.0010973340,
0.0003788465,
-0.0122242337,
-0.0060738865,
0.0038649556,
-0.0174749754,
-0.0096473340,
0.0092810756,
-0.0021114836,
-0.0046697985,
0.0052787154,
-0.0028204843,
0.0013720882,
0.0058365315,
-0.0047921534,
-0.0071858382,
0.0051232791,
-0.0008858258,
-0.0052790754,
0.0044708787,
0.0015357119,
-0.0066446690,
0.0063357428,
0.0004119698,
-0.0051782955,
0.0086538773,
0.0024658230,
-0.0043495423,
0.0121656526,
0.0033265210,
-0.0002804044,
0.0112060215,
-0.0016291464,
-0.0072387448,
0.0119819622,
0.0034529800,
-0.0115423705,
0.0065276935,
0.0098561030,
-0.0070761708,
0.0090661878,
0.0085846325,
-0.0103410874,
0.0094305174,
0.0085202754,
-0.0089154281,
0.0068601444,
0.0055829315,
-0.0034085838,
0.0073882653,
0.0035560809,
-0.0072959745,
0.0025089050,
0.0075749266,
-0.0029551249,
0.0037942163,
0.0070227673,
-0.0027222647,
0.0047038505,
0.0039523090,
-0.0094089396,
0.0027701443,
0.0063633104,
-0.0076697096,
0.0020221248,
0.0056079607,
-0.0042689787,
0.0004143422,
0.0014099093,
-0.0175712761,
-0.0102305003,
-0.0024764934,
-0.0134770023,
-0.0168783963,
0.0079835914,
-0.0062258593,
-0.0052370904,
0.0024203251,
-0.0143586481,
-0.0094523020,
-0.0030745761,
-0.0168085154,
-0.0232274625,
-0.0074324645,
-0.0101931663,
-0.0083259325,
-0.0036378470,
-0.0116754398,
-0.0116628138,
-0.0012268034,
-0.0083415434,
-0.0160733163,
-0.0088993665,
-0.0133508984,
-0.0071002077,
0.0003192291,
-0.0030869730,
-0.0081786327,
-0.0015723002,
0.0033095242,
-0.0112484228,
-0.0011954098,
-0.0034815262,
-0.0153431725,
-0.0010003505,
0.0063843252,
-0.0142615614,
0.0086177532,
0.0187456626,
-0.0060829669,
0.0053254068,
0.0075272806,
0.0020844138,
0.0089881839,
0.0086433422,
0.0074160490,
0.0173497833,
0.0215748958,
0.0090507604,
0.0109082097,
0.0126633160,
0.0128240408,
0.0101737790,
0.0182703882,
0.0086265123,
0.0170748495,
0.0229909159,
0.0142236790,
0.0122308433,
0.0181450471,
0.0105148042,
0.0176685881,
0.0171887334,
0.0066782888,
0.0085922992,
0.0211925767,
0.0068265642,
0.0027842545,
0.0163902566,
0.0103361821,
-0.0007922173,
0.0111862924,
0.0067175557,
-0.0017520618,
0.0094526419,
0.0051259566,
-0.0063719302,
0.0042935084,
0.0024903298,
-0.0060020196,
0.0032579035,
0.0038549011,
-0.0116467569,
0.0000777671,
0.0004870453,
-0.0195006803,
-0.0098710936,
-0.0082293078,
-0.0158601217,
-0.0068767164,
-0.0105739776,
-0.0195529051,
-0.0015246398,
-0.0020377617,
-0.0196808651,
-0.0084777558,
-0.0055085393,
-0.0206679851,
-0.0121845473,
-0.0086349230,
-0.0242993161,
-0.0099263601,
0.0032295859,
-0.0208166279,
-0.0066369730,
0.0049981424,
-0.0157936756,
-0.0070287287,
-0.0025388205,
-0.0138197737,
-0.0103820404,
-0.0001463025,
-0.0114851538,
-0.0052651213,
0.0062202727,
-0.0024584373,
-0.0001187205,
0.0051626661,
-0.0019278065,
-0.0038820463,
0.0056036059,
-0.0069177663,
-0.0059641385,
0.0012338575,
-0.0054296521,
0.0026129026,
0.0155488672,
0.0033485019,
0.0052907653,
0.0208158642,
0.0073868204,
0.0011002800,
0.0072230720,
0.0003702717,
-0.0042288988,
