Filename,STFMK-20201105-LW19-1935_20201202_124123_004.dat
0.0109793823,
0.0070285145,
0.0034494812,
0.0190030877,
0.0139607340,
-0.0022737326,
0.0139358845,
0.0094857048,
-0.0039470950,
0.0030000056,
0.0003891455,
-0.0029213715,
0.0102607794,
0.0074230786,
0.0017782955,
0.0114163123,
0.0076401355,
0.0008628575,
0.0000694873,
-0.0030060294,
-0.0093314340,
-0.0003083076,
-0.0011056779,
-0.0087992158,
0.0032344069,
0.0085183494,
0.0007976913,
0.0020090968,
0.0046143262,
-0.0058130547,
-0.0001059736,
0.0036592740,
-0.0109139839,
-0.0076935003,
0.0065487633,
-0.0078829993,
-0.0033506579,
0.0019598913,
-0.0109384134,
-0.0100397728,
0.0010956909,
-0.0111506274,
-0.0087078717,
-0.0006677081,
-0.0021516762,
0.0013792299,
0.0042604264,
-0.0062611885,
-0.0037412597,
0.0002490002,
-0.0054118549,
-0.0152102849,
-0.0063511860,
-0.0106363036,
-0.0089050438,
-0.0054323524,
-0.0085842833,
-0.0065752128,
0.0054238993,
-0.0075075082,
-0.0040486958,
0.0029362878,
-0.0026526651,
-0.0109035298,
-0.0047740554,
-0.0038134060,
-0.0127105927,
-0.0007416019,
0.0033234572,
-0.0159588382,
-0.0001432155,
0.0062270518,
-0.0107442085,
-0.0053039500,
-0.0033863469,
-0.0104867527,
-0.0031777865,
-0.0003028692,
-0.0118432734,
-0.0035132593,
0.0073281820,
-0.0052246400,
-0.0046365950,
-0.0004019222,
-0.0122848107,
-0.0068529435,
0.0025051276,
-0.0092413854,
-0.0042734426,
0.0082544573,
0.0008842410,
0.0025732198,
0.0084276972,
-0.0051991637,
0.0015699689,
0.0154326558,
-0.0042001335,
-0.0031263554,
0.0173395015,
0.0081230970,
0.0027045163,
0.0159690082,
0.0065296148,
0.0070638638,
0.0217691641,
0.0072747399,
0.0001600094,
0.0179772247,
0.0127505809,
0.0047719055,
0.0176909696,
0.0157050304,
0.0100068897,
0.0199492685,
0.0155977635,
0.0059640082,
0.0176183879,
0.0153850168,
0.0042692428,
0.0194226932,
0.0110024698,
0.0073653702,
0.0193756539,
0.0127047095,
0.0057938667,
0.0211895443,
0.0134226913,
0.0076115727,
0.0172001757,
0.0184385218,
0.0028664179,
0.0160282124,
0.0169382505,
-0.0024980297,
0.0124007091,
0.0181342401,
0.0040072366,
0.0080952188,
0.0081690717,
-0.0016508186,
0.0043983893,
0.0059152599,
-0.0086167092,
-0.0071667954,
0.0008785634,
-0.0026392122,
-0.0022333260,
0.0039538457,
-0.0066259112,
-0.0025587541,
-0.0027259062,
-0.0131456684,
-0.0122036077,
-0.0076582637,
-0.0135053592,
-0.0128424373,
-0.0058959182,
-0.0103312526,
-0.0054872110,
-0.0020699876,
-0.0123583991,
-0.0141762700,
-0.0005230932,
-0.0082451627,
-0.0207731966,
-0.0096817324,
-0.0085654026,
-0.0152326282,
0.0005511055,
-0.0046100994,
-0.0174892191,
0.0005026429,
-0.0061473693,
-0.0185091589,
-0.0099360710,
-0.0152901085,
-0.0145039754,
-0.0020244410,
-0.0070495270,
-0.0103857405,
-0.0015848109,
0.0044571804,
-0.0018373250,
-0.0015943999,
-0.0037838719,
-0.0091325110,
-0.0003970288,
0.0015908788,
-0.0083636884,
0.0004749810,
0.0075805932,
0.0053841183,
0.0105155911,
0.0093386862,
0.0008791494,
0.0104654012,
0.0102562793,
-0.0047878684,
0.0036367779,
0.0150382938,
0.0013863484,
0.0024812976,
0.0147635601,
0.0094749117,
0.0058280048,
0.0137270512,
0.0017107850,
0.0020570164,
0.0076988577,
0.0006535171,
-0.0078943614,
0.0009433578,
0.0022502635,
-0.0011572182,
0.0077455654,
0.0024114856,
-0.0065492378,
0.0059703421,
0.0022446453,
-0.0095206462,
-0.0024858369,
-0.0035918434,
-0.0104747908,
0.0050297915,
-0.0064978492,
-0.0112484135,
0.0053291731,
0.0009886381,
-0.0096848868,
0.0010212733,
-0.0025708659,
-0.0158257745,
-0.0011318709,
0.0001911819,
-0.0200313237,
-0.0037574398,
0.0047053322,
-0.0178325102,
-0.0091492860,
-0.0068545751,
-0.0185968000,
-0.0071111545,
-0.0072049187,
-0.0250153635,
-0.0098479223,
-0.0037589897,
-0.0138206147,
-0.0064840950,
-0.0016389799,
-0.0080197509,
-0.0026229708,
-0.0015239748,
-0.0158084407,
-0.0100780390,
-0.0046848375,
-0.0161707364,
-0.0081970543,
0.0002998244,
-0.0063709491,
0.0027209083,
0.0092907716,
-0.0065388586,
-0.0016509329,
0.0119545404,
-0.0059007974,
-0.0103251655,
0.0042297449,
0.0002874603,
-0.0040556863,
0.0108786281,
0.0036713658,
-0.0048553832,
0.0134701375,
0.0018528481,
-0.0015820344,
0.0016046590,
-0.0022381006,
-0.0076850727,
0.0029682063,
0.0001477839,
-0.0030937081,
0.0077567436,
0.0091883587,
-0.0006918132,
0.0043888139,
0.0036071669,
0.0024584029,
0.0059442078,
-0.0006985722,
-0.0085020345,
0.0115813389,
0.0114943692,
0.0034393733,
0.0053839828,
0.0139093958,
0.0090937093,
0.0118424036,
0.0099770781,
-0.0020376609,
0.0036112322,
0.0220281929,
0.0037714385,
0.0033851182,
0.0240786821,
0.0083976965,
0.0083413962,
0.0106972195,
0.0013262493,
0.0027633843,
0.0153847206,
-0.0005496072,
0.0055792374,
0.0132500650,
0.0085889753,
0.0109853875,
0.0155721502,
0.0122498218,
0.0092926323,
0.0156782269,
0.0096676461,
0.0041748872,
0.0097434139,
0.0052444329,
0.0061870124,
0.0158419199,
0.0056000468,
0.0044835308,
0.0153669268,
0.0089793755,
-0.0001267192,
0.0047788904,
0.0029303790,
-0.0080300290,
0.0033625807,
0.0047679893,
-0.0100648133,
0.0040117977,
0.0103012985,
-0.0106107574,
-0.0045091650,
-0.0009871360,
-0.0142919477,
-0.0092898346,
-0.0086235106,
-0.0153602287,
-0.0079722432,
0.0014638978,
-0.0130699929,
-0.0115259560,
-0.0016293784,
-0.0102925384,
-0.0106944740,
-0.0055560526,
-0.0155870384,
-0.0099627022,
0.0035592469,
-0.0131744556,
-0.0114868358,
0.0040710629,
-0.0077541890,
-0.0069848364,
0.0008539661,
-0.0106843207,
-0.0126218777,
0.0027773418,
-0.0093973726,
-0.0138894133,
0.0098486142,
0.0007829377,
-0.0055705239,
0.0162235871,
0.0054705264,
-0.0061932672,
0.0094677582,
0.0006062845,
-0.0129948948,
0.0011373825,
0.0043825209,
-0.0052317283,
0.0067695687,
0.0069608265,
0.0038535406,
0.0216140952,
0.0162418112,
0.0017961839,
0.0143858343,
0.0173220746,
0.0104288626,
0.0176748317,
0.0091617703,
0.0064724665,
0.0182140041,
0.0161213018,
0.0023639547,
0.0139723383,
0.0213642083,
0.0052263099,
0.0128869079,
0.0164438803,
-0.0006365388,
0.0103594344,
0.0216152668,
0.0059850472,
0.0112244394,
0.0263967067,
0.0049308697,
0.0022334983,
0.0069398223,
-0.0083177760,
0.0002597523,
-0.0025507251,
-0.0088261049,
-0.0011919518,
0.0081026927,
0.0028920358,
0.0001218453,
-0.0014601020,
-0.0062742541,
-0.0104760984,
-0.0026044147,
-0.0083893836,
-0.0170004573,
-0.0049526738,
-0.0114514083,
-0.0096413288,
-0.0017442119,
-0.0183181278,
-0.0155501431,
-0.0054669664,
-0.0105038676,
-0.0247944072,
-0.0125406254,
-0.0059355907,
-0.0192039367,
-0.0096972492,
-0.0093169427,
-0.0231455546,
-0.0069233840,
-0.0102081671,
-0.0269954298,
-0.0141246654,
-0.0113034258,
-0.0262071639,
-0.0100385956,
-0.0146022830,
-0.0152645223,
-0.0068369298,
-0.0049554673,
-0.0108868619,
-0.0042193467,
-0.0020260487,
-0.0088568516,
-0.0113980789,
-0.0094407247,
-0.0123414258,
-0.0080187814,
-0.0051504937,
-0.0098984679,
-0.0023088497,
0.0079275155,
-0.0043640928,
-0.0014931777,
0.0025416666,
-0.0090662120,
-0.0068804175,
0.0079980195,
-0.0100915711,
-0.0118566817,
0.0081286663,
0.0041013076,
-0.0056487424,
0.0083440570,
0.0021945776,
-0.0032329999,
0.0101468945,
-0.0023620639,
-0.0079531819,
0.0021485880,
0.0037919662,
-0.0044589657,
0.0031627435,
0.0060094683,
0.0012087240,
0.0090412088,
0.0086658038,
-0.0020810098,
0.0089125466,
0.0108845951,
-0.0040201205,
0.0057498482,
0.0063640364,
-0.0010636476,
0.0103351455,
0.0065052798,
-0.0060261386,
0.0072734873,
0.0120272897,
-0.0061033107,
0.0018985297,
0.0141288191,
-0.0004294117,
0.0035688845,
0.0187790915,
-0.0032375050,
0.0037381975,
0.0172162261,
-0.0026107198,
-0.0022386757,
0.0111345369,
-0.0026367765,
0.0001226082,
0.0128705539,
-0.0052562873,
-0.0021160273,
0.0131300790,
0.0063181068,
0.0037157661,
0.0140916137,
0.0029309159,
0.0068309805,
0.0135129727,
-0.0000766459,
-0.0035893507,
0.0092273690,
0.0013274576,
-0.0013210659,
0.0090824850,
-0.0055032372,
0.0000737906,
0.0130896783,
-0.0028878539,
-0.0147502543,
0.0056278100,
0.0044515943,
-0.0102608502,
0.0108495802,
0.0086186677,
-0.0038758235,
0.0084286099,
-0.0000767894,
-0.0129059795,
-0.0006514132,
-0.0089562498,
-0.0169894341,
-0.0068603824,
-0.0019707317,
-0.0032705348,
0.0014880896,
0.0006223596,
-0.0048203054,
-0.0008261111,
0.0013324318,
-0.0100707747,
-0.0103215352,
-0.0056648585,
-0.0112602711,
-0.0011951943,
-0.0006004874,
-0.0086464807,
-0.0004446713,
0.0120112412,
-0.0013953571,
-0.0021495800,
0.0030588347,
-0.0051752408,
-0.0103029348,
0.0126122143,
-0.0022676405,
-0.0050150673,
0.0201285370,
0.0130451880,
0.0003378722,
0.0162902027,
0.0066749523,
0.0006773096,
0.0132413851,
-0.0023518652,
0.0024154680,
0.0183080584,
0.0089715384,
0.0063912887,
0.0163404774,
0.0175533462,
0.0115351547,
0.0150222685,
0.0081657795,
0.0065728794,
0.0146929035,
0.0146291116,
0.0054178881,
0.0142700141,
0.0146432240,
0.0090134060,
0.0182625949,
0.0123659819,
0.0024138158,
0.0121625690,
0.0117844827,
-0.0043120035,
0.0035761192,
0.0160587355,
-0.0007164771,
0.0040722229,
0.0164083187,
0.0028169507,
0.0031067675,
0.0114818243,
-0.0020114742,
-0.0013532448,
0.0034143406,
-0.0076735346,
-0.0077210683,
0.0010230166,
-0.0081478488,
-0.0085676331,
0.0041840780,
-0.0055200444,
-0.0152296582,
-0.0060890540,
-0.0052078557,
-0.0148624452,
-0.0074887630,
-0.0188526865,
-0.0181156788,
0.0008399474,
-0.0127168391,
-0.0244116634,
-0.0053097336,
-0.0165620092,
-0.0253236312,
-0.0114832269,
-0.0192640871,
-0.0285491906,
-0.0083693294,
-0.0084013939,
-0.0253741909,
-0.0030060404,
-0.0012301730,
-0.0237987358,
-0.0085615637,
-0.0099940356,
-0.0266950540,
-0.0104853688,
-0.0072379010,
-0.0247464292,
-0.0102301640,
-0.0011921145,
-0.0111263357,
-0.0022252370,
-0.0003245926,
-0.0124600613,
0.0012775218,
0.0002820358,
-0.0133169908,
-0.0075245667,
-0.0010582873,
-0.0076225870,
0.0043273615,
0.0090898527,
-0.0029678831,
0.0081157768,
0.0153455986,
-0.0021076030,
-0.0009975659,
0.0090211742,
-0.0072858348,
-0.0027772593,
0.0118350033,
-0.0010619399,
0.0059322547,
0.0236310214,
0.0087084072,
0.0021775849,
0.0209981482,
0.0082175517,
0.0036789328,
0.0082266033,
-0.0020648062,
0.0022380473,
0.0108314622,
0.0060981242,
0.0006621920,
0.0118094599,
0.0072614383,
0.0037669099,
0.0069067487,
0.0021317929,
-0.0004563357,
0.0023073615,
-0.0036555883,
-0.0070801955,
0.0082578342,
0.0055747395,
-0.0027686576,
0.0070254593,
0.0061298069,
-0.0048183454,
0.0036712203,
0.0022516001,
-0.0156013016,
-0.0003706099,
0.0057159336,
-0.0107289441,
0.0026009968,
0.0057699336,
-0.0104856724,
0.0006851717,
0.0085927788,
-0.0115011828,
-0.0055081141,
-0.0007813746,
-0.0057730507,
-0.0019943281,
-0.0040052035,
-0.0092341518,
-0.0000690746,
0.0020614555,
-0.0120784445,
-0.0140629057,
-0.0029624545,
-0.0114420094,
-0.0098949848,
-0.0100294976,
-0.0118912570,
-0.0023403051,
0.0040726494,
-0.0060136877,
0.0003016958,
0.0045863790,
-0.0039465241,
-0.0126593020,
-0.0018434601,
-0.0133819412,
-0.0181389600,
0.0006340184,
-0.0014950713,
-0.0148198269,
0.0078374045,
0.0023462716,
-0.0080991620,
0.0014795403,
-0.0050592888,
-0.0090878680,
-0.0000559775,
-0.0077813119,
-0.0118648224,
-0.0018702846,
0.0030315844,
-0.0095352037,
-0.0036278588,
-0.0009273561,
-0.0068557085,
-0.0024369736,
0.0006890838,
-0.0147038326,
-0.0031040877,
0.0026264978,
-0.0076595880,
0.0038821711,
0.0013012059,
-0.0043734587,
0.0075717242,
0.0137380287,
-0.0081887636,
-0.0002086398,
0.0139793418,
0.0002535718,
-0.0008892295,
0.0115325768,
-0.0007400401,
0.0061309459,
0.0195070971,
-0.0006255525,
0.0012938776,
0.0211307779,
0.0045663780,
0.0032061250,
0.0158592630,
0.0078597302,
0.0037203687,
0.0171616096,
0.0070917299,
0.0058930852,
0.0207623299,
0.0099303275,
0.0095009841,
0.0170743633,
0.0091186417,
0.0093305595,
0.0153156053,
0.0060687931,
0.0038629659,
0.0217909142,
0.0088265706,
0.0066056657,
0.0176315885,
0.0083645964,
0.0029282728,
0.0206065662,
0.0060440064,
-0.0077922340,
0.0118111456,
0.0089625120,
0.0017704056,
0.0092584053,
0.0053303819,
-0.0042409161,
0.0128045566,
0.0060447147,
-0.0098979147,
0.0010279722,
-0.0032936421,
-0.0043962998,
-0.0056011672,
-0.0069875633,
-0.0089628417,
-0.0041293427,
-0.0053810980,
-0.0180452336,
-0.0073620682,
-0.0071315169,
-0.0170913525,
-0.0131149832,
-0.0076904735,
-0.0152148716,
-0.0050506769,
-0.0044987197,
-0.0154106617,
-0.0087834727,
-0.0022310757,
-0.0175707322,
-0.0147313178,
-0.0043039713,
-0.0136918565,
-0.0118540302,
0.0008699080,
-0.0095368959,
-0.0066414019,
0.0055627110,
-0.0073260721,
-0.0086324504,
-0.0025337068,
-0.0049209031,
-0.0083100684,
0.0005443153,
-0.0078073004,
-0.0045485925,
0.0070267208,
0.0024531269,
-0.0000132294,
0.0046459166,
0.0014245167,
-0.0018376624,
0.0038245169,
-0.0031247993,
-0.0073976717,
0.0076040761,
0.0080661206,
0.0081743756,
0.0141912689,
0.0112777278,
0.0127342986,
0.0215276331,
0.0091954758,
-0.0039916281,
0.0133121423,
0.0135746049,
-0.0039243377,
0.0104250675,
0.0154665988,
0.0043141372,
0.0137530267,
0.0162074547,
0.0017687350,
0.0129391169,
0.0096486220,
0.0059076194,
0.0054628472,
0.0084498283,
0.0004436226,
0.0075917067,
0.0083393399,
-0.0005037963,
-0.0021040472,
0.0085413493,
-0.0022481307,
-0.0033609848,
0.0042369836,
-0.0023651887,
-0.0025865301,
0.0055307746,
-0.0072983913,
-0.0025231475,
0.0083577959,
-0.0041270251,
-0.0030796742,
0.0060682353,
-0.0086038588,
-0.0073285331,
0.0072024618,
-0.0055413041,
-0.0197312273,
0.0038534959,
-0.0024111855,
-0.0115268538,
-0.0022146690,
-0.0099616013,
-0.0148153976,
-0.0002237444,
-0.0145196924,
-0.0210497268,
-0.0024266723,
-0.0066997414,
-0.0225645769,
-0.0046687052,
-0.0056140865,
-0.0105629619,
-0.0013390987,
-0.0064295242,
-0.0159101300,
0.0009675116,
-0.0091534536,
-0.0187403075,
-0.0051261019,
-0.0067668380,
-0.0093097528,
0.0076920255,
0.0013426852,
-0.0107762571,
0.0050228424,
0.0058385273,
-0.0135145579,
-0.0058902339,
-0.0035027429,
-0.0180528350,
0.0067398045,
0.0046447995,
-0.0051552895,
0.0066938554,
0.0063239187,
-0.0038029931,
-0.0040426315,
-0.0019080900,
-0.0147219514,
-0.0034306236,
0.0004007994,
-0.0029642219,
0.0033179913,
0.0070348717,
0.0032884362,
0.0000594355,
0.0070533464,
-0.0017676951,
-0.0006456687,
-0.0004285011,
-0.0047695423,
-0.0038341747,
0.0091023780,
0.0005155627,
0.0010558591,
0.0124082938,
0.0027819336,
0.0015132573,
0.0086075477,
0.0007532311,
-0.0035275924,
0.0126581825,
0.0052158837,
-0.0040454473,
0.0154421870,
0.0094907712,
0.0053795315,
0.0072706882,
0.0021970025,
-0.0047795642,
0.0070355851,
0.0062965164,
-0.0029284800,
0.0096442932,
0.0070766960,
0.0076836650,
0.0105087180,
0.0098466491,
0.0002150631,
0.0111118853,
0.0074775587,
-0.0005902564,
0.0034255672,
0.0019357163,
0.0013326982,
0.0072646420,
0.0099029541,
0.0004113328,
0.0119206551,
0.0126949288,
0.0064745848,
0.0077639204,
0.0065285424,
-0.0040377155,
0.0026124504,
0.0062575769,
-0.0092168702,
-0.0060158665,
0.0133324927,
-0.0007856496,
-0.0054359785,
0.0051568216,
-0.0029759714,
-0.0058684428,
-0.0039055748,
-0.0111841355,
-0.0077770054,
0.0035647582,
-0.0066686142,
-0.0080139022,
-0.0011956943,
-0.0006049250,
-0.0147176739,
-0.0070298491,
-0.0078051123,
-0.0152680008,
-0.0056566601,
-0.0134187937,
-0.0140593778,
-0.0002872167,
-0.0003437964,
-0.0077635264,
0.0015756901,
-0.0036615175,
-0.0104122125,
0.0008804830,
-0.0043202015,
-0.0209299028,
-0.0055335700,
-0.0004328709,
-0.0146531826,
-0.0005809115,
0.0061287237,
-0.0126978308,
0.0021889685,
0.0068844883,
-0.0149375703,
-0.0065418794,
-0.0018027204,
-0.0098791169,
-0.0015535520,
0.0036671986,
-0.0043695159,
0.0087080291,
0.0193602201,
0.0038703356,
0.0095428685,
0.0136754550,
0.0073824450,
0.0091780741,
0.0102118393,
0.0014154495,
0.0108147925,
0.0250682160,
0.0063200532,
0.0163306557,
0.0240462907,
0.0117508518,
0.0143553214,
0.0215965584,
0.0056406455,
0.0092593916,
0.0289710145,
0.0081165452,
0.0110197589,
0.0243895315,
0.0177311562,
0.0125016328,
0.0179743040,
0.0082077459,
0.0030592522,
0.0102704819,
0.0008536759,
-0.0017552694,
0.0121788103,
0.0097844079,
0.0086661987,
0.0126500744,
0.0092400145,
0.0015256570,
0.0071112369,
-0.0004847921,
-0.0074906647,
-0.0024965168,
-0.0100838747,
-0.0053682579,
-0.0006095428,
-0.0008913296,
-0.0104398420,
0.0023721079,
0.0004188642,
-0.0192318559,
-0.0127895968,
-0.0098349303,
-0.0211953633,
-0.0157161634,
-0.0097115189,
-0.0266688168,
-0.0031329338,
-0.0038193320,
-0.0215846505,
-0.0117199998,
-0.0128312586,
-0.0185609628,
-0.0192992650,
-0.0221122690,
-0.0196359847,
-0.0162523463,
-0.0067988029,
-0.0132561009,
-0.0083956895,
-0.0006269843,
-0.0081712250,
-0.0144164301,
-0.0112487851,
-0.0198088028,
-0.0172620416,
-0.0080896877,
-0.0181139987,
-0.0066892854,
0.0038066362,
-0.0020743427,
0.0000678075,
0.0028817612,
-0.0075800987,
-0.0097253527,
-0.0013614747,
-0.0086565362,
-0.0225119572,
0.0013896942,
0.0034810498,
-0.0059491759,
0.0089115985,
0.0048998185,
-0.0076175691,
0.0114773540,
0.0016854315,
-0.0106926961,
-0.0000592267,
-0.0013424796,
0.0015761566,
0.0053547560,
0.0065396177,
0.0022518220,
0.0086307870,
0.0124830203,
-0.0013706711,
0.0028994170,
0.0076268152,
-0.0010500253,
-0.0011158632,
0.0058002463,
-0.0021577463,
0.0085360333,
0.0116102351,
-0.0011792001,
0.0046312795,
0.0162895136,
0.0003406811,
-0.0004196040,
0.0085558444,
0.0006453174,
0.0012302222,
0.0176256597,
-0.0001127148,
-0.0007662255,
0.0164499823,
0.0038892543,
-0.0053498270,
0.0074470090,
-0.0000769691,
-0.0054434729,
0.0136612086,
0.0016439757,
-0.0057008490,
0.0087845083,
0.0067745391,
0.0001627255,
0.0096093481,
0.0022107791,
0.0016267087,
0.0126146013,
0.0064140935,
-0.0043353401,
0.0087606059,
0.0074349912,
0.0001065102,
0.0103713293,
-0.0048150220,
-0.0028982058,
0.0084164999,
0.0016976404,
-0.0168400221,
0.0020474440,
0.0002712876,
-0.0170132127,
-0.0008617973,
0.0070799519,
-0.0103200804,
0.0077974866,
0.0034136912,
-0.0129981712,
-0.0002116055,
-0.0056858920,
-0.0179948118,
-0.0090202969,
-0.0115591381,
-0.0050864629,
-0.0013064425,
0.0027306401,
-0.0053045009,
-0.0028515588,
0.0000313816,
-0.0073892502,
-0.0080968542,
-0.0039371625,
-0.0117978910,
-0.0057460577,
0.0014420238,
-0.0068014297,
0.0006743213,
0.0059705004,
-0.0011790530,
-0.0009571237,
0.0026080068,
-0.0048586898,
-0.0106405197,
0.0069804075,
0.0000642344,
-0.0079801045,
0.0118492227,
0.0122289266,
0.0021351452,
0.0147900647,
0.0032568907,
0.0050139492,
0.0120809320,
0.0027419236,
-0.0032714079,
0.0132287666,
0.0140629373,
0.0095722936,
0.0145957936,
0.0151351448,
0.0132226199,
0.0173702259,
0.0142332995,
0.0039147753,
0.0103654908,
0.0137231108,
0.0097584277,
0.0136459107,
0.0151906488,
0.0133468779,
0.0206808355,
0.0177979823,
0.0053464547,
0.0170003213,
0.0195349380,
0.0020001950,
0.0029429286,
0.0171798076,
0.0019724020,
0.0050884397,
0.0158463437,
0.0047246618,
0.0061860420,
0.0222941693,
0.0039786142,
0.0036105812,
0.0089117680,
-0.0017546803,
0.0025280840,
0.0080740703,
-0.0024887770,
-0.0051014749,
0.0045508295,
0.0016574713,
-0.0048243399,
-0.0042479686,
-0.0058514038,
-0.0090844762,
-0.0030833720,
-0.0075637032,
-0.0178760774,
0.0007598661,
-0.0043834168,
-0.0101249591,
-0.0058849370,
-0.0094046872,
-0.0186729655,
-0.0109746810,
-0.0146170724,
-0.0303613488,
-0.0122975223,
-0.0051120277,
-0.0230476856,
-0.0161789395,
0.0024097969,
-0.0171237141,
-0.0079427138,
-0.0002960078,
-0.0222816914,
-0.0104001909,
-0.0014142158,
-0.0219311174,
-0.0134547902,
-0.0045436872,
-0.0173745025,
-0.0102283861,
0.0001033983,
-0.0141082620,
-0.0082219467,
0.0003759397,
-0.0113452915,
-0.0066126045,
0.0017289498,
-0.0104358653,
-0.0023876796,
0.0113640828,
-0.0038306250,
0.0043634181,
0.0139218364,
-0.0040299930,
-0.0034627449,
0.0046237730,
-0.0060862852,
-0.0112154838,
0.0089866426,
-0.0022735996,
-0.0014223976,
0.0257721879,
0.0148296207,
0.0005092829,
0.0154259056,
0.0093962643,
0.0023747641,
0.0086732078,
-0.0010794726,
-0.0027731757,
0.0098822583,
0.0080229491,
0.0020783141,
0.0118887313,
0.0126129631,
0.0061267354,
0.0088712368,
0.0086973757,
0.0009677236,
0.0087396158,
0.0031313023,
-0.0016697961,
0.0065512024,
0.0101379482,
-0.0027584755,
0.0066045215,
0.0043666624,
-0.0055628661,
0.0000258846,
0.0082943393,
-0.0078363521,
-0.0050424030,
0.0125714950,
-0.0048325784,
-0.0019276206,
0.0141336527,
-0.0087657254,
-0.0070886360,
0.0023028338,
-0.0136701483,
-0.0089771794,
-0.0038627593,
-0.0118171349,
-0.0019409078,
0.0024429443,
-0.0034688590,
-0.0020318453,
0.0034645316,
-0.0031070565,
-0.0104301646,
-0.0062509743,
-0.0096813506,
-0.0124305412,
-0.0068111136,
-0.0154344998,
-0.0088174352,
-0.0006729088,
-0.0039462228,
-0.0114976559,
0.0000985088,
-0.0024407424,
-0.0144205661,
-0.0038087731,
-0.0078914631,
-0.0178061202,
-0.0000476174,
0.0000234234,
-0.0163701139,
0.0015669283,
0.0068371743,
-0.0086811027,
-0.0014611145,
-0.0049352576,
-0.0122871529,
-0.0081776567,
-0.0058258255,
-0.0199991073,
-0.0090742800,
0.0000582717,
-0.0082997652,
-0.0054524159,
-0.0013021642,
-0.0085369321,
-0.0082214512,
0.0027674674,
-0.0109522752,
-0.0140581504,
-0.0011371225,
-0.0063146343,
0.0023281001,
0.0054477486,
-0.0064611025,
-0.0005978543,
0.0080405902,
-0.0035808792,
-0.0150770564,
0.0033406317,
0.0021066559,
-0.0035784042,
0.0136839794,
0.0051875203,
0.0020319608,
0.0254272874,
0.0133718103,
-0.0057553956,
0.0194712393,
0.0051445910,
-0.0045091100,
0.0051181177,
0.0083799809,
0.0041845003,
0.0113015575,
0.0113579985,
0.0034653794,
0.0151152369,
0.0185842030,
0.0019811701,
0.0118190236,
0.0135295819,
0.0054094419,
0.0161035061,
0.0159993470,
-0.0001238114,
0.0192573927,
0.0199641623,
0.0054382528,
0.0178875364,
0.0136579005,
-0.0015384395,
0.0128063299,
0.0143829864,
-0.0031781169,
0.0029516642,
0.0198976770,
0.0059115943,
0.0112122996,
0.0178560652,
0.0006621793,
0.0030492283,
0.0129588041,
-0.0049189609,
-0.0082828281,
0.0043892548,
-0.0085060624,
-0.0034110222,
0.0004444361,
-0.0059595397,
0.0014075934,
0.0034899642,
-0.0084991157,
-0.0132631119,
-0.0038709226,
-0.0117689325,
-0.0156431738,
-0.0088469665,
-0.0126677575,
-0.0092149870,
0.0071507604,
-0.0080830473,
-0.0158555061,
-0.0036942365,
-0.0103124473,
-0.0221070666,
-0.0112956278,
-0.0111110285,
-0.0190883204,
-0.0007582238,
-0.0006252047,
-0.0144232754,
0.0030346196,
0.0029733174,
-0.0155005874,
-0.0066483789,
-0.0094143525,
-0.0152127584,
-0.0068310611,
-0.0048416895,
-0.0111141615,
0.0001009420,
0.0058255009,
0.0034303921,
0.0025192820,
0.0052503026,
-0.0036833619,
0.0009184515,
0.0047289734,
-0.0048891264,
-0.0006560173,
0.0096047036,
0.0043044537,
0.0089956922,
0.0144305453,
0.0067958026,
0.0154945450,
0.0194939859,
0.0026431293,
0.0022539324,
0.0197016057,
0.0088892356,
-0.0013300336,
0.0200762190,
0.0144165885,
0.0036631117,
0.0229606256,
0.0087017966,
0.0034474949,
0.0183039419,
0.0073586935,
0.0014539845,
0.0100113694,
0.0034682769,
0.0021545785,
0.0084736552,
0.0026576684,
-0.0051698759,
0.0043434938,
0.0053480556,
-0.0064526456,
-0.0010134029,
0.0039233016,
-0.0049759774,
0.0041949996,
-0.0008426336,
-0.0047228807,
0.0027081962,
0.0016320712,
-0.0110233026,
-0.0029925536,
0.0010155991,
-0.0145885060,
-0.0046978258,
0.0068729022,
-0.0120079461,
-0.0102820387,
0.0085194279,
-0.0083897319,
-0.0123462742,
0.0022970149,
-0.0101757990,
-0.0096340468,
0.0011046303,
-0.0190403648,
-0.0166590493,
0.0067944173,
-0.0129920980,
-0.0156747401,
-0.0032698934,
-0.0101928767,
-0.0120662199,
-0.0020941070,
-0.0149805229,
-0.0145097375,
0.0028921124,
-0.0103965392,
-0.0104853734,
0.0022954789,
-0.0049050432,
-0.0053210258,
0.0108884089,
-0.0086491760,
-0.0053708106,
0.0075228750,
-0.0022597585,
-0.0153387887,
0.0037100899,
-0.0009850747,
-0.0116195306,
0.0076179430,
0.0030289206,
-0.0065023508,
0.0082573555,
0.0016133366,
-0.0094968555,
0.0004933052,
-0.0014657491,
-0.0100890975,
-0.0002803369,
-0.0003661014,
-0.0082102660,
0.0040624524,
0.0061054663,
-0.0037877217,
-0.0033539089,
-0.0005434977,
-0.0048339954,
-0.0004029997,
-0.0029334687,
-0.0122731933,
0.0053159152,
0.0123800887,
0.0019635316,
0.0071786027,
0.0143220592,
0.0037298221,
0.0098144822,
0.0133019313,
-0.0044172788,
-0.0035041180,
0.0129883848,
-0.0019586589,
-0.0028778561,
0.0155380452,
0.0063707707,
0.0044742068,
0.0145351877,
0.0002186200,
0.0029415889,
0.0093083484,
-0.0038573863,
0.0003966058,
0.0087469686,
0.0056506735,
0.0084057217,
0.0124220224,
0.0113216713,
0.0092724944,
0.0143487556,
0.0078270454,
-0.0018308971,
0.0050949440,
0.0038803124,
0.0030384865,
0.0083737606,
0.0062715225,
0.0025469470,
0.0173590351,
0.0138503294,
0.0012559630,
0.0083668586,
0.0023920697,
-0.0073714931,
0.0043518962,
0.0049001630,
-0.0159268230,
0.0048480295,
0.0096494546,
-0.0075412677,
-0.0027425543,
0.0011260823,
-0.0096999556,
-0.0051884581,
-0.0080684368,
-0.0191059038,
-0.0083694402,
-0.0058074365,
-0.0137988385,
-0.0122600589,
-0.0032235079,
-0.0106574930,
-0.0125608016,
-0.0117035201,
-0.0161636472,
-0.0159428641,
-0.0084628193,
-0.0206839852,
-0.0169274006,
-0.0049133063,
-0.0098706409,
-0.0102201495,
-0.0042503565,
-0.0152971372,
-0.0139741329,
-0.0027887791,
-0.0151511896,
-0.0243367217,
-0.0015598799,
-0.0068065426,
-0.0183724072,
0.0010631316,
-0.0031663708,
-0.0153147019,
0.0030033635,
-0.0009455904,
-0.0172038041,
-0.0002137063,
-0.0054812315,
-0.0100943260,
0.0027836319,
-0.0006861470,
-0.0082632219,
0.0077976165,
0.0109636281,
-0.0036742636,
0.0091765421,
0.0089008184,
0.0034691787,
0.0113715408,
0.0096998066,
-0.0043360926,
0.0186315160,
0.0160341430,
0.0023345763,
0.0225776695,
0.0182938538,
0.0106253885,
0.0191905741,
0.0186018571,
0.0007141555,
0.0127061624,
0.0181407202,
-0.0000753644,
0.0143689802,
0.0224991627,
0.0078687333,
0.0125358105,
0.0173253287,
0.0067278696,
0.0131135397,
0.0110354312,
-0.0011617934,
-0.0011583519,
0.0124041885,
0.0092044398,
0.0065544317,
0.0100859366,
0.0056347852,
0.0048747258,
0.0150505174,
-0.0024305102,
-0.0032988840,
0.0013692182,
-0.0030661444,
0.0007022922,
0.0072665550,
-0.0021025531,
-0.0024284192,
0.0115602575,
0.0016215701,
-0.0073078577,
0.0027590175,
-0.0065805195,
-0.0148050869,
0.0010325108,
-0.0086086877,
-0.0169922039,
0.0095995497,
-0.0057387426,
-0.0133994026,
-0.0047686701,
-0.0096173342,
-0.0174745843,
-0.0081496742,
-0.0156543981,
-0.0122777522,
-0.0048449249,
-0.0028174571,
-0.0103177372,
0.0004436269,
0.0012440198,
-0.0039363424,
-0.0033174176,
-0.0030213362,
-0.0086392937,
-0.0016909498,
-0.0054285517,
-0.0123484666,
0.0012438865,
0.0016566862,
-0.0020588867,
0.0030421023,
0.0043995618,
-0.0040746685,
-0.0018466678,
0.0057777627,
-0.0115930559,
-0.0031870506,
0.0105411466,
0.0004348877,
-0.0002699826,
0.0150149837,
-0.0011095282,
0.0012600149,
0.0116621042,
-0.0022932128,
-0.0072438763,
0.0032604139,
0.0011866178,
-0.0008140501,
0.0031087087,
0.0003795390,
0.0021354328,
0.0157328807,
0.0021400370,
-0.0043906844,
0.0081545673,
0.0096721379,
-0.0013005282,
0.0037320380,
-0.0021552646,
-0.0000698808,
0.0102897407,
-0.0006345523,
-0.0059583434,
0.0080681369,
0.0027260941,
-0.0043552280,
0.0028002521,
0.0057853041,
-0.0047429567,
0.0067370599,
0.0063450905,
-0.0095171575,
0.0022065518,
0.0086265272,
-0.0115721310,
-0.0022731558,
0.0020818077,
-0.0098087592,
0.0005032822,
0.0049468493,
-0.0097144460,
-0.0012869457,
0.0057934737,
-0.0051153642,
-0.0014910044,
0.0023674651,
-0.0076049780,
0.0010560290,
0.0074289232,
-0.0095964503,
-0.0029727861,
0.0041175536,
-0.0058233989,
-0.0008002351,
0.0036953832,
-0.0115904268,
-0.0004162431,
0.0070805098,
-0.0168025233,
-0.0089929327,
0.0034325710,
-0.0101390025,
-0.0115074413,
0.0032298232,
-0.0088808835,
-0.0014274161,
0.0075442046,
-0.0103268493,
-0.0131693296,
-0.0021589159,
-0.0111118285,
-0.0176439080,
-0.0127938567,
-0.0175577924,
-0.0110219326,
-0.0008822072,
-0.0053838464,
-0.0085059032,
-0.0029018642,
-0.0030623937,
-0.0120082917,
-0.0071092458,
-0.0122306831,
-0.0171804707,
-0.0039786655,
-0.0120960744,
-0.0146807358,
0.0007210639,
-0.0027386430,
-0.0094731497,
-0.0005335083,
-0.0072144214,
-0.0118904617,
0.0000623773,
-0.0016267409,
-0.0145180319,
-0.0033111870,
0.0064702942,
-0.0049755527,
0.0045213490,
0.0014907385,
-0.0070587960,
0.0057914271,
0.0049052602,
-0.0093413070,
-0.0007941942,
0.0067895842,
0.0065810904,
0.0051188627,
0.0095411753,
0.0122529231,
0.0185703635,
0.0171167050,
0.0111311870,
0.0102883093,
0.0169714913,
0.0093785599,
0.0069609536,
0.0138384858,
0.0107174665,
0.0174081698,
0.0222948007,
0.0165120158,
0.0164967887,
0.0294776652,
0.0164207313,
0.0112931142,
0.0201324113,
0.0106240986,
0.0022706070,
0.0219412632,
0.0145137049,
0.0052894629,
0.0232116114,
0.0185821578,
0.0086186389,
0.0198299922,
0.0117526706,
0.0060195047,
0.0138469515,
0.0058185030,
0.0006126493,
0.0112634627,
0.0088321799,
0.0054943124,
0.0105805360,
0.0096212197,
0.0027717748,
0.0065653045,
0.0010022956,
-0.0105028097,
-0.0045163427,
-0.0011561057,
-0.0071824272,
-0.0032134610,
-0.0037485464,
-0.0070115463,
0.0003204034,
-0.0043512830,
-0.0203474276,
-0.0155998589,
-0.0019502151,
-0.0127575900,
-0.0204559211,
-0.0008772721,
-0.0112476777,
-0.0075073591,
0.0013582632,
-0.0130496528,
-0.0151877142,
-0.0002069324,
-0.0130713135,
-0.0179588851,
-0.0021759006,
-0.0103530325,
-0.0149640050,
0.0035450431,
-0.0042751301,
-0.0071445643,
0.0077159749,
-0.0036390508,
-0.0100871399,
0.0027906019,
-0.0079947868,
-0.0086661987,
0.0032064612,
-0.0053268317,
-0.0036199021,
0.0166535769,
0.0074259266,
0.0016392116,
0.0156121235,
0.0016535402,
-0.0066621443,
0.0084385807,
0.0003222376,
-0.0103467694,
0.0151735032,
0.0172839053,
0.0029411241,
0.0176720675,
0.0115591651,
0.0049536307,
0.0127193099,
0.0028435327,
-0.0043022484,
0.0074995831,
0.0060392520,
0.0012692395,
0.0082233092,
0.0125345010,
0.0071739368,
0.0061979801,
0.0076419348,
0.0003557552,
0.0038328664,
0.0062963786,
-0.0072002932,
0.0023183492,
0.0051892172,
0.0016485483,
0.0095361406,
0.0103272917,
-0.0021224448,
0.0042273100,
0.0115773175,
-0.0063115866,
-0.0080215810,
0.0035417464,
-0.0054269475,
-0.0056181261,
0.0081336284,
-0.0030174144,
-0.0020653885,
0.0094527071,
-0.0010810111,
-0.0071474314,
-0.0024337503,
-0.0106118899,
-0.0096021323,
0.0025036354,
-0.0094686933,
-0.0078723812,
0.0030776730,
-0.0007192380,
-0.0053775487,
-0.0052042091,
-0.0084237531,
-0.0088726245,
-0.0061609829,
-0.0125893280,
-0.0163760222,
-0.0038053626,
-0.0048739701,
-0.0112291388,
-0.0010739466,
-0.0025394454,
-0.0087219831,
-0.0015608247,
-0.0066884244,
-0.0210979227,
-0.0088519659,
-0.0045688292,
-0.0217879843,
-0.0073674582,
0.0037834588,
-0.0069195125,
